time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072540,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286193847656,0.0,0.0,0.0001023378354148,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9290466308594,0.0,0.0,0.0001077666747733,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9287109375,0.0,0.0,7.959610957186669e-05,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9284973144531,0.0,0.0,0.0001077666747733,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9284362792969,0.0,0.0,0.0005111985956318,286.02423095703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1871337890625,293.1499938964844,286.8345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904028313234,1.6435114602586512e-08,0.001090386416763,-0.0420810841023922,0.0,0.0,0.0,-0.0129604078829288,60.0,9.165508270263672,-0.0,-8.106458437850962e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286193847656,0.0,0.0,0.0001023378354148,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9290466308594,0.0,0.0,0.0001077666747733,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9287109375,0.0,0.0,7.959610957186669e-05,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9284973144531,0.0,0.0,0.0001077666747733,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9284362792969,0.0,0.0,0.0005111985956318,286.02423095703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1871337890625,293.1499938964844,286.8345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904028313234,1.6435114602586512e-08,0.001090386416763,-0.0420810841023922,0.0,0.0,0.0,-0.0129604078829288,60.0,9.165508270263672,-0.0,-8.106458437850962e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9348449707031,0.0,0.0,0.000102017816971,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352722167969,0.0,0.0,0.0001074296815204,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349365234375,0.0,0.0,7.934720633784309e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9347229003906,0.0,0.0,0.0001074296815204,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346618652344,0.0,0.0,0.0005096000968478,286.03125,294.1499938964844,293.1499938964844,291.6635437011719,293.1864318847656,293.1499938964844,286.84130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869930265471,1.6036366901062138e-08,0.0010869769612327,-0.04103884100914,0.0,0.0,0.0,-0.0127627328038215,60.0,9.130738258361816,-0.0,-8.055838662812675e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9348449707031,0.0,0.0,0.000102017816971,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352722167969,0.0,0.0,0.0001074296815204,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349365234375,0.0,0.0,7.934720633784309e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9347229003906,0.0,0.0,0.0001074296815204,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346618652344,0.0,0.0,0.0005096000968478,286.03125,294.1499938964844,293.1499938964844,291.6635437011719,293.1864318847656,293.1499938964844,286.84130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869930265471,1.6036366901062138e-08,0.0010869769612327,-0.04103884100914,0.0,0.0,0.0,-0.0127627328038215,60.0,9.130738258361816,-0.0,-8.055838662812675e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410705566406,0.0,0.0,0.000101672099845,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94146728515625,0.0,0.0,0.0001070656217052,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.941162109375,0.0,0.0,7.907831604825333e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94091796875,0.0,0.0,0.0001070656217052,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408874511719,0.0,0.0,0.0005078731337562,286.0382385253906,294.1499938964844,293.1499938964844,291.6635437011719,293.18572998046875,293.1499938964844,286.8480529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833091801032,1.560558970936654e-08,0.0010832935804501,-0.0399127341806888,0.0,0.0,0.0,-0.012549178674817,60.0,9.093652725219728,-0.0,-8.001330087381575e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410705566406,0.0,0.0,0.000101672099845,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94146728515625,0.0,0.0,0.0001070656217052,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.941162109375,0.0,0.0,7.907831604825333e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94091796875,0.0,0.0,0.0001070656217052,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408874511719,0.0,0.0,0.0005078731337562,286.0382385253906,294.1499938964844,293.1499938964844,291.6635437011719,293.18572998046875,293.1499938964844,286.8480529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833091801032,1.560558970936654e-08,0.0010832935804501,-0.0399127341806888,0.0,0.0,0.0,-0.012549178674817,60.0,9.093652725219728,-0.0,-8.001330087381575e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9441833496094,0.0,0.0,0.000101489269582,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.944580078125,0.0,0.0,0.0001068730925908,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442443847656,0.0,0.0,7.893611473264173e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.94403076171875,0.0,0.0,0.0001068730925908,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440002441406,0.0,0.0,0.0005069598555564,286.041748046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1853942871094,293.1499938964844,286.8514099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081358641386,1.5377779050140816e-08,0.0010813432745635,-0.0393171496689319,0.0,0.0,0.0,-0.012436231598258,60.0,9.074176788330078,-0.0,-7.972579396664514e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472961425781,0.0,0.0,0.000101303194242,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476623535156,0.0,0.0,0.0001066771437763,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473571777344,0.0,0.0,7.8791388659738e-05,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471435546875,0.0,0.0,0.0001066771437763,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94708251953125,0.0,0.0,0.000506030395627,286.04522705078125,294.1499938964844,293.1499938964844,291.6635437011719,293.18505859375,293.1499938964844,286.854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793763212859,1.5145927179105456e-08,0.0010793610708788,-0.0387109518051147,0.0,0.0,0.0,-0.0123212942853569,60.0,9.054372787475586,-0.0,-7.943371116425625e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9534912109375,0.0,0.0,0.0001009228872135,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.953857421875,0.0,0.0,0.0001062766677932,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535522460937,0.0,0.0,7.849559187889099e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9533386230469,0.0,0.0,0.0001062766677932,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95330810546875,0.0,0.0,0.0005041306721977,286.0521850585937,294.1499938964844,293.1499938964844,291.6635437011719,293.18438720703125,293.1499938964844,286.8614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753259994089,1.4672069781340724e-08,0.0010753113310784,-0.037471879273653,0.0,0.0,0.0,-0.0120863933116197,60.0,9.013896942138672,-0.0,-7.883841135480908e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9534912109375,0.0,0.0,0.0001009228872135,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.953857421875,0.0,0.0,0.0001062766677932,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535522460937,0.0,0.0,7.849559187889099e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9533386230469,0.0,0.0,0.0001062766677932,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95330810546875,0.0,0.0,0.0005041306721977,286.0521850585937,294.1499938964844,293.1499938964844,291.6635437011719,293.18438720703125,293.1499938964844,286.8614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753259994089,1.4672069781340724e-08,0.0010753113310784,-0.037471879273653,0.0,0.0,0.0,-0.0120863933116197,60.0,9.013896942138672,-0.0,-7.883841135480908e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571838378906,0.0,0.0,0.0001006899401545,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95758056640625,0.0,0.0,0.0001060313588823,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.957275390625,0.0,0.0,7.831441325834021e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570617675781,0.0,0.0,0.0001060313588823,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570007324219,0.0,0.0,0.0005029670428484,286.0563659667969,294.1499938964844,293.1499938964844,291.6635437011719,293.1840209960937,293.1499938964844,286.865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072842744179,1.4381813073782725e-08,0.0010728284250944,-0.0367128178477287,0.0,0.0,0.0,-0.0119424955919384,60.0,8.989163398742676,-0.0,-7.84748834803395e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596862792969,0.0,0.0,0.0001005309241008,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9600524902344,0.0,0.0,0.0001058639099937,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9597473144531,0.0,0.0,7.819073653081432e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95953369140625,0.0,0.0,0.0001058639099937,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595031738281,0.0,0.0,0.0005021727411076,286.0591125488281,294.1499938964844,293.1499938964844,291.6635437011719,293.1837463378906,293.1499938964844,286.8681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711484355852,1.4183684449164956e-08,0.0010711342329159,-0.0361946448683738,0.0,0.0,0.0,-0.0118442755192518,60.0,8.972373962402344,-0.0,-7.822721670436297e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658508300781,0.0,0.0,0.0001001301134238,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662170410156,0.0,0.0,0.0001054418389685,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659118652344,0.0,0.0,7.787899085087702e-05,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657287597656,0.0,0.0,0.0001054418389685,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0005001706304028,286.0660400390625,294.1499938964844,293.1499938964844,291.6635437011719,293.18310546875,293.1499938964844,286.87481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668778559193,1.3684278599157553e-08,0.0010668641189113,-0.0348884090781211,0.0,0.0,0.0,-0.0115967001765966,60.0,8.92972469329834,-0.0,-7.760467468642673e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9658508300781,0.0,0.0,0.0001001301134238,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662170410156,0.0,0.0,0.0001054418389685,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659118652344,0.0,0.0,7.787899085087702e-05,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657287597656,0.0,0.0,0.0001054418389685,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,0.0005001706304028,286.0660400390625,294.1499938964844,293.1499938964844,291.6635437011719,293.18310546875,293.1499938964844,286.87481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668778559193,1.3684278599157553e-08,0.0010668641189113,-0.0348884090781211,0.0,0.0,0.0,-0.0115967001765966,60.0,8.92972469329834,-0.0,-7.760467468642673e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720153808594,0.0,0.0,9.972734551411122e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9723815917969,0.0,0.0,0.0001050177015713,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721069335937,0.0,0.0,7.756573177175596e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718933105469,0.0,0.0,0.0001050177088472,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718322753906,0.0,0.0,0.0004981586826033,286.07293701171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1824951171875,293.1499938964844,286.8815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625863214954,1.3182436475744908e-08,0.0010625731665641,-0.0335756242275238,0.0,0.0,0.0,-0.0113479159772396,60.0,8.886453628540039,-0.0,-7.698160686686607e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720153808594,0.0,0.0,9.972734551411122e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9723815917969,0.0,0.0,0.0001050177015713,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721069335937,0.0,0.0,7.756573177175596e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718933105469,0.0,0.0,0.0001050177088472,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718322753906,0.0,0.0,0.0004981586826033,286.07293701171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1824951171875,293.1499938964844,286.8815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625863214954,1.3182436475744908e-08,0.0010625731665641,-0.0335756242275238,0.0,0.0,0.0,-0.0113479159772396,60.0,8.886453628540039,-0.0,-7.698160686686607e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.97509765625,0.0,0.0,9.952668915502728e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754638671875,0.0,0.0,0.0001048064004862,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97515869140625,0.0,0.0,7.740966248093173e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9749755859375,0.0,0.0,0.0001048064004862,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97491455078125,0.0,0.0,0.0004971563466824,286.0763854980469,294.1499938964844,293.1499938964844,291.6635437011719,293.18218994140625,293.1499938964844,286.88482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604482376948,1.2932417803313e-08,0.001060435315594,-0.0329215265810489,0.0,0.0,0.0,-0.0112239718437194,60.0,8.864731788635254,-0.0,-7.667212287287839e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781799316406,0.0,0.0,9.932705870596692e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9785461425781,0.0,0.0,0.0001045961835188,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9782409667969,0.0,0.0,7.725439354544505e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97802734375,0.0,0.0,0.0001045961835188,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779968261719,0.0,0.0,0.0004961591912433,286.0798034667969,294.1499938964844,293.1499938964844,291.6635437011719,293.181884765625,293.1499938964844,286.8881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583212133497,1.2683686101411242e-08,0.0010583085240796,-0.0322707556188106,0.0,0.0,0.0,-0.0111006647348403,60.0,8.843019485473633,-0.0,-7.636485577222629e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9843139648437,0.0,0.0,9.893308015307412e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98468017578125,0.0,0.0,0.0001041813011397,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.984375,0.0,0.0,7.694796659052372e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98419189453125,0.0,0.0,0.0001041813011397,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.984130859375,0.0,0.0,0.0004941911902278,286.0866394042969,294.1499938964844,293.1499938964844,291.6635437011719,293.1813049316406,293.1499938964844,286.894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541233932599,1.2192800546984016e-08,0.0010541111696511,-0.0309863090515136,0.0,0.0,0.0,-0.010857312940061,60.0,8.799764633178711,-0.0,-7.576025495836802e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9843139648437,0.0,0.0,9.893308015307412e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98468017578125,0.0,0.0,0.0001041813011397,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.984375,0.0,0.0,7.694796659052372e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98419189453125,0.0,0.0,0.0001041813011397,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.984130859375,0.0,0.0,0.0004941911902278,286.0866394042969,294.1499938964844,293.1499938964844,291.6635437011719,293.1813049316406,293.1499938964844,286.894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541233932599,1.2192800546984016e-08,0.0010541111696511,-0.0309863090515136,0.0,0.0,0.0,-0.010857312940061,60.0,8.799764633178711,-0.0,-7.576025495836802e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9904479980469,0.0,0.0,9.854883683146908e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99078369140625,0.0,0.0,0.0001037766778608,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9905090332031,0.0,0.0,7.664910663152114e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99029541015625,0.0,0.0,0.0001037766778608,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0004922717926092,286.0934753417969,294.1499938964844,293.1499938964844,291.6635437011719,293.18072509765625,293.1499938964844,286.90142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500291828066,1.1714047509769898e-08,0.0010500174248591,-0.0297334603965282,0.0,0.0,0.0,-0.010619974695146,60.0,8.757010459899902,-0.0,-7.517290612213402e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9904479980469,0.0,0.0,9.854883683146908e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99078369140625,0.0,0.0,0.0001037766778608,298.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9905090332031,0.0,0.0,7.664910663152114e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99029541015625,0.0,0.0,0.0001037766778608,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9902648925781,0.0,0.0,0.0004922717926092,286.0934753417969,294.1499938964844,293.1499938964844,291.6635437011719,293.18072509765625,293.1499938964844,286.90142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500291828066,1.1714047509769898e-08,0.0010500174248591,-0.0297334603965282,0.0,0.0,0.0,-0.010619974695146,60.0,8.757010459899902,-0.0,-7.517290612213402e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965515136719,0.0,0.0,9.817724640015511e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99688720703125,0.0,0.0,0.0001033853695844,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9966125488281,0.0,0.0,7.636009104317054e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964294433594,0.0,0.0,0.0001033853695844,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9963684082031,0.0,0.0,0.0004904156085103,286.10028076171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1801452636719,293.1499938964844,286.90802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460697812959,1.1251057863148617e-08,0.0010460584890097,-0.0285217314958572,0.0,0.0,0.0,-0.0103904511779546,60.0,8.715021133422852,-0.0,-7.460706541451145e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965515136719,0.0,0.0,9.817724640015511e-05,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99688720703125,0.0,0.0,0.0001033853695844,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9966125488281,0.0,0.0,7.636009104317054e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964294433594,0.0,0.0,0.0001033853695844,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9963684082031,0.0,0.0,0.0004904156085103,286.10028076171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1801452636719,293.1499938964844,286.90802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460697812959,1.1251057863148617e-08,0.0010460584890097,-0.0285217314958572,0.0,0.0,0.0,-0.0103904511779546,60.0,8.715021133422852,-0.0,-7.460706541451145e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0026550292969,0.0,0.0,9.782127744983882e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00299072265625,0.0,0.0,0.0001030105195241,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0027160644531,0.0,0.0,7.608322630403563e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025329589844,0.0,0.0,0.0001030105195241,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0024719238281,0.0,0.0,0.0004886374808847,286.1070251464844,294.1499938964844,293.1499938964844,291.6635437011719,293.1795959472656,293.1499938964844,286.91461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422769701108,1.0807539752022421e-08,0.0010422661434859,-0.0273608490824699,0.0,0.0,0.0,-0.0101705808192491,60.0,8.67402172088623,-0.0,-7.406702451362436e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0026550292969,0.0,0.0,9.782127744983882e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00299072265625,0.0,0.0,0.0001030105195241,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0027160644531,0.0,0.0,7.608322630403563e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025329589844,0.0,0.0,0.0001030105195241,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0024719238281,0.0,0.0,0.0004886374808847,286.1070251464844,294.1499938964844,293.1499938964844,291.6635437011719,293.1795959472656,293.1499938964844,286.91461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422769701108,1.0807539752022421e-08,0.0010422661434859,-0.0273608490824699,0.0,0.0,0.0,-0.0101705808192491,60.0,8.67402172088623,-0.0,-7.406702451362436e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057067871094,0.0,0.0,9.76504452410154e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00604248046875,0.0,0.0,0.000102830628748,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057678222656,0.0,0.0,7.595036004204303e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00555419921875,0.0,0.0,0.000102830628748,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0055236816406,0.0,0.0,0.0004877841565757,286.11041259765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1793212890625,293.1499938964844,286.9178771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404572822153,1.0594694899168644e-08,0.0010404465720057,-0.0268036983907222,0.0,0.0,0.0,-0.010065066628158,60.0,8.65406322479248,-0.0,-7.380855748806425e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087280273437,0.0,0.0,9.74839786067605e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090637207031,0.0,0.0,0.0001026553291012,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0087890625,0.0,0.0,7.582088437629864e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00860595703125,0.0,0.0,0.0001026553291012,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085754394531,0.0,0.0,0.0004869526019319,286.11376953125,294.1499938964844,293.1499938964844,291.6635437011719,293.1790466308594,293.1499938964844,286.9211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386839276179,1.0387282145529753e-08,0.001038673450239,-0.0262607466429471,0.0,0.0,0.0,-0.0099622458219528,60.0,8.634416580200195,-0.0,-7.355711773016085e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148010253906,0.0,0.0,9.716472413856536e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01513671875,0.0,0.0,0.0001023191362037,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.014892578125,0.0,0.0,7.557257049484178e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146789550781,0.0,0.0,0.0001023191362037,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146484375,0.0,0.0,0.0004853578575421,286.1205139160156,294.1499938964844,293.1499938964844,291.6635437011719,293.17852783203125,293.1499938964844,286.9277038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352811077609,9.989509663910212e-09,0.0010352710960432,-0.0252194162458181,0.0,0.0,0.0,-0.0097650475800037,60.0,8.596029281616211,-0.0,-7.307610871976068e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148010253906,0.0,0.0,9.716472413856536e-05,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01513671875,0.0,0.0,0.0001023191362037,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.014892578125,0.0,0.0,7.557257049484178e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146789550781,0.0,0.0,0.0001023191362037,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146484375,0.0,0.0,0.0004853578575421,286.1205139160156,294.1499938964844,293.1499938964844,291.6635437011719,293.17852783203125,293.1499938964844,286.9277038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352811077609,9.989509663910212e-09,0.0010352710960432,-0.0252194162458181,0.0,0.0,0.0,-0.0097650475800037,60.0,8.596029281616211,-0.0,-7.307610871976068e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189514160156,0.0,0.0,9.696157940197736e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.019287109375,0.0,0.0,0.0001021052157739,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0190124511719,0.0,0.0,7.541457307524979e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0188293457031,0.0,0.0,0.0001021052157739,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187683105469,0.0,0.0,0.0004843431233894,286.12506103515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1781616210937,293.1499938964844,286.9321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331174125894,9.736409012361946e-09,0.0010331077501177,-0.0245567802339792,0.0,0.0,0.0,-0.0096395788714289,60.0,8.5709228515625,-0.0,-7.27708666659055e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0208740234375,0.0,0.0,9.686637349659576e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212097167969,0.0,0.0,0.0001020049603539,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209350585937,0.0,0.0,7.534052565461025e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.020751953125,0.0,0.0,0.0001020049603539,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0207214355469,0.0,0.0,0.0004838675667997,286.1272277832031,294.1499938964844,293.1499938964844,291.6635437011719,293.1780090332031,293.1499938964844,286.9342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321021545678,9.617786567162057e-09,0.0010320924920961,-0.024246210232377,0.0,0.0,0.0,-0.0095807686448097,60.0,8.559122085571289,-0.0,-7.262803336516299e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0269470214844,0.0,0.0,9.659123315941542e-05,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0001017152244457,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0270080566406,0.0,0.0,7.512652518926188e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0268249511719,0.0,0.0,0.0001017152244457,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267944335937,0.0,0.0,0.0004824931675102,286.1339111328125,294.1499938964844,293.1499938964844,291.6635437011719,293.177490234375,293.1499938964844,286.94073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291705839335,9.27497723068882e-09,0.0010291613871231,-0.0233486406505107,0.0,0.0,0.0,-0.0094108236953616,60.0,8.523947715759277,-0.0,-7.22160251598325e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0269470214844,0.0,0.0,9.659123315941542e-05,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0001017152244457,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0270080566406,0.0,0.0,7.512652518926188e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0268249511719,0.0,0.0,0.0001017152244457,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267944335937,0.0,0.0,0.0004824931675102,286.1339111328125,294.1499938964844,293.1499938964844,291.6635437011719,293.177490234375,293.1499938964844,286.94073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291705839335,9.27497723068882e-09,0.0010291613871231,-0.0233486406505107,0.0,0.0,0.0,-0.0094108236953616,60.0,8.523947715759277,-0.0,-7.22160251598325e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0329895019531,0.0,0.0,9.63380152825266e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0333251953125,0.0,0.0,0.0001014485751511,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0330505371094,0.0,0.0,7.492957956856117e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328674316406,0.0,0.0,0.0001014485751511,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328369140625,0.0,0.0,0.0004812283150386,286.1405944824219,294.1499938964844,293.1499938964844,291.6635437011719,293.177001953125,293.1499938964844,286.9472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264724260196,8.959489150583977e-09,0.0010264634620398,-0.0225225575268268,0.0,0.0,0.0,-0.0092544220387935,60.0,8.490396499633789,-0.0,-7.18378885267157e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0329895019531,0.0,0.0,9.63380152825266e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0333251953125,0.0,0.0,0.0001014485751511,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0330505371094,0.0,0.0,7.492957956856117e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328674316406,0.0,0.0,0.0001014485751511,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328369140625,0.0,0.0,0.0004812283150386,286.1405944824219,294.1499938964844,293.1499938964844,291.6635437011719,293.177001953125,293.1499938964844,286.9472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264724260196,8.959489150583977e-09,0.0010264634620398,-0.0225225575268268,0.0,0.0,0.0,-0.0092544220387935,60.0,8.490396499633789,-0.0,-7.18378885267157e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360107421875,0.0,0.0,9.622432116884738e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0363464355469,0.0,0.0,0.0001013288492686,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360717773437,0.0,0.0,7.484114757971838e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.035888671875,0.0,0.0,0.0001013288492686,298.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0358581542969,0.0,0.0,0.0004806603537872,286.1439208984375,294.1499938964844,293.1499938964844,291.6635437011719,293.1767578125,293.1499938964844,286.9504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252624051645,8.817830021712325e-09,0.0010252535576,-0.0221516173332929,0.0,0.0,0.0,-0.0091842031106352,60.0,8.474616050720215,-0.0,-7.166841697880957e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390319824219,0.0,0.0,9.611223504180089e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03936767578125,0.0,0.0,0.0001012108186841,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.03912353515625,0.0,0.0,7.475397433154285e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389404296875,0.0,0.0,0.0001012108186841,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03887939453125,0.0,0.0,0.0004801004834007,286.1472473144531,294.1499938964844,293.1499938964844,291.6635437011719,293.176513671875,293.1499938964844,286.9537048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240686824545,8.678182616961294e-09,0.0010240599513053,-0.0217859353870153,0.0,0.0,0.0,-0.0091149760410189,60.0,8.458975791931152,-0.0,-7.150155312274364e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04510498046875,0.0,0.0,9.591066918801516e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04541015625,0.0,0.0,0.0001009985571727,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.045166015625,0.0,0.0,7.459719927283004e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04498291015625,0.0,0.0,0.0001009985571727,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0449523925781,0.0,0.0,0.0004790936072822,286.1539001464844,294.1499938964844,293.1499938964844,291.6635437011719,293.1760559082031,293.1499938964844,286.96014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219188407063,8.427042175185306e-09,0.0010219103423878,-0.0211282800883054,0.0,0.0,0.0,-0.0089904647320508,60.0,8.429397583007812,-0.0,-7.12019527782104e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
