time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074880,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04510498046875,0.0,0.0,9.591066918801516e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04541015625,0.0,0.0,0.0001009985571727,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.045166015625,0.0,0.0,7.459719927283004e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04498291015625,0.0,0.0,0.0001009985571727,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0449523925781,0.0,0.0,0.0004790936072822,286.1539001464844,294.1499938964844,293.1499938964844,291.6635437011719,293.1760559082031,293.1499938964844,286.96014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219188407063,8.427042175185306e-09,0.0010219103423878,-0.0211282800883054,0.0,0.0,0.0,-0.0089904647320508,60.0,8.429397583007812,-0.0,-7.12019527782104e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511474609375,0.0,0.0,9.573691932018846e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05145263671875,0.0,0.0,0.0001008155959425,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0512084960937,0.0,0.0,7.446206291206181e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.051025390625,0.0,0.0,0.0001008155959425,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509948730469,0.0,0.0,0.0004782257019542,286.1605224609375,294.1499938964844,293.1499938964844,291.6635437011719,293.17559814453125,293.1499938964844,286.966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200674878433,8.210569113487054e-09,0.0010200593387708,-0.0205613858997821,0.0,0.0,0.0,-0.0088831493631005,60.0,8.40201473236084,-0.0,-7.094421761166815e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511474609375,0.0,0.0,9.573691932018846e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05145263671875,0.0,0.0,0.0001008155959425,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0512084960937,0.0,0.0,7.446206291206181e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.051025390625,0.0,0.0,0.0001008155959425,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509948730469,0.0,0.0,0.0004782257019542,286.1605224609375,294.1499938964844,293.1499938964844,291.6635437011719,293.17559814453125,293.1499938964844,286.966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200674878433,8.210569113487054e-09,0.0010200593387708,-0.0205613858997821,0.0,0.0,0.0,-0.0088831493631005,60.0,8.40201473236084,-0.0,-7.094421761166815e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05718994140625,0.0,0.0,9.55913492362015e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574951171875,0.0,0.0,0.0001006622987915,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572509765625,0.0,0.0,7.43488417356275e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570678710937,0.0,0.0,0.0001006622987915,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570373535156,0.0,0.0,0.0004774985427502,286.1671447753906,294.1499938964844,293.1499938964844,291.6635437011719,293.1751403808594,293.1499938964844,286.9729309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185166029259,8.02919863929219e-09,0.0010185085702687,-0.0200864002108573,0.0,0.0,0.0,-0.0087932366877794,60.0,8.376948356628418,-0.0,-7.072863184021116e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05718994140625,0.0,0.0,9.55913492362015e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574951171875,0.0,0.0,0.0001006622987915,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572509765625,0.0,0.0,7.43488417356275e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570678710937,0.0,0.0,0.0001006622987915,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570373535156,0.0,0.0,0.0004774985427502,286.1671447753906,294.1499938964844,293.1499938964844,291.6635437011719,293.1751403808594,293.1499938964844,286.9729309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185166029259,8.02919863929219e-09,0.0010185085702687,-0.0200864002108573,0.0,0.0,0.0,-0.0087932366877794,60.0,8.376948356628418,-0.0,-7.072863184021116e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.063232421875,0.0,0.0,9.54726929194294e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.06353759765625,0.0,0.0,0.0001005373487714,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06329345703125,0.0,0.0,7.425654621329159e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0631103515625,0.0,0.0,0.0001005373487714,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0630798339844,0.0,0.0,0.0004769058141391,286.1737670898437,294.1499938964844,293.1499938964844,291.6635437011719,293.1746826171875,293.1499938964844,286.97930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172523325309,7.881358676797845e-09,0.001017244416289,-0.019699215888977,0.0,0.0,0.0,-0.00871994625777,60.0,8.354133605957031,-0.0,-7.055314199533316e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.063232421875,0.0,0.0,9.54726929194294e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.06353759765625,0.0,0.0,0.0001005373487714,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06329345703125,0.0,0.0,7.425654621329159e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0631103515625,0.0,0.0,0.0001005373487714,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0630798339844,0.0,0.0,0.0004769058141391,286.1737670898437,294.1499938964844,293.1499938964844,291.6635437011719,293.1746826171875,293.1499938964844,286.97930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172523325309,7.881358676797845e-09,0.001017244416289,-0.019699215888977,0.0,0.0,0.0,-0.00871994625777,60.0,8.354133605957031,-0.0,-7.055314199533316e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0662536621094,0.0,0.0,9.540837345412e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0665588378906,0.0,0.0,0.000100469616882,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663146972656,0.0,0.0,7.420652400469407e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0661315917969,0.0,0.0,0.000100469616882,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06610107421875,0.0,0.0,0.0004765845369547,286.17706298828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1744689941406,293.1499938964844,286.98248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165675776079,7.801221002523562e-09,0.0010165597777813,-0.019489336758852,0.0,0.0,0.0,-0.0086802216246724,60.0,8.34248161315918,-0.0,-7.045811400985258e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0692749023437,0.0,0.0,9.53746130107902e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.069580078125,0.0,0.0,0.0001004340665531,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693359375,0.0,0.0,7.418026507366449e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.06915283203125,0.0,0.0,0.0001004340665531,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0691223144531,0.0,0.0,0.000476415909361,286.1803894042969,294.1499938964844,293.1499938964844,291.6635437011719,293.1742553710937,293.1499938964844,286.98565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162076214328,7.759161313458662e-09,0.0010161998216062,-0.0193791836500167,0.0,0.0,0.0,-0.0086593702435493,60.0,8.332839012145996,-0.0,-7.040826233151165e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0753173828125,0.0,0.0,9.530865645501764e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0756225585937,0.0,0.0,0.0001003646029857,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07537841796875,0.0,0.0,7.412896229652688e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751953125,0.0,0.0,0.0001003646102617,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751647949219,0.0,0.0,0.0004760864248964,286.1869812011719,294.1499938964844,293.1499938964844,291.6635437011719,293.1738586425781,293.1503295898437,286.9919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155040072277,7.67697727610539e-09,0.0010154963238164,-0.0191639419645071,0.0,0.0,0.0,-0.0086186239495873,60.0,8.314483642578125,-0.0,-7.03109037658578e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0753173828125,0.0,0.0,9.530865645501764e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0756225585937,0.0,0.0,0.0001003646029857,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07537841796875,0.0,0.0,7.412896229652688e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751953125,0.0,0.0,0.0001003646102617,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751647949219,0.0,0.0,0.0004760864248964,286.1869812011719,294.1499938964844,293.1499938964844,291.6635437011719,293.1738586425781,293.1503295898437,286.9919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155040072277,7.67697727610539e-09,0.0010154963238164,-0.0191639419645071,0.0,0.0,0.0,-0.0086186239495873,60.0,8.314483642578125,-0.0,-7.03109037658578e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799255371094,0.0,0.0,9.527204383630306e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802001953125,0.0,0.0,0.0001003260549623,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799865722656,0.0,0.0,7.410049147438258e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0798034667969,0.0,0.0,0.0001003260549623,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07977294921875,0.0,0.0,0.0004759035364259,286.1920166015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1735534667969,293.1504211425781,286.99676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151136666536,7.631361320648011e-09,0.0010151060996577,-0.0190444719046354,0.0,0.0,0.0,-0.0085960086435079,60.0,8.300873756408691,-0.0,-7.025689541251269e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.08135986328125,0.0,0.0,9.526272333459929e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816650390625,0.0,0.0,0.0001003162396955,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814208984375,0.0,0.0,7.409324462059885e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0812683105469,0.0,0.0,0.0001003162396955,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08123779296875,0.0,0.0,0.000475856999401,286.193603515625,294.1499938964844,293.1499938964844,291.6635437011719,293.17352294921875,293.1510314941406,286.9982604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150143643841,7.61975282870253e-09,0.0010150067973881,-0.0190140660852193,0.0,0.0,0.0,-0.0085902540013194,60.0,8.298226356506348,-0.0,-7.024315351600309e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0874328613281,0.0,0.0,9.523789049126208e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08770751953125,0.0,0.0,0.0001002900899038,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0874938964844,0.0,0.0,7.40739269531332e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873107910156,0.0,0.0,0.0001002900899038,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872802734375,0.0,0.0,0.0004757329588755,286.2002258300781,294.1499938964844,293.15240478515625,291.6650390625,293.1732177734375,293.1521301269531,287.0045471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147521970793,7.588814021630697e-09,0.0010147446300834,-0.0189330335706472,0.0,0.0,0.0,-0.0085749281570315,60.0,8.28406047821045,-0.0,-7.0206532143402e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0874328613281,0.0,0.0,9.523789049126208e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08770751953125,0.0,0.0,0.0001002900899038,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0874938964844,0.0,0.0,7.40739269531332e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873107910156,0.0,0.0,0.0001002900899038,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872802734375,0.0,0.0,0.0004757329588755,286.2002258300781,294.1499938964844,293.15240478515625,291.6650390625,293.1732177734375,293.1521301269531,287.0045471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147521970793,7.588814021630697e-09,0.0010147446300834,-0.0189330335706472,0.0,0.0,0.0,-0.0085749281570315,60.0,8.28406047821045,-0.0,-7.0206532143402e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.093505859375,0.0,0.0,9.519625746179372e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937805175781,0.0,0.0,0.0001002462522592,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0935363769531,0.0,0.0,7.404154894175008e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0933837890625,0.0,0.0,0.0001002462522592,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0933532714844,0.0,0.0,0.0004755250120069,286.2068176269531,294.1499938964844,293.1594543457031,291.66943359375,293.1730041503906,293.1544494628906,287.0108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143083054572,7.536942625563371e-09,0.0010143007384613,-0.0187971778213977,0.0,0.0,0.0,-0.0085492115467786,60.0,8.272911071777344,-0.0,-7.01451625673144e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.093505859375,0.0,0.0,9.519625746179372e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937805175781,0.0,0.0,0.0001002462522592,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0935363769531,0.0,0.0,7.404154894175008e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0933837890625,0.0,0.0,0.0001002462522592,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0933532714844,0.0,0.0,0.0004755250120069,286.2068176269531,294.1499938964844,293.1594543457031,291.66943359375,293.1730041503906,293.1544494628906,287.0108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143083054572,7.536942625563371e-09,0.0010143007384613,-0.0187971778213977,0.0,0.0,0.0,-0.0085492115467786,60.0,8.272911071777344,-0.0,-7.01451625673144e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965270996094,0.0,0.0,9.516210411675274e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968017578125,0.0,0.0,0.0001002102799247,298.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965881347656,0.0,0.0,7.401497714454308e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.096435546875,0.0,0.0,0.0001002102799247,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0964050292969,0.0,0.0,0.000475354376249,286.2101135253906,294.1499938964844,293.1646423339844,291.6726989746094,293.173095703125,293.1573486328125,287.0139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139420628547,7.4943793393345e-09,0.0010139346122741,-0.0186857022345066,0.0,0.0,0.0,-0.0085281003266572,60.0,8.269966125488281,-0.0,-7.009483482534051e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0995483398437,0.0,0.0,9.513150143902747e-05,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.099853515625,0.0,0.0,0.0001001780547085,298.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.099609375,0.0,0.0,7.399117748718709e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0994567871094,0.0,0.0,0.0001001780547085,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09942626953125,0.0,0.0,0.0004752014938276,286.2134094238281,294.1499938964844,293.1708984375,291.6766052246094,293.173095703125,293.1598205566406,287.0170593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136160999536,7.456252504312033e-09,0.001013608649373,-0.0185858439654111,0.0,0.0,0.0,-0.0085091991350054,60.0,8.266408920288086,-0.0,-7.004975799418389e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1056213378906,0.0,0.0,9.505135676590726e-05,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058959960937,0.0,0.0,0.0001000936608761,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1056823730469,0.0,0.0,7.392884435830638e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10552978515625,0.0,0.0,0.0001000936608761,298.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054992675781,0.0,0.0,0.0004748011706396,286.2200012207031,294.1499938964844,293.1864929199219,291.68634033203125,293.17340087890625,293.1671447753906,287.0233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127632413059,7.356399045477246e-09,0.0010127559071406,-0.0183243118226528,0.0,0.0,0.0,-0.0084597030654549,60.0,8.262499809265137,-0.0,-6.993177237291094e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1056213378906,0.0,0.0,9.505135676590726e-05,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058959960937,0.0,0.0,0.0001000936608761,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1056823730469,0.0,0.0,7.392884435830638e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10552978515625,0.0,0.0,0.0001000936608761,298.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1054992675781,0.0,0.0,0.0004748011706396,286.2200012207031,294.1499938964844,293.1864929199219,291.68634033203125,293.17340087890625,293.1671447753906,287.0233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127632413059,7.356399045477246e-09,0.0010127559071406,-0.0183243118226528,0.0,0.0,0.0,-0.0084597030654549,60.0,8.262499809265137,-0.0,-6.993177237291094e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116943359375,0.0,0.0,9.494884579908104e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1119689941406,0.0,0.0,9.998571476899087e-05,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117553710937,0.0,0.0,7.384911441477016e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116027832031,0.0,0.0,9.998571476899087e-05,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.111572265625,0.0,0.0,0.0004742891178466,286.2265930175781,294.1499938964844,293.2060241699219,291.69854736328125,293.1741943359375,293.17822265625,287.0295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116703342646,7.228683429616467e-09,0.0010116631165146,-0.0179898012429475,0.0,0.0,0.0,-0.0083963861688971,60.0,8.262741088867188,-0.0,-6.978102362609206e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116943359375,0.0,0.0,9.494884579908104e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1119689941406,0.0,0.0,9.998571476899087e-05,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117553710937,0.0,0.0,7.384911441477016e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116027832031,0.0,0.0,9.998571476899087e-05,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.111572265625,0.0,0.0,0.0004742891178466,286.2265930175781,294.1499938964844,293.2060241699219,291.69854736328125,293.1741943359375,293.17822265625,287.0295104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116703342646,7.228683429616467e-09,0.0010116631165146,-0.0179898012429475,0.0,0.0,0.0,-0.0083963861688971,60.0,8.262741088867188,-0.0,-6.978102362609206e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177673339844,0.0,0.0,9.483767644269392e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180419921875,0.0,0.0,9.986864461097866e-05,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178283691406,0.0,0.0,7.37626469344832e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11767578125,0.0,0.0,9.986864461097866e-05,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1176452636719,0.0,0.0,0.0004737338167615,286.2331848144531,294.1499938964844,293.22918701171875,291.7130126953125,293.1752624511719,293.1909484863281,287.03570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104877874255,7.090176890045541e-09,0.0010104806860908,-0.0176270175725221,0.0,0.0,0.0,-0.0083277318626642,60.0,8.264625549316406,-0.0,-6.96177053782776e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177673339844,0.0,0.0,9.483767644269392e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180419921875,0.0,0.0,9.986864461097866e-05,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178283691406,0.0,0.0,7.37626469344832e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11767578125,0.0,0.0,9.986864461097866e-05,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1176452636719,0.0,0.0,0.0004737338167615,286.2331848144531,294.1499938964844,293.22918701171875,291.7130126953125,293.1752624511719,293.1909484863281,287.03570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104877874255,7.090176890045541e-09,0.0010104806860908,-0.0176270175725221,0.0,0.0,0.0,-0.0083277318626642,60.0,8.264625549316406,-0.0,-6.96177053782776e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.12384033203125,0.0,0.0,9.4701157649979e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.12408447265625,0.0,0.0,9.972488624043764e-05,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1238708496094,0.0,0.0,7.365646888501942e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12371826171875,0.0,0.0,9.972488624043764e-05,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236877441406,0.0,0.0,0.0004730518558062,286.23974609375,294.1499938964844,293.2557983398437,291.7296447753906,293.17724609375,293.2082214355469,287.0418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090313153341,6.920084505424029e-09,0.0010090243304148,-0.017181497067213,0.0,0.0,0.0,-0.0082434006035327,60.0,8.271435737609863,-0.0,-6.941741759192156e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.12384033203125,0.0,0.0,9.4701157649979e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.12408447265625,0.0,0.0,9.972488624043764e-05,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1238708496094,0.0,0.0,7.365646888501942e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12371826171875,0.0,0.0,9.972488624043764e-05,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236877441406,0.0,0.0,0.0004730518558062,286.23974609375,294.1499938964844,293.2557983398437,291.7296447753906,293.17724609375,293.2082214355469,287.0418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090313153341,6.920084505424029e-09,0.0010090243304148,-0.017181497067213,0.0,0.0,0.0,-0.0082434006035327,60.0,8.271435737609863,-0.0,-6.941741759192156e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268615722656,0.0,0.0,9.46372383623384e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12713623046875,0.0,0.0,9.965757635654882e-05,298.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269226074219,0.0,0.0,7.36067522666417e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.12677001953125,0.0,0.0,9.965757635654882e-05,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1267395019531,0.0,0.0,0.0004727325867861,286.2430419921875,294.1499938964844,293.27032470703125,291.7387084960937,293.1781311035156,293.2167053222656,287.0449523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083502857014,6.840447319689247e-09,0.0010083434171974,-0.0169729012995958,0.0,0.0,0.0,-0.0082039209082722,60.0,8.274334907531738,-0.0,-6.93237467430663e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298828125,0.0,0.0,9.456371481064708e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1301574707031,0.0,0.0,9.958015289157628e-05,298.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12994384765625,0.0,0.0,7.354956323979422e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297912597656,0.0,0.0,9.958015289157628e-05,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297607421875,0.0,0.0,0.0004723653255496,286.2463073730469,294.1499938964844,293.2855834960937,291.7482604980469,293.1794128417969,293.2269592285156,287.04803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075665777549,6.7488441501950555e-09,0.0010075598256662,-0.0167329609394073,0.0,0.0,0.0,-0.0081585077568888,60.0,8.279271125793457,-0.0,-6.921607109688922e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1359558105469,0.0,0.0,9.44166604313068e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361999511719,0.0,0.0,9.942529868567362e-05,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.135986328125,0.0,0.0,7.343519246205688e-05,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358642578125,0.0,0.0,9.942529868567362e-05,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358337402344,0.0,0.0,0.0004716307448688,286.2528686523437,294.1499938964844,293.3182983398437,291.7687072753906,293.1820068359375,293.247802734375,287.05419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060004424303,6.565629817600893e-09,0.0010059939231723,-0.0162530448287725,0.0,0.0,0.0,-0.0080676842480897,60.0,8.289409637451172,-0.0,-6.90009613890652e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1359558105469,0.0,0.0,9.44166604313068e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361999511719,0.0,0.0,9.942529868567362e-05,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.135986328125,0.0,0.0,7.343519246205688e-05,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358642578125,0.0,0.0,9.942529868567362e-05,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358337402344,0.0,0.0,0.0004716307448688,286.2528686523437,294.1499938964844,293.3182983398437,291.7687072753906,293.1820068359375,293.247802734375,287.05419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060004424303,6.565629817600893e-09,0.0010059939231723,-0.0162530448287725,0.0,0.0,0.0,-0.0080676842480897,60.0,8.289409637451172,-0.0,-6.90009613890652e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,9.42872284213081e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14129638671875,0.0,0.0,9.928899089572953e-05,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410827636719,0.0,0.0,7.333452231250703e-05,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14093017578125,0.0,0.0,9.928899089572953e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1408996582031,0.0,0.0,0.0004709842032752,286.2583312988281,294.1499938964844,293.3478698730469,291.7872009277344,293.1849670410156,293.26788330078125,287.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046215029433,6.40436681464962e-09,0.0010046151001006,-0.0158306211233139,0.0,0.0,0.0,-0.0079877404496073,60.0,8.30138111114502,-0.0,-6.88119072833615e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419982910156,0.0,0.0,9.42626065807417e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14227294921875,0.0,0.0,9.926306665875018e-05,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1420593261719,0.0,0.0,7.33153719920665e-05,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.14190673828125,0.0,0.0,9.926306665875018e-05,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1418762207031,0.0,0.0,0.0004708612104877,286.2593994140625,294.1499938964844,293.35369873046875,291.79083251953125,293.185546875,293.271728515625,287.060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043591028079,6.373694017014486e-09,0.0010043526999652,-0.0157502740621566,0.0,0.0,0.0,-0.007972533814609,60.0,8.303662300109863,-0.0,-6.877597513721413e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1480407714844,0.0,0.0,9.410894563188776e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483154296875,0.0,0.0,9.910125663736836e-05,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1481018066406,0.0,0.0,7.319585711229593e-05,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14794921875,0.0,0.0,9.910125663736836e-05,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1479187011719,0.0,0.0,0.0004700936260633,286.26593017578125,294.1499938964844,293.3915405273437,291.8144836425781,293.1893005371094,293.2962341308594,287.0664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027213720604,6.182245382291285e-09,0.0010027152020484,-0.0152487680315971,0.0,0.0,0.0,-0.0078776227310299,60.0,8.318926811218262,-0.0,-6.855192680177424e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1480407714844,0.0,0.0,9.410894563188776e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483154296875,0.0,0.0,9.910125663736836e-05,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1481018066406,0.0,0.0,7.319585711229593e-05,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14794921875,0.0,0.0,9.910125663736836e-05,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1479187011719,0.0,0.0,0.0004700936260633,286.26593017578125,294.1499938964844,293.3915405273437,291.8144836425781,293.1893005371094,293.2962341308594,287.0664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027213720604,6.182245382291285e-09,0.0010027152020484,-0.0152487680315971,0.0,0.0,0.0,-0.0078776227310299,60.0,8.318926811218262,-0.0,-6.855192680177424e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1540832519531,0.0,0.0,9.396867244504392e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15435791015625,0.0,0.0,9.89535474218428e-05,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1541442871094,0.0,0.0,7.308675412787125e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15399169921875,0.0,0.0,9.89535474218428e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539611816406,0.0,0.0,0.000469392951345,286.2724304199219,294.1499938964844,293.4316101074219,291.83953857421875,293.1941223144531,293.32476806640625,287.0725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012267157435,6.007484731895829e-09,0.0010012207785621,-0.0147909661754965,0.0,0.0,0.0,-0.0077909855172038,60.0,8.339251518249512,-0.0,-6.834772392494416e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1540832519531,0.0,0.0,9.396867244504392e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15435791015625,0.0,0.0,9.89535474218428e-05,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1541442871094,0.0,0.0,7.308675412787125e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15399169921875,0.0,0.0,9.89535474218428e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539611816406,0.0,0.0,0.000469392951345,286.2724304199219,294.1499938964844,293.4316101074219,291.83953857421875,293.1941223144531,293.32476806640625,287.0725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012267157435,6.007484731895829e-09,0.0010012207785621,-0.0147909661754965,0.0,0.0,0.0,-0.0077909855172038,60.0,8.339251518249512,-0.0,-6.834772392494416e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571044921875,0.0,0.0,9.389386104885487e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573791503906,0.0,0.0,9.887476335279644e-05,298.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1571655273437,0.0,0.0,7.302856829483062e-05,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1570129394531,0.0,0.0,9.887476335279644e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.156982421875,0.0,0.0,0.000469019258162,286.27569580078125,294.1499938964844,293.4523620605469,291.8525085449219,293.1965026855469,293.33843994140625,287.0755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004314826801,5.914275735818819e-09,0.001000425661914,-0.0145467910915613,0.0,0.0,0.0,-0.00774478726089,60.0,8.34909439086914,-0.0,-6.823893272667192e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601257324219,0.0,0.0,9.38351367949508e-05,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.160400390625,0.0,0.0,9.881291771307588e-05,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601867675781,0.0,0.0,7.298288983292878e-05,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600341796875,0.0,0.0,9.881291771307588e-05,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600036621094,0.0,0.0,0.000468725891551,286.2789306640625,294.1499938964844,293.4736022949219,291.86578369140625,293.199462890625,293.354248046875,287.0786437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998037712648,5.841106265336293e-09,0.0009997979504987,-0.0143551137298345,0.0,0.0,0.0,-0.0077085038647055,60.0,8.361688613891602,-0.0,-6.815359654410713e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
