time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077220,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661682128906,0.0,0.0,9.371146006742492e-05,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664123535156,0.0,0.0,9.86826853477396e-05,298.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1662292480469,0.0,0.0,7.288670167326927e-05,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16607666015625,0.0,0.0,9.86826853477396e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1660461425781,0.0,0.0,0.0004681081336457,286.2854309082031,294.1499938964844,293.5173034667969,291.89312744140625,293.20526123046875,293.384765625,287.0847473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984859498217,5.687024184908296e-09,0.000998480245471,-0.0139514664188027,0.0,0.0,0.0,-0.0076321181841194,60.0,8.386016845703125,-0.0,-6.797406371106264e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1661682128906,0.0,0.0,9.371146006742492e-05,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664123535156,0.0,0.0,9.86826853477396e-05,298.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1662292480469,0.0,0.0,7.288670167326927e-05,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16607666015625,0.0,0.0,9.86826853477396e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1660461425781,0.0,0.0,0.0004681081336457,286.2854309082031,294.1499938964844,293.5173034667969,291.89312744140625,293.20526123046875,293.384765625,287.0847473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984859498217,5.687024184908296e-09,0.000998480245471,-0.0139514664188027,0.0,0.0,0.0,-0.0076321181841194,60.0,8.386016845703125,-0.0,-6.797406371106264e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722106933594,0.0,0.0,9.362030687043445e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724548339844,0.0,0.0,9.858669363893569e-05,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722717285156,0.0,0.0,7.281579746631905e-05,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,9.858669363893569e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1720886230469,0.0,0.0,0.0004676527751144,286.2919311523437,294.1499938964844,293.5625,291.9213562011719,293.2120361328125,293.4179382324219,287.0908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975150460377,5.5734510340244015e-09,0.0009975094581022,-0.0136539358645677,0.0,0.0,0.0,-0.0075758174061775,60.0,8.415336608886719,-0.0,-6.78418814459292e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722106933594,0.0,0.0,9.362030687043445e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724548339844,0.0,0.0,9.858669363893569e-05,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722717285156,0.0,0.0,7.281579746631905e-05,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.172119140625,0.0,0.0,9.858669363893569e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1720886230469,0.0,0.0,0.0004676527751144,286.2919311523437,294.1499938964844,293.5625,291.9213562011719,293.2120361328125,293.4179382324219,287.0908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975150460377,5.5734510340244015e-09,0.0009975094581022,-0.0136539358645677,0.0,0.0,0.0,-0.0075758174061775,60.0,8.415336608886719,-0.0,-6.78418814459292e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1782531738281,0.0,0.0,9.355450310977176e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1784973144531,0.0,0.0,9.851740469457582e-05,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783142089844,0.0,0.0,7.27646256564185e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781616210937,0.0,0.0,9.851740469457582e-05,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781311035156,0.0,0.0,0.000467324105557,286.2984313964844,294.1499938964844,293.6089172363281,291.95037841796875,293.21923828125,293.4527587890625,287.096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996813410893,5.491472165886081e-09,0.0009968079393729,-0.0134391719475388,0.0,0.0,0.0,-0.0075351735576987,60.0,8.447333335876465,-0.0,-6.77465550324996e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1782531738281,0.0,0.0,9.355450310977176e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1784973144531,0.0,0.0,9.851740469457582e-05,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783142089844,0.0,0.0,7.27646256564185e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781616210937,0.0,0.0,9.851740469457582e-05,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781311035156,0.0,0.0,0.000467324105557,286.2984313964844,294.1499938964844,293.6089172363281,291.95037841796875,293.21923828125,293.4527587890625,287.096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996813410893,5.491472165886081e-09,0.0009968079393729,-0.0134391719475388,0.0,0.0,0.0,-0.0075351735576987,60.0,8.447333335876465,-0.0,-6.77465550324996e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.184326171875,0.0,0.0,9.35419084271416e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845397949219,0.0,0.0,9.850413334788756e-05,298.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1843566894531,0.0,0.0,7.27548249415122e-05,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842346191406,0.0,0.0,9.850413334788756e-05,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842041015625,0.0,0.0,0.0004672611830756,286.3049011230469,294.1499938964844,293.6562805175781,291.98004150390625,293.227294921875,293.4903564453125,287.1029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996679184027,5.4757758327639294e-09,0.0009966737125068,-0.0133980503305792,0.0,0.0,0.0,-0.0075273928232491,60.0,8.484869956970215,-0.0,-6.772830829504528e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.184326171875,0.0,0.0,9.35419084271416e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1845397949219,0.0,0.0,9.850413334788756e-05,298.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1843566894531,0.0,0.0,7.27548249415122e-05,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842346191406,0.0,0.0,9.850413334788756e-05,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842041015625,0.0,0.0,0.0004672611830756,286.3049011230469,294.1499938964844,293.6562805175781,291.98004150390625,293.227294921875,293.4903564453125,287.1029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996679184027,5.4757758327639294e-09,0.0009966737125068,-0.0133980503305792,0.0,0.0,0.0,-0.0075273928232491,60.0,8.484869956970215,-0.0,-6.772830829504528e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873474121094,0.0,0.0,9.353201312478632e-05,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18756103515625,0.0,0.0,9.849372145254164e-05,298.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873779296875,0.0,0.0,7.2747134254314e-05,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.187255859375,0.0,0.0,9.849372145254164e-05,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1872253417969,0.0,0.0,0.0004672117647714,286.30816650390625,294.1499938964844,293.6802673339844,291.9950561523437,293.2314758300781,293.50958251953125,287.1060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965754579752,5.4634514690121705e-09,0.0009965699864551,-0.0133657623082399,0.0,0.0,0.0,-0.0075212912634015,60.0,8.504372596740723,-0.0,-6.771398375349237e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903686523437,0.0,0.0,9.354742360301316e-05,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19061279296875,0.0,0.0,9.850993956206366e-05,298.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903991699219,0.0,0.0,7.275911048054695e-05,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1902770996094,0.0,0.0,9.850993956206366e-05,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19024658203125,0.0,0.0,0.0004672887152992,286.3114013671875,294.1499938964844,293.70440673828125,292.0101623535156,293.2356872558594,293.5288391113281,287.10906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967393707484,5.4826441164834705e-09,0.0009967338992282,-0.0134160425513982,0.0,0.0,0.0,-0.0075308047235012,60.0,8.524353981018066,-0.0,-6.773628768996788e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964416503906,0.0,0.0,9.369449981022626e-05,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966857910156,0.0,0.0,9.86648301477544e-05,298.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,7.287351036211476e-05,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19635009765625,0.0,0.0,9.86648301477544e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963195800781,0.0,0.0,0.0004680234123952,286.3179016113281,294.1499938964844,293.75299072265625,292.0406188964844,293.2452392578125,293.57196044921875,287.1151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983046911656,5.665888647143902e-09,0.0009982991032302,-0.0138960983604192,0.0,0.0,0.0,-0.0076216380111873,60.0,8.5748872756958,-0.0,-6.794945761612325e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1964416503906,0.0,0.0,9.369449981022626e-05,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966857910156,0.0,0.0,9.86648301477544e-05,298.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19647216796875,0.0,0.0,7.287351036211476e-05,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19635009765625,0.0,0.0,9.86648301477544e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963195800781,0.0,0.0,0.0004680234123952,286.3179016113281,294.1499938964844,293.75299072265625,292.0406188964844,293.2452392578125,293.57196044921875,287.1151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983046911656,5.665888647143902e-09,0.0009982991032302,-0.0138960983604192,0.0,0.0,0.0,-0.0076216380111873,60.0,8.5748872756958,-0.0,-6.794945761612325e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020568847656,0.0,0.0,9.39082892728038e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023010253906,0.0,0.0,9.888995555229484e-05,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021179199219,0.0,0.0,7.303978782147169e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20196533203125,0.0,0.0,9.888995555229484e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2019348144531,0.0,0.0,0.0004690913192462,286.32391357421875,294.1499938964844,293.7979431152344,292.0687866210937,293.2547912597656,293.6152038574219,287.1207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005839867517,5.932244029338562e-09,0.0010005780495703,-0.0145938629284501,0.0,0.0,0.0,-0.0077536893077194,60.0,8.629021644592285,-0.0,-6.82599008428042e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025451660156,0.0,0.0,9.39342935453169e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027893066406,0.0,0.0,9.891733498079702e-05,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2026062011719,0.0,0.0,7.306001498363912e-05,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20245361328125,0.0,0.0,9.891733498079702e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20245361328125,0.0,0.0,0.0004692212096415,286.3244323730469,294.1499938964844,293.8018493652344,292.0712585449219,293.2556457519531,293.6192321777344,287.1212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008609388023,5.964638116751075e-09,0.0010008550016209,-0.0146787231788039,0.0,0.0,0.0,-0.0077697476372122,60.0,8.634284973144531,-0.0,-6.829770171634665e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2086486816406,0.0,0.0,9.42106416914612e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088928222656,0.0,0.0,9.920835145749152e-05,298.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2087097167969,0.0,0.0,7.327495404751971e-05,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085876464844,0.0,0.0,9.920835145749152e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.20855712890625,0.0,0.0,0.0004706016625277,286.3309631347656,294.1499938964844,293.8507080078125,292.1019287109375,293.26617431640625,293.6673583984375,287.1273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038032196462,6.3089382607017805e-09,0.0010037969332188,-0.015580647625029,0.0,0.0,0.0,-0.0079404208809137,60.0,8.695088386535645,-0.0,-6.870015312188117e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2086486816406,0.0,0.0,9.42106416914612e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088928222656,0.0,0.0,9.920835145749152e-05,298.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2087097167969,0.0,0.0,7.327495404751971e-05,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085876464844,0.0,0.0,9.920835145749152e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.20855712890625,0.0,0.0,0.0004706016625277,286.3309631347656,294.1499938964844,293.8507080078125,292.1019287109375,293.26617431640625,293.6673583984375,287.1273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038032196462,6.3089382607017805e-09,0.0010037969332188,-0.015580647625029,0.0,0.0,0.0,-0.0079404208809137,60.0,8.695088386535645,-0.0,-6.870015312188117e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148132324219,0.0,0.0,9.465494804317132e-05,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21502685546875,0.0,0.0,9.967621735995635e-05,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148742675781,0.0,0.0,7.362051837844774e-05,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2147216796875,0.0,0.0,9.967621735995635e-05,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2147216796875,0.0,0.0,0.0004728210333269,286.3375549316406,294.1499938964844,293.8992919921875,292.13250732421875,293.2777099609375,293.7201843261719,287.1334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085370158776,6.862486134906476e-09,0.0010085301473736,-0.0170306302607059,0.0,0.0,0.0,-0.0082148378714919,60.0,8.769356727600098,-0.0,-6.934966734206682e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148132324219,0.0,0.0,9.465494804317132e-05,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.21502685546875,0.0,0.0,9.967621735995635e-05,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148742675781,0.0,0.0,7.362051837844774e-05,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2147216796875,0.0,0.0,9.967621735995635e-05,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2147216796875,0.0,0.0,0.0004728210333269,286.3375549316406,294.1499938964844,293.8992919921875,292.13250732421875,293.2777099609375,293.7201843261719,287.1334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085370158776,6.862486134906476e-09,0.0010085301473736,-0.0170306302607059,0.0,0.0,0.0,-0.0082148378714919,60.0,8.769356727600098,-0.0,-6.934966734206682e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178955078125,0.0,0.0,9.488858631812036e-05,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181396484375,0.0,0.0,9.992226114263758e-05,298.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.21795654296875,0.0,0.0,7.380224269581959e-05,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21783447265625,0.0,0.0,9.992226114263758e-05,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178039550781,0.0,0.0,0.000473988126032,286.3408508300781,294.1499938964844,293.9234313964844,292.147705078125,293.2836608886719,293.7472839355469,287.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110288858413,7.1535848356063525e-09,0.0010110216680914,-0.0177931003272533,0.0,0.0,0.0,-0.0083591602742671,60.0,8.808777809143066,-0.0,-6.969244736865221e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22100830078125,0.0,0.0,9.515096462564544e-05,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2212219238281,0.0,0.0,0.0001001985510811,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210388183594,0.0,0.0,7.400631147902459e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2209167480469,0.0,0.0,0.0001001985510811,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22088623046875,0.0,0.0,0.000475298758829,286.3441467285156,294.1499938964844,293.9474182128906,292.162841796875,293.2896423339844,293.77471923828125,287.1395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138220386579,7.480474906174095e-09,0.001013814471662,-0.0186492875218391,0.0,0.0,0.0,-0.0085212010890245,60.0,8.848711967468262,-0.0,-7.007839286643502e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22723388671875,0.0,0.0,9.579828474670649e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274475097656,0.0,0.0,0.0001008802064461,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2272644042969,0.0,0.0,7.450978591805324e-05,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271423339844,0.0,0.0,0.0001008802137221,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22711181640625,0.0,0.0,0.0004785322526004,286.3507995605469,294.1499938964844,293.99481201171875,292.1927490234375,293.3023986816406,293.8321838378906,287.1456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207199957221,8.286971997506498e-09,0.001020711613819,-0.0207614712417125,0.0,0.0,0.0,-0.0089210206642746,60.0,8.940208435058594,-0.0,-7.103513155470864e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22723388671875,0.0,0.0,9.579828474670649e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274475097656,0.0,0.0,0.0001008802064461,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2272644042969,0.0,0.0,7.450978591805324e-05,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271423339844,0.0,0.0,0.0001008802137221,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22711181640625,0.0,0.0,0.0004785322526004,286.3507995605469,294.1499938964844,293.99481201171875,292.1927490234375,293.3023986816406,293.8321838378906,287.1456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207199957221,8.286971997506498e-09,0.001020711613819,-0.0207614712417125,0.0,0.0,0.0,-0.0089210206642746,60.0,8.940208435058594,-0.0,-7.103513155470864e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335205078125,0.0,0.0,9.65317085501738e-05,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337341308594,0.0,0.0,0.0001016525420709,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,7.508022827096283e-05,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23345947265625,0.0,0.0,0.0001016525420709,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334289550781,0.0,0.0,0.0004821958427783,286.3575134277344,294.1499938964844,294.04119873046875,292.22216796875,293.3160705566406,293.891357421875,287.1517639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285323951393,9.20075038379764e-09,0.0010285231983289,-0.02315429225564,0.0,0.0,0.0,-0.0093740094453096,60.0,9.040465354919434,-0.0,-7.212697283875968e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335205078125,0.0,0.0,9.65317085501738e-05,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337341308594,0.0,0.0,0.0001016525420709,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,7.508022827096283e-05,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23345947265625,0.0,0.0,0.0001016525420709,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334289550781,0.0,0.0,0.0004821958427783,286.3575134277344,294.1499938964844,294.04119873046875,292.22216796875,293.3160705566406,293.891357421875,287.1517639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285323951393,9.20075038379764e-09,0.0010285231983289,-0.02315429225564,0.0,0.0,0.0,-0.0093740094453096,60.0,9.040465354919434,-0.0,-7.212697283875968e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398986816406,0.0,0.0,9.733335173223168e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401123046875,0.0,0.0,0.0001024967132252,298.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2399597167969,0.0,0.0,7.570372690679505e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398376464844,0.0,0.0,0.0001024967132252,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23980712890625,0.0,0.0,0.000486200209707,286.3642883300781,294.1499938964844,294.0863952636719,292.2509155273437,293.33056640625,293.9503479003906,287.1579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037074602209,1.01995372148167e-08,0.0010370643576607,-0.0257692616432905,0.0,0.0,0.0,-0.0098691536113619,60.0,9.14793872833252,-0.0,-7.33298932686921e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398986816406,0.0,0.0,9.733335173223168e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401123046875,0.0,0.0,0.0001024967132252,298.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2399597167969,0.0,0.0,7.570372690679505e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2398376464844,0.0,0.0,0.0001024967132252,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23980712890625,0.0,0.0,0.000486200209707,286.3642883300781,294.1499938964844,294.0863952636719,292.2509155273437,293.33056640625,293.9503479003906,287.1579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037074602209,1.01995372148167e-08,0.0010370643576607,-0.0257692616432905,0.0,0.0,0.0,-0.0098691536113619,60.0,9.14793872833252,-0.0,-7.33298932686921e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.246337890625,0.0,0.0,9.818124817684291e-05,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2465515136719,0.0,0.0,0.0001033895896398,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24639892578125,0.0,0.0,7.63631978770718e-05,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24627685546875,0.0,0.0,0.0001033895896398,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462463378906,0.0,0.0,0.0004904356319457,286.3711242675781,294.1499938964844,294.1300964355469,292.2788391113281,293.345703125,294.00830078125,287.16412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461086640134,1.1255959719846942e-08,0.0010460973717272,-0.0285345651209354,0.0,0.0,0.0,-0.0103928660973906,60.0,9.259639739990234,-0.0,-7.461304818434655e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.246337890625,0.0,0.0,9.818124817684291e-05,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2465515136719,0.0,0.0,0.0001033895896398,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24639892578125,0.0,0.0,7.63631978770718e-05,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24627685546875,0.0,0.0,0.0001033895896398,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462463378906,0.0,0.0,0.0004904356319457,286.3711242675781,294.1499938964844,294.1300964355469,292.2788391113281,293.345703125,294.00830078125,287.16412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461086640134,1.1255959719846942e-08,0.0010460973717272,-0.0285345651209354,0.0,0.0,0.0,-0.0103928660973906,60.0,9.259639739990234,-0.0,-7.461304818434655e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.24957275390625,0.0,0.0,9.86209197435528e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2497863769531,0.0,0.0,0.0001038525806507,298.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496032714844,0.0,0.0,7.670516788493842e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494812011719,0.0,0.0,0.0001038525806507,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494812011719,0.0,0.0,0.0004926318651996,286.3745422363281,294.1499938964844,294.1513366699219,292.2924499511719,293.35333251953125,294.0377197265625,287.1672058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507937986403,1.1803762411943808e-08,0.0010507820406928,-0.0299682468175888,0.0,0.0,0.0,-0.0106644369661808,60.0,9.31643009185791,-0.0,-7.528279866164669e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528381347656,0.0,0.0,9.907688945531844e-05,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530517578125,0.0,0.0,0.0001043327429215,298.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528686523437,0.0,0.0,7.705981261096895e-05,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25274658203125,0.0,0.0,0.0001043327429215,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527160644531,0.0,0.0,0.0004949095309711,286.3780212402344,294.1499938964844,294.1720886230469,292.3058166503906,293.3612670898437,294.0647888183594,287.1703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556508786976,1.2371880409034476e-08,0.0010556384222581,-0.0314549095928669,0.0,0.0,0.0,-0.010946069844067,60.0,9.374947547912598,-0.0,-7.598054452273574e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593688964844,0.0,0.0,9.99789554043673e-05,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25958251953125,0.0,0.0,0.0001052826628438,298.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594299316406,0.0,0.0,7.776141865178943e-05,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593078613281,0.0,0.0,0.0001052826628438,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25927734375,0.0,0.0,0.0004994155606254,286.38494873046875,294.1499938964844,294.212158203125,292.33172607421875,293.3774719238281,294.1181945800781,287.1765441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652630589902,1.3495820461173482e-08,0.0010652495548129,-0.0343954414129257,0.0,0.0,0.0,-0.0115032577887177,60.0,9.491989135742188,-0.0,-7.737040164101927e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593688964844,0.0,0.0,9.99789554043673e-05,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.25958251953125,0.0,0.0,0.0001052826628438,298.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594299316406,0.0,0.0,7.776141865178943e-05,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593078613281,0.0,0.0,0.0001052826628438,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25927734375,0.0,0.0,0.0004994155606254,286.38494873046875,294.1499938964844,294.212158203125,292.33172607421875,293.3774719238281,294.1181945800781,287.1765441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652630589902,1.3495820461173482e-08,0.0010652495548129,-0.0343954414129257,0.0,0.0,0.0,-0.0115032577887177,60.0,9.491989135742188,-0.0,-7.737040164101927e-08,0.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2659606933594,0.0,0.050000000745058,0.0001008700783131,298.67291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2661437988281,0.0,0.050000000745058,0.0001062210576492,298.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2659912109375,0.0,0.050000000745058,7.845451182220131e-05,298.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.265869140625,0.0,0.050000000745058,0.0001062210576492,298.57958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.265869140625,0.0,0.050000000745058,0.0005038669332861,286.3919372558594,284.95001220703125,294.25,292.3564147949219,293.3938903808594,294.1700439453125,287.1827697753906,1.0,0.1000000014901161,7.96294530314156e-10,7.96294530314156e-10,1.0,1.0,-0.0010747570777311,1.4606131415462189e-08,0.0010747424094006,-0.0372994504868984,0.0,0.0,0.0,-0.0120536796748638,60.0,9.608509063720703,-0.0,-7.875576102378545e-08,1.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2659606933594,0.0,0.050000000745058,0.0001008700783131,298.67291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2661437988281,0.0,0.050000000745058,0.0001062210576492,298.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2659912109375,0.0,0.050000000745058,7.845451182220131e-05,298.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.265869140625,0.0,0.050000000745058,0.0001062210576492,298.57958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.265869140625,0.0,0.050000000745058,0.0005038669332861,286.3919372558594,284.95001220703125,294.25,292.3564147949219,293.3938903808594,294.1700439453125,287.1827697753906,1.0,0.1000000014901161,7.96294530314156e-10,7.96294530314156e-10,1.0,1.0,-0.0010747570777311,1.4606131415462189e-08,0.0010747424094006,-0.0372994504868984,0.0,0.0,0.0,-0.0120536796748638,60.0,9.608509063720703,-0.0,-7.875576102378545e-08,1.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8963928222656,0.6355050802230835,0.050000000745058,0.0408242344856262,298.6475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8964233398437,0.6355050802230835,0.050000000745058,0.0429898835718631,298.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832702636719,0.6355050802230835,0.050000000745058,0.0317521840333938,298.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8963623046875,0.6355050802230835,0.050000000745058,0.0429898835718631,298.5556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8963623046875,0.6355050802230835,0.050000000745058,0.2039255052804947,287.0076599121094,284.95001220703125,294.2683410644531,292.3685302734375,297.0207214355469,297.7742614746094,287.3919677734375,1.0,0.1097052097320556,0.0855014771223068,0.0855014771223068,1.0,1.0,-0.4351179301738739,0.0005635436973534,0.4345543682575226,-0.1195675060153007,0.0,0.0,0.0,10.184736251831056,60.0,1257.8392333984375,0.0,12.271417617797852,1.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.76837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89166259765625,0.6330114603042603,0.050000000745058,0.04524951800704,298.602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89166259765625,0.6330114603042603,0.050000000745058,0.0476499237120151,298.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8910217285156,0.6330114603042603,0.050000000745058,0.0351940691471099,298.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.89166259765625,0.6330114603042603,0.050000000745058,0.0476499237120151,298.5103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.89166259765625,0.6330114603042603,0.050000000745058,0.2260307073593139,288.006591796875,284.95001220703125,294.2866516113281,292.3808288574219,297.557373046875,298.72216796875,288.71240234375,1.0,0.1210802868008613,0.1710029542446136,0.1710029542446136,1.0,1.0,-0.482124924659729,0.0176921430975198,0.464432805776596,-0.1108337938785553,0.0,0.0,0.0,12.501042366027832,60.0,2572.946533203125,0.0,16.682159423828125,1.0,281.2684020996094,283.6698608398437,297.01922607421875,298.8462829589844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.647940691429101e-21,-3.823970345714551e-21,-3.823970345714551e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.68975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3124084472656,0.5719794631004333,0.050000000745058,0.0456749908626079,298.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3124084472656,0.5719794631004333,0.050000000745058,0.0480979681015014,298.7327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3124084472656,0.5719794631004333,0.050000000745058,0.0355249941349029,298.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3124084472656,0.5719794631004333,0.050000000745058,0.0480979681015014,298.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3124084472656,0.5719794631004333,0.050000000745058,0.2281560450792312,287.1269836425781,284.95001220703125,294.3233337402344,292.4059143066406,297.52691650390625,298.6885986328125,286.2118530273437,1.0,0.1405791044235229,0.3420059084892273,0.3420059084892273,1.0,1.0,-0.4866769313812256,0.0664566904306411,0.4202202260494232,-0.0624292604625225,1.0,1.0,0.0,20.033432006835938,60.0,12127.8349609375,0.0,23.18037796020508,1.0,282.1528625488281,285.7980651855469,297.53692626953125,298.7294616699219,293.1499938964844,293.1499938964844,283.1499938964844,2070.608642578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.427227646112442,1.0,0.0,0.0,0.958440601825714,0.958442449569702,6.239292815735098e-08,4.2643890380859375,4.264379501342773,9.799023246159775e-06,0.0,0.0,-0.0,4449.458984375,0.0,27.06235694885254,1895.2276611328125,0.0,326.5417175292969,0.2472887933254242,1.0,0.0,3.0,1.0,0.0
18079440,298.68975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3124084472656,0.5719794631004333,0.050000000745058,0.0456749908626079,298.53143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3124084472656,0.5719794631004333,0.050000000745058,0.0480979681015014,298.7327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3124084472656,0.5719794631004333,0.050000000745058,0.0355249941349029,298.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3124084472656,0.5719794631004333,0.050000000745058,0.0480979681015014,298.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3124084472656,0.5719794631004333,0.050000000745058,0.2281560450792312,287.1269836425781,284.95001220703125,294.3233337402344,292.4059143066406,297.52691650390625,298.6885986328125,286.2118530273437,1.0,0.1405791044235229,0.3420059084892273,0.3420059084892273,1.0,1.0,-0.4866769313812256,0.0664566904306411,0.4202202260494232,-0.0624292604625225,1.0,1.0,0.0,20.033432006835938,60.0,12127.8349609375,0.0,23.18037796020508,1.0,282.1528625488281,285.7980651855469,297.53692626953125,298.7294616699219,293.1499938964844,293.1499938964844,283.1499938964844,2070.608642578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.427227646112442,1.0,0.0,0.0,0.958440601825714,0.958442449569702,6.239292815735098e-08,4.2643890380859375,4.264379501342773,9.799023246159775e-06,0.0,0.0,-0.0,4449.458984375,0.0,27.06235694885254,1895.2276611328125,0.0,326.5417175292969,0.2472887933254242,1.0,0.0,3.0,1.0,0.0
