time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079500,298.6473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226013183594,0.5500337481498718,0.050000000745058,0.0458122864365577,298.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226013183594,0.5500337481498718,0.050000000745058,0.0482425428926944,298.6916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226013183594,0.5500337481498718,0.050000000745058,0.0356317795813083,298.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226013183594,0.5500337481498718,0.050000000745058,0.0482425428926944,298.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226013183594,0.5500337481498718,0.050000000745058,0.2288418561220169,285.7005615234375,284.95001220703125,294.3416748046875,292.418701171875,297.498779296875,298.64093017578125,285.2767333984375,1.0,0.1489781588315963,0.4275073707103729,0.4275073707103729,1.0,1.0,-0.4881399869918823,0.1067385748028755,0.3814014196395874,-0.0222423747181892,1.0,1.0,0.0,23.711572647094727,60.0,11196.7587890625,0.0,26.33058738708496,1.0,282.5754699707031,284.8619079589844,296.6955261230469,297.88299560546875,293.1499938964844,293.1499938964844,283.1499938964844,3430.94287109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5127421021461487,1.0,0.0,0.0,1.2337599992752075,1.2337626218795776,1.0162045782635688e-07,4.2658796310424805,4.265869617462158,9.786309419723692e-06,0.0,0.0,-0.0,3566.7666015625,0.0,57.487548828125,1895.4310302734373,0.0,547.5951538085938,0.3115437030792236,1.0,0.0,3.0,1.0,0.0
18079560,298.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.154052734375,0.5331208109855652,0.050000000745058,0.0459433905780315,298.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.154052734375,0.5331208109855652,0.050000000745058,0.0483806021511554,298.65216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.154052734375,0.5331208109855652,0.050000000745058,0.0357337482273578,298.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.154052734375,0.5331208109855652,0.050000000745058,0.0483806021511554,298.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.154052734375,0.5331208109855652,0.050000000745058,0.2294967472553253,285.1048889160156,284.95001220703125,294.3599853515625,292.431640625,297.2826538085937,298.5917358398437,284.96661376953125,1.0,0.1565345674753189,0.5420058965682983,0.5420058965682983,0.800000011920929,1.0,-0.4895370304584503,0.1625929474830627,0.3269440829753876,0.0334621965885162,0.8882579207420349,0.8882579207420349,0.0,27.22900009155273,60.0,10617.5810546875,0.0,29.358442306518555,1.0,282.8578796386719,284.59356689453125,295.9669494628906,297.0357360839844,293.1499938964844,293.1499938964844,283.1499938964844,5336.81787109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5269180536270142,1.0,0.0,0.0,1.4632381200790403,1.4632419347763062,1.428660851843233e-07,4.265923023223877,4.265913486480713,9.785937436390668e-06,0.0,0.0,-0.0,3465.6806640625,0.0,97.43052673339844,1895.43701171875,0.0,596.7821044921875,0.3710677027702331,1.0,0.0,3.0,1.0,0.0
18079620,298.56414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.5163048505783081,0.050000000745058,0.046108677983284,298.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.5163048505783081,0.050000000745058,0.0485546588897705,298.6046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.5163048505783081,0.050000000745058,0.0358623042702674,298.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.5163048505783081,0.050000000745058,0.0485546588897705,298.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.5163048505783081,0.050000000745058,0.230322390794754,284.89190673828125,284.95001220703125,294.3849182128906,292.4494323730469,296.50469970703125,298.5321044921875,284.8682556152344,1.0,0.1655666679143905,0.6976158618927002,0.6976158618927002,0.5281887054443359,1.0,-0.4912978708744049,0.261258453130722,0.2300394028425216,0.1317701935768127,0.7555856108665466,0.7555856108665466,0.0,31.66702461242676,60.0,10387.0810546875,0.0,33.22011184692383,1.0,283.05010986328125,284.5415954589844,295.3842468261719,296.3124389648437,293.1499938964844,293.1499938964844,283.1499938964844,11152.978515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4939141869544983,1.0,0.0,0.0,1.6468820571899414,1.6468876600265503,1.8097492215929378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3679.829345703125,0.0,153.73995971679688,1895.4371337890625,0.0,488.60357666015625,0.4226468205451965,1.0,0.0,3.0,1.0,0.0
18079680,298.54705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.5102561712265015,0.050000000745058,0.0461803674697876,298.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.5102561712265015,0.050000000745058,0.0486301518976688,298.5849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.5102561712265015,0.050000000745058,0.0359180644154548,298.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.5102561712265015,0.050000000745058,0.0486301518976688,298.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.5102561712265015,0.050000000745058,0.2306804955005645,284.86639404296875,284.95001220703125,294.39666748046875,292.4579467773437,295.8616943359375,298.50799560546875,284.8518371582031,1.0,0.1693572252988815,0.7710029482841492,0.7710029482841492,0.4000000059604645,1.0,-0.4920617640018463,0.3468833565711975,0.14517842233181,0.2170419245958328,0.7229394316673279,0.7229394316673279,0.0,33.59796905517578,60.0,10411.90234375,0.0,34.919830322265625,1.0,283.0907287597656,284.5565490722656,295.2509460449219,296.1326599121094,293.1499938964844,293.1499938964844,283.1499938964844,13695.619140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4702103435993194,1.0,0.0,0.0,1.6809710264205933,1.68097722530365,1.885445044536027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3778.128662109375,0.0,170.63978576660156,1895.4371337890625,0.0,423.48187255859375,0.4328555762767792,1.0,0.0,3.0,1.0,0.0
18079740,298.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.4980269372463226,0.050000000745058,0.0463519431650638,298.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.4980269372463226,0.050000000745058,0.0488108284771442,298.5401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.4980269372463226,0.050000000745058,0.0360515117645263,298.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.4980269372463226,0.050000000745058,0.0488108284771442,298.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.4980269372463226,0.050000000745058,0.2315375655889511,284.82891845703125,284.95001220703125,294.4273681640625,292.4803466796875,294.5205993652344,298.45562744140625,284.8288879394531,1.0,0.1780475974082946,0.9626651406288148,0.9626651406288148,0.0652145966887474,1.0,-0.4938909709453583,0.4931133687496185,0.0007775899721309,0.3626011908054352,0.6391958594322205,0.6391958594322205,0.0,38.21255493164063,60.0,10450.3857421875,-0.0,38.99790191650391,1.0,283.1355285644531,284.6650085449219,295.1513061523437,295.9480285644531,293.1499938964844,293.1499938964844,283.1499938964844,19637.9609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4094023108482361,1.0,0.0,0.0,1.6048692464828491,1.604876160621643,1.718591846611162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.233642578125,0.0,172.03366088867188,1895.4371337890625,0.0,292.5199584960937,0.4333682656288147,1.0,0.0,3.0,1.0,0.0
18079800,298.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306579589844,0.4960975348949432,0.050000000745058,0.0463826283812522,298.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306579589844,0.4960975348949432,0.050000000745058,0.0488431416451931,298.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306579589844,0.4960975348949432,0.050000000745058,0.0360753759741783,298.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306579589844,0.4960975348949432,0.050000000745058,0.0488431416451931,298.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306579589844,0.4960975348949432,0.050000000745058,0.2316908240318298,284.8304138183594,284.95001220703125,294.4333190917969,292.4847412109375,294.4574279785156,298.4471435546875,284.8385314941406,1.0,0.1795377433300018,1.0,1.0,0.0,1.0,-0.4942180812358856,0.4942157566547394,2.3285824681806844e-06,0.3636890351772308,0.6271061301231384,0.6271061301231384,0.0,39.033958435058594,60.0,10436.2861328125,-0.0,39.722900390625,1.0,283.13873291015625,284.6961669921875,295.1608581542969,295.9459533691406,293.1499938964844,293.1499938964844,283.1499938964844,20534.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.399287462234497,1.0,0.0,0.0,1.5726808309555054,1.572687745094299,1.650344358949951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.357421875,0.0,167.2930145263672,1895.4371337890625,0.0,274.4284973144531,0.4263138175010681,1.0,0.0,3.0,1.0,0.0
18079860,298.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.5350809097290039,0.050000000745058,0.0459256395697593,298.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3041076660156,0.9990000128746032,0.467867374420166,0.2974617481231689,298.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.5350809097290039,0.050000000745058,0.0357199423015117,298.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.5350809097290039,0.050000000745058,0.048361912369728,298.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.5350809097290039,0.050000000745058,0.2294080853462219,285.1796569824219,284.95001220703125,294.46026611328125,292.5047607421875,294.4576721191406,298.4140319824219,285.4015197753906,1.0,0.1908036917448043,1.0,1.0,0.0,1.0,-0.7990072965621948,0.7990065813064575,6.702446739836887e-07,0.6087161302566528,0.8362300992012024,0.8362300992012024,0.0,29.65089607238769,60.0,15401.361328125,-0.0,68.48338317871094,1.0,283.1463317871094,285.2890319824219,295.29083251953125,296.14996337890625,293.1499938964844,293.1499938964844,283.1499938964844,14090.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.367886483669281,1.0,0.0,0.0,1.6306705474853516,1.630676507949829,1.774295128598169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.1630859375,0.0,159.7930908203125,1895.4371337890625,0.0,222.33056640625,0.4319264888763428,1.0,0.0,3.0,1.0,0.0
18079920,298.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3765563964844,0.5274216532707214,0.050000000745058,0.0459934622049331,297.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999084472656,0.9990000128746032,0.3548955619335174,0.3086297214031219,298.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3765563964844,0.5274216532707214,0.050000000745058,0.0357726924121379,298.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3765563964844,0.5274216532707214,0.050000000745058,0.0484333299100399,298.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3765563964844,0.5274216532707214,0.050000000745058,0.229746863245964,285.46875,284.95001220703125,294.4700012207031,292.51202392578125,294.4674377441406,298.4327392578125,285.5391845703125,1.0,0.1941783875226974,1.0,1.0,0.0,1.0,-0.8023274540901184,0.8023267984390259,6.686448159598513e-07,0.6018218994140625,1.0,1.0,0.0,31.375003814697266,48.0,16264.255859375,-0.0,72.30226135253906,1.0,283.147705078125,285.27593994140625,295.4375305175781,296.4083557128906,293.1499938964844,293.1499938964844,283.1499938964844,8317.818359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3740107417106628,1.0,0.0,0.0,1.857481598854065,1.857487678527832,2.3021966910619085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.8095703125,0.0,198.2328491210937,1895.4371337890625,0.0,232.11724853515625,0.4679282903671264,1.0,0.0,3.0,1.0,0.0
18079980,298.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29132080078125,0.4933652877807617,0.050000000745058,0.0464270375669002,297.703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2260131835937,0.7937349081039429,0.1963265389204025,0.1857133656740188,298.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29132080078125,0.4933652877807617,0.050000000745058,0.0361099168658256,298.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.29132080078125,0.4933652877807617,0.050000000745058,0.0488899052143096,298.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.29132080078125,0.4933652877807617,0.050000000745058,0.2319126725196838,285.2506103515625,284.95001220703125,294.50665283203125,292.53973388671875,294.5035705566406,298.4006042480469,285.1457824707031,1.0,0.1972172260284423,1.0,1.0,0.0,1.0,-0.6601455211639404,0.6601449847221375,5.155524149813573e-07,0.4963127672672272,1.0,1.0,0.0,41.65118789672852,36.0,14495.708984375,-0.0,63.08579254150391,1.0,283.1496887207031,284.7771911621094,295.8225402832031,296.93017578125,293.1499938964844,293.1499938964844,283.1499938964844,10755.7431640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.440932422876358,1.0,0.0,0.0,2.184460163116455,2.184468507766724,3.1840630754231825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.33447265625,0.0,319.0789794921875,1895.4371337890625,0.0,354.911865234375,0.5445130467414856,1.0,0.0,3.0,1.0,0.0
18080040,298.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29132080078125,0.4933652877807617,0.050000000745058,0.0464270375669002,297.703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2260131835937,0.7937349081039429,0.1963265389204025,0.1857133656740188,298.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29132080078125,0.4933652877807617,0.050000000745058,0.0361099168658256,298.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.29132080078125,0.4933652877807617,0.050000000745058,0.0488899052143096,298.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.29132080078125,0.4933652877807617,0.050000000745058,0.2319126725196838,285.2506103515625,284.95001220703125,294.50665283203125,292.53973388671875,294.5035705566406,298.4006042480469,285.1457824707031,1.0,0.1972172260284423,1.0,1.0,0.0,1.0,-0.6601455211639404,0.6601449847221375,5.155524149813573e-07,0.4963127672672272,1.0,1.0,0.0,41.65118789672852,36.0,14495.708984375,-0.0,63.08579254150391,1.0,283.1496887207031,284.7771911621094,295.8225402832031,296.93017578125,293.1499938964844,293.1499938964844,283.1499938964844,10755.7431640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.440932422876358,1.0,0.0,0.0,2.184460163116455,2.184468507766724,3.1840630754231825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.33447265625,0.0,319.0789794921875,1895.4371337890625,0.0,354.911865234375,0.5445130467414856,1.0,0.0,3.0,1.0,0.0
18080100,298.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.4956292510032654,0.050000000745058,0.0463895425200462,297.6880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8147302865982056,0.2163935601711273,0.1979473233222961,298.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.4956292510032654,0.050000000745058,0.0360807552933692,298.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.4956292510032654,0.050000000745058,0.0488504208624362,298.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.4956292510032654,0.050000000745058,0.2317253798246383,285.0380554199219,284.95001220703125,294.5249938964844,292.5537109375,294.5219421386719,298.3859558105469,284.99761962890625,1.0,0.1968426257371902,1.0,1.0,0.0,1.0,-0.6732773184776306,0.6732768416404724,5.291347520142153e-07,0.5067159533500671,0.9932280778884888,0.9932280778884888,0.0,40.76966857910156,36.0,14542.3671875,-0.0,64.12012481689453,1.0,283.14990234375,284.65435791015625,295.8021545410156,296.9267578125,293.1499938964844,293.1499938964844,283.1499938964844,12232.388671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4645589292049408,1.0,0.0,0.0,2.3267838954925537,2.3267931938171387,3.612479986259132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.26123046875,0.0,385.7378845214844,1895.4371337890625,0.0,409.3023986816406,0.5763162970542908,1.0,0.0,3.0,1.0,0.0
18080160,298.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.499155730009079,0.050000000745058,0.0463337115943431,297.6573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.8330948948860168,0.2203522473573684,0.2081348299980163,298.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.499155730009079,0.050000000745058,0.0360373333096504,298.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.499155730009079,0.050000000745058,0.0487916320562362,298.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.499155730009079,0.050000000745058,0.2314464896917343,284.9725036621094,284.95001220703125,294.5433349609375,292.5677490234375,294.54034423828125,298.3729553222656,284.96343994140625,1.0,0.1954427808523178,1.0,1.0,0.0,1.0,-0.6849210262298584,0.6849204897880554,5.416140425040794e-07,0.5164785981178284,0.9653751850128174,0.9653751850128174,0.0,39.39571762084961,25.0,14812.8251953125,-0.0,64.25127410888672,1.0,283.14996337890625,284.6146545410156,295.7479248046875,296.89215087890625,293.1499938964844,293.1499938964844,283.1499938964844,13876.888671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4791361093521118,1.0,0.0,0.0,2.427541255950928,2.427551507949829,3.93211877280919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.13623046875,0.0,440.847900390625,1895.4371337890625,0.0,446.894775390625,0.6042386889457703,1.0,0.0,3.0,1.0,0.0
18080220,298.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.5046923160552979,0.050000000745058,0.0462528765201568,297.6181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8467323780059814,0.2250257581472396,0.2121870219707489,298.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.5046923160552979,0.1647921949625015,0.0359744578599929,298.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.5046923160552979,0.050000000745058,0.0487065054476261,298.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.5046923160552979,0.050000000745058,0.2310426831245422,284.9371643066406,284.95001220703125,294.5682373046875,292.58697509765625,294.5652770996094,298.3580322265625,284.92742919921875,1.0,0.1920955777168274,1.0,1.0,0.0,1.0,-0.6890276670455933,0.6890271306037903,5.464026457957516e-07,0.5205848813056946,0.944099485874176,0.944099485874176,0.0,37.28904724121094,25.0,15009.9599609375,-0.0,62.388797760009766,1.0,283.1499938964844,284.5575256347656,295.6825256347656,296.8374328613281,293.1499938964844,293.1499938964844,283.1499938964844,15951.1416015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4892069697380066,1.0,0.0,0.0,2.5586841106414795,2.5586955547332764,4.368442887425772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.91552734375,0.0,519.0280151367188,1895.4371337890625,0.0,474.90179443359375,0.6339858174324036,1.0,0.0,3.0,1.0,0.0
18080280,298.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.5802804827690125,0.1723776310682296,0.0588470101356506,297.6024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.8805616497993469,0.2287942469120025,0.2147342711687088,298.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.7401376962661743,0.1657288074493408,0.093382142484188,298.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.5246585011482239,0.050000000745058,0.0484614446759223,298.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.5246585011482239,0.050000000745058,0.229880228638649,284.93231201171875,284.95001220703125,294.5799865722656,292.5960998535156,294.5772705078125,298.3463439941406,284.95465087890625,1.0,0.1912829577922821,1.0,1.0,0.0,1.0,-0.7742918133735657,0.7742912173271179,6.385618007698213e-07,0.5843237638473511,0.9367995858192444,0.9367995858192444,0.0,31.85967445373535,45.0,16159.1328125,-0.0,68.47334289550781,1.0,283.1499938964844,284.604248046875,295.6610412597656,296.8252868652344,293.1499938964844,293.1499938964844,283.1499938964844,16850.861328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4912188947200775,1.0,0.0,0.0,2.5997443199157715,2.5997562408447266,4.509772679739399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5190.5703125,0.0,546.4630737304688,1895.4371337890625,0.0,480.7091674804688,0.647352933883667,1.0,0.0,3.0,1.0,0.0
18080340,298.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.23663330078125,0.8308062553405762,0.1635510772466659,0.1497709155082702,297.5624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377014160156,0.9357612729072572,0.2366580516099929,0.2229513227939605,298.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352600097656,0.8230471014976501,0.1598033457994461,0.1130243241786956,298.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055969238281,0.552284300327301,0.1563523262739181,0.0482243113219738,297.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055969238281,0.552284300327301,0.050000000745058,0.2287553697824478,285.23358154296875,284.95001220703125,294.6106872558594,292.6199645996094,294.60845947265625,298.197998046875,285.24755859375,1.0,0.1990548521280288,1.0,1.0,0.0,1.0,-0.915385127067566,0.9153843522071838,8.107637654575228e-07,0.6913358569145203,1.0,1.0,0.0,27.299707412719727,45.0,19252.255859375,-0.0,86.26854705810547,1.0,283.1499938964844,284.8136291503906,295.7344970703125,297.0482482910156,293.1499938964844,293.1499938964844,283.1499938964844,17285.841796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5088285803794861,1.0,0.0,0.0,2.7695651054382324,2.769578218460083,5.11819109760836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.4990234375,0.0,650.2620849609375,1895.4371337890625,0.0,534.759033203125,0.6838180422782898,1.0,0.0,3.0,1.0,0.0
18080400,298.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.8421725630760193,0.1624036729335785,0.1485330611467361,297.5547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491149902344,0.955662965774536,0.237781211733818,0.2239700853824615,298.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480163574219,0.8353143930435181,0.1596418619155883,0.1125591248273849,298.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.23614501953125,0.6871592402458191,0.1577841937541961,0.0842691212892532,297.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2318115234375,0.5638545155525208,0.050000000745058,0.2283840030431747,285.2474060058594,284.95001220703125,294.6166687011719,292.6246337890625,294.614501953125,298.17340087890625,285.2592163085937,1.0,0.201554849743843,1.0,1.0,0.0,1.0,-0.957247257232666,0.9572464227676392,8.654897669657657e-07,0.721110999584198,1.0,1.0,0.0,25.74688720703125,65.0,19777.005859375,-0.0,91.97393798828124,1.0,283.1499938964844,284.82403564453125,295.7546081542969,297.0882873535156,293.1499938964844,293.1499938964844,283.1499938964844,17591.59375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5143724083900452,1.0,0.0,0.0,2.7938225269317627,2.7938361167907715,5.208240168030898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.341796875,0.0,667.5077514648438,1895.4371337890625,0.0,553.0350341796875,0.6925970315933228,1.0,0.0,3.0,1.0,0.0
18080460,298.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3885498046875,0.8298119306564331,0.1620413362979889,0.1460810452699661,297.52105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39031982421875,0.9517112374305724,0.241854652762413,0.2282986491918563,298.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38848876953125,0.8279803395271301,0.1613847762346267,0.11281318962574,298.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3882751464844,0.8188860416412354,0.1532239764928817,0.1474243104457855,297.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3700866699219,0.5569822788238525,0.1348204165697097,0.228596419095993,285.3882141113281,284.95001220703125,294.6435852050781,292.6457214355469,294.6416320800781,298.0575866699219,285.3966064453125,1.0,0.2142992466688156,1.0,1.0,0.0,1.0,-1.03590989112854,1.0359089374542236,9.774042837307206e-07,0.7809484004974365,1.0,1.0,0.0,27.79865074157715,65.0,21508.015625,-0.0,112.3993682861328,1.0,283.1499938964844,284.916259765625,295.8315734863281,297.2928161621094,293.1499938964844,293.1499938964844,283.1499938964844,19126.0703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5434263944625854,1.0,0.0,0.0,2.912975311279297,2.912990093231201,5.661962632075301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.890625,0.0,756.6188354492188,1895.4371337890625,0.0,659.7246704101562,0.7186885476112366,1.0,0.0,3.0,1.0,0.0
18080520,298.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.9642871022224426,0.1632102876901626,0.1461559981107711,297.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4389343261719,0.9381613731384276,0.2637307047843933,0.1427397727966308,298.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4386291503906,0.9628558158874512,0.1627503782510757,0.1131828427314758,297.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.437744140625,0.9448868036270142,0.1518104821443557,0.145443394780159,297.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.426513671875,0.8219248056411743,0.1353607922792434,0.4596423804759979,285.4403686523437,284.95001220703125,294.6533203125,292.65338134765625,294.651611328125,297.9979553222656,285.4999084472656,1.0,0.2229064255952835,1.0,1.0,0.0,1.0,-1.2084531784057615,1.2084519863128662,1.2534218285509269e-06,0.9100856184959412,1.0,1.0,0.0,18.794925689697266,85.0,23766.505859375,-0.0,139.31141662597656,1.0,283.1499938964844,285.0296325683594,295.8492431640625,297.3615417480469,293.1499938964844,293.1499938964844,283.1499938964844,19554.66015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5545641779899597,1.0,0.0,0.0,2.9454329013824463,2.9454476833343506,5.788840553577757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.9990234375,0.0,782.1932983398438,1895.4371337890625,0.0,705.8880615234375,0.7294677495956421,1.0,0.0,3.0,1.0,0.0
18080580,298.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6285705566406,0.9769641160964966,0.1719229072332382,0.1528429985046386,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201477050781,0.9393637776374816,0.3427633941173553,0.1438362449407577,298.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6288452148437,0.9745388627052308,0.1702351123094558,0.1179276257753372,297.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70379638671875,0.9386835694313048,0.1576597392559051,0.143569141626358,297.79638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6286926269531,0.8913801908493042,0.1315343528985977,0.5921223163604736,285.62554931640625,284.95001220703125,294.69000244140625,292.6822204589844,294.68817138671875,297.9786376953125,285.5545349121094,1.0,0.2521631717681885,1.0,1.0,0.0,1.0,-1.3771963119506836,1.377194881439209,1.5094411764948743e-06,0.9705581068992616,1.0,1.0,0.0,19.995193481445312,105.0,24973.21875,-0.0,196.27520751953125,1.0,283.1499938964844,284.95770263671875,295.92510986328125,297.6217041015625,293.1499938964844,293.1499938964844,283.1499938964844,21288.392578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6060565114021301,1.0,0.0,0.0,3.073232412338257,3.073248624801636,6.302083193077124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.61279296875,0.0,888.4911499023438,1895.4371337890625,0.0,963.0460205078124,0.7605893015861511,1.0,0.0,3.0,1.0,0.0
18080640,298.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6285705566406,0.9769641160964966,0.1719229072332382,0.1528429985046386,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201477050781,0.9393637776374816,0.3427633941173553,0.1438362449407577,298.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6288452148437,0.9745388627052308,0.1702351123094558,0.1179276257753372,297.9231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70379638671875,0.9386835694313048,0.1576597392559051,0.143569141626358,297.79638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6286926269531,0.8913801908493042,0.1315343528985977,0.5921223163604736,285.62554931640625,284.95001220703125,294.69000244140625,292.6822204589844,294.68817138671875,297.9786376953125,285.5545349121094,1.0,0.2521631717681885,1.0,1.0,0.0,1.0,-1.3771963119506836,1.377194881439209,1.5094411764948743e-06,0.9705581068992616,1.0,1.0,0.0,19.995193481445312,105.0,24973.21875,-0.0,196.27520751953125,1.0,283.1499938964844,284.95770263671875,295.92510986328125,297.6217041015625,293.1499938964844,293.1499938964844,283.1499938964844,21288.392578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6060565114021301,1.0,0.0,0.0,3.073232412338257,3.073248624801636,6.302083193077124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.61279296875,0.0,888.4911499023438,1895.4371337890625,0.0,963.0460205078124,0.7605893015861511,1.0,0.0,3.0,1.0,0.0
18080700,297.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8570251464844,0.9730440378189088,0.1736656576395034,0.1555061042308807,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8616638183594,0.9475634694099426,0.3823779225349426,0.1516874432563781,297.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.84136962890625,0.9687925577163696,0.1709152460098266,0.119318313896656,297.8582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597106933594,0.9395552277565002,0.1561756432056427,0.1483206897974014,297.7279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8559875488281,0.8790523409843445,0.1289039850234985,0.585895299911499,285.8622131347656,284.95001220703125,294.7083435058594,292.6966552734375,294.7069396972656,297.95556640625,285.8957824707031,1.0,0.2695994079113006,1.0,1.0,0.0,1.0,-1.4981813430786133,1.4981794357299805,1.8369603367318632e-06,1.138180136680603,1.0,1.0,0.0,24.04991912841797,105.0,28744.01171875,-0.0,235.32666015625,1.0,283.1499938964844,285.2996826171875,295.9128723144531,297.746826171875,293.1499938964844,293.1499938964844,283.1499938964844,22200.744140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255035400390625,1.0,0.0,0.0,3.1383960247039795,3.138412952423096,6.572170150320744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.83447265625,0.0,946.2156982421876,1895.4371337890625,0.0,1079.8194580078125,0.7736945748329163,1.0,0.0,3.0,1.0,0.0
18080760,297.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97900390625,0.8536466360092163,0.1752385646104812,0.1574222594499588,297.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.98162841796875,0.9990000128746032,0.3482054471969604,0.2645790874958038,297.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9789733886719,0.8494239449501038,0.172489121556282,0.1205756217241287,297.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781188964844,0.8238478302955627,0.1553231477737426,0.1481098681688308,297.67437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9763488769531,0.7721025347709656,0.1272899210453033,0.5787568688392639,285.9805908203125,284.95001220703125,294.7266540527344,292.7110900878906,294.7253112792969,297.9102783203125,285.9924011230469,1.0,0.2863308489322662,1.0,1.0,0.0,1.0,-1.523517608642578,1.523515701293945,1.8987327621289296e-06,1.1615394353866575,1.0,1.0,0.0,34.63023376464844,123.0,29604.662109375,-0.0,291.4620056152344,1.0,283.1499938964844,285.36505126953125,295.9322509765625,297.8714599609375,293.1499938964844,293.1499938964844,283.1499938964844,22843.193359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479949951171875,1.0,0.0,0.0,3.1834819316864014,3.183499336242676,6.762356861145236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.83251953125,0.0,987.5842895507812,1895.4371337890625,0.0,1227.0186767578125,0.7874814867973328,1.0,0.0,3.0,1.0,0.0
18080820,297.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99029541015625,0.7423449158668518,0.179500475525856,0.1620776653289795,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9876708984375,0.8354230523109436,0.2461175322532653,0.2444576770067215,297.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9904479980469,0.738092303276062,0.1759624928236007,0.1237616017460823,297.7260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916381835937,0.7113428711891174,0.1556722074747085,0.1490198373794555,297.5932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940490722656,0.6612934470176697,0.1256775259971618,0.5747460722923279,285.9884948730469,284.95001220703125,294.7633361816406,292.739990234375,294.7619934082031,297.8446655273437,285.97662353515625,1.0,0.316650927066803,1.0,1.0,0.0,1.0,-1.514089822769165,1.5140879154205322,1.8774288719214385e-06,1.1545790433883667,1.0,1.0,0.0,62.45293045043945,111.0,29873.6171875,-0.0,356.7424621582031,1.0,283.1499938964844,285.3296203613281,295.9065246582031,297.9458923339844,293.1499938964844,293.1499938964844,283.1499938964844,24266.998046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829533576965332,1.0,0.0,0.0,3.2811946868896484,3.2812132835388184,7.183851380432316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.54638671875,0.0,1081.34228515625,1895.4371337890625,0.0,1478.9088134765625,0.811353325843811,1.0,0.0,3.0,1.0,0.0
18080880,297.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99029541015625,0.7423449158668518,0.179500475525856,0.1620776653289795,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9876708984375,0.8354230523109436,0.2461175322532653,0.2444576770067215,297.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9904479980469,0.738092303276062,0.1759624928236007,0.1237616017460823,297.7260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916381835937,0.7113428711891174,0.1556722074747085,0.1490198373794555,297.5932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940490722656,0.6612934470176697,0.1256775259971618,0.5747460722923279,285.9884948730469,284.95001220703125,294.7633361816406,292.739990234375,294.7619934082031,297.8446655273437,285.97662353515625,1.0,0.316650927066803,1.0,1.0,0.0,1.0,-1.514089822769165,1.5140879154205322,1.8774288719214385e-06,1.1545790433883667,1.0,1.0,0.0,62.45293045043945,111.0,29873.6171875,-0.0,356.7424621582031,1.0,283.1499938964844,285.3296203613281,295.9065246582031,297.9458923339844,293.1499938964844,293.1499938964844,283.1499938964844,24266.998046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829533576965332,1.0,0.0,0.0,3.2811946868896484,3.2812132835388184,7.183851380432316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.54638671875,0.0,1081.34228515625,1895.4371337890625,0.0,1478.9088134765625,0.811353325843811,1.0,0.0,3.0,1.0,0.0
18080940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9308776855469,0.7166042923927307,0.1840884387493133,0.1666408032178878,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.930908203125,0.793369710445404,0.25229012966156,0.2401018440723419,297.8203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9308776855469,0.7110536694526672,0.1794613897800445,0.1265924274921417,297.6714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.930908203125,0.6796501278877258,0.157272458076477,0.1508644521236419,297.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.930908203125,0.631586492061615,0.1254846900701522,0.5751173496246338,285.930908203125,284.95001220703125,294.7992858886719,292.7682189941406,294.79791259765625,297.7933654785156,285.93121337890625,1.0,0.3315925300121307,1.0,1.0,0.0,1.0,-1.5114043951034546,1.5114024877548218,1.871163817668276e-06,1.1523839235305786,1.0,1.0,0.0,77.6479721069336,111.0,30048.15625,-0.0,396.6232604980469,1.0,283.1499938964844,285.2826232910156,295.8280334472656,297.8609313964844,293.1499938964844,293.1499938964844,283.1499938964844,25570.873046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934024095535278,1.0,0.0,0.0,3.3681912422180176,3.368210792541504,7.569842068733124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.30712890625,0.0,1169.654296875,1895.4371337890625,0.0,1559.080078125,0.829646646976471,1.0,0.0,3.0,1.0,0.0
18081000,297.8492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93096923828125,0.716438889503479,0.1841892600059509,0.1667338460683822,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9309997558594,0.7931011319160461,0.2522955536842346,0.2401708215475082,297.8193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.93096923828125,0.7108530402183533,0.1795378923416137,0.1266485154628753,297.67059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93096923828125,0.6794117093086243,0.157315969467163,0.1509075164794922,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9309997558594,0.6313517689704895,0.1254945695400238,0.5751673579216003,285.93096923828125,284.95001220703125,294.79998779296875,292.768798828125,294.79864501953125,297.79248046875,285.93133544921875,1.0,0.3317959308624267,1.0,1.0,0.0,1.0,-1.5117779970169067,1.5117762088775637,1.872024085969315e-06,1.1526793241500854,1.0,1.0,0.0,77.81304931640625,99.0,30057.75,-0.0,397.2435302734375,1.0,283.1499938964844,285.28253173828125,295.8272399902344,297.86016845703125,293.1499938964844,293.1499938964844,283.1499938964844,25589.029296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934707164764404,1.0,0.0,0.0,3.369386911392212,3.3694064617156982,7.575216613986413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.71337890625,0.0,1170.900146484375,1895.4371337890625,0.0,1559.6109619140625,0.8329322934150696,1.0,0.0,3.0,1.0,0.0
18081060,297.81463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9273376464844,0.7137271165847778,0.1895236223936081,0.1715870201587677,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9273681640625,0.7832868099212646,0.2521759271621704,0.2411296814680099,297.7758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9273376464844,0.7065023183822632,0.1835843324661255,0.1295499503612518,297.6300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9273376464844,0.6735034584999084,0.1597874760627746,0.1532855927944183,297.4961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.92730712890625,0.6246798038482666,0.1262978464365005,0.5788459181785583,285.9273681640625,284.95001220703125,294.836669921875,292.7974853515625,294.8353271484375,297.75311279296875,285.9277648925781,1.0,0.3390267193317413,1.0,1.0,0.0,1.0,-1.5295072793960571,1.5295052528381348,1.913078222059994e-06,1.1666409969329834,1.0,1.0,0.0,83.36175537109375,87.0,30566.107421875,-0.0,421.05609130859375,1.0,283.1499938964844,285.26708984375,295.81475830078125,297.8590393066406,293.1499938964844,293.1499938964844,283.1499938964844,26846.873046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959273815155029,1.0,0.0,0.0,3.4512054920196533,3.451226234436035,7.947581366352097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.68408203125,0.0,1258.287353515625,1895.4371337890625,0.0,1578.7623291015625,0.8529730439186096,1.0,0.0,3.0,1.0,0.0
18081120,297.81463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9273376464844,0.7137271165847778,0.1895236223936081,0.1715870201587677,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9273681640625,0.7832868099212646,0.2521759271621704,0.2411296814680099,297.7758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9273376464844,0.7065023183822632,0.1835843324661255,0.1295499503612518,297.6300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9273376464844,0.6735034584999084,0.1597874760627746,0.1532855927944183,297.4961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.92730712890625,0.6246798038482666,0.1262978464365005,0.5788459181785583,285.9273681640625,284.95001220703125,294.836669921875,292.7974853515625,294.8353271484375,297.75311279296875,285.9277648925781,1.0,0.3390267193317413,1.0,1.0,0.0,1.0,-1.5295072793960571,1.5295052528381348,1.913078222059994e-06,1.1666409969329834,1.0,1.0,0.0,83.36175537109375,87.0,30566.107421875,-0.0,421.05609130859375,1.0,283.1499938964844,285.26708984375,295.81475830078125,297.8590393066406,293.1499938964844,293.1499938964844,283.1499938964844,26846.873046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959273815155029,1.0,0.0,0.0,3.4512054920196533,3.451226234436035,7.947581366352097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.68408203125,0.0,1258.287353515625,1895.4371337890625,0.0,1578.7623291015625,0.8529730439186096,1.0,0.0,3.0,1.0,0.0
18081180,297.78765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92755126953125,0.7214330434799194,0.1951962262392044,0.1765874028205871,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.7852534055709839,0.2531344294548034,0.2417495995759964,297.7401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.92755126953125,0.7131423950195312,0.1878818273544311,0.1324941366910934,297.5986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.927490234375,0.6786935329437256,0.1626679003238678,0.1559036523103714,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9273986816406,0.627370297908783,0.1275850236415863,0.5840495824813843,285.9276123046875,284.95001220703125,294.8733215332031,292.82598876953125,294.8720092773437,297.7220458984375,285.9284973144531,1.0,0.3406344652175903,1.0,1.0,0.0,1.0,-1.5491803884506226,1.5491784811019895,1.959275323315524e-06,1.1821036338806152,1.0,1.0,0.0,83.09246826171875,75.0,31092.900390625,-0.0,431.119384765625,1.0,283.1499938964844,285.2562255859375,295.83953857421875,297.9070739746094,293.1499938964844,293.1499938964844,283.1499938964844,28057.25390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983582377433777,1.0,0.0,0.0,3.5281460285186768,3.528167486190796,8.305894425575389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.11328125,0.0,1344.333740234375,1895.4371337890625,0.0,1597.8206787109375,0.87183678150177,1.0,0.0,3.0,1.0,0.0
18081240,297.78765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92755126953125,0.7214330434799194,0.1951962262392044,0.1765874028205871,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.7852534055709839,0.2531344294548034,0.2417495995759964,297.7401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.92755126953125,0.7131423950195312,0.1878818273544311,0.1324941366910934,297.5986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.927490234375,0.6786935329437256,0.1626679003238678,0.1559036523103714,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9273986816406,0.627370297908783,0.1275850236415863,0.5840495824813843,285.9276123046875,284.95001220703125,294.8733215332031,292.82598876953125,294.8720092773437,297.7220458984375,285.9284973144531,1.0,0.3406344652175903,1.0,1.0,0.0,1.0,-1.5491803884506226,1.5491784811019895,1.959275323315524e-06,1.1821036338806152,1.0,1.0,0.0,83.09246826171875,75.0,31092.900390625,-0.0,431.119384765625,1.0,283.1499938964844,285.2562255859375,295.83953857421875,297.9070739746094,293.1499938964844,293.1499938964844,283.1499938964844,28057.25390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983582377433777,1.0,0.0,0.0,3.5281460285186768,3.528167486190796,8.305894425575389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.11328125,0.0,1344.333740234375,1895.4371337890625,0.0,1597.8206787109375,0.87183678150177,1.0,0.0,3.0,1.0,0.0
18081300,297.77618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9284973144531,0.7279171943664551,0.198100060224533,0.1791022270917892,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92852783203125,0.7897270917892456,0.2537086009979248,0.2422071099281311,297.7244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9284973144531,0.7190963625907898,0.190070554614067,0.1339579224586486,297.58526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9284973144531,0.6843223571777344,0.164184883236885,0.1572415083646774,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.928466796875,0.6312174797058105,0.1283275783061981,0.5868956446647644,285.92852783203125,284.95001220703125,294.89166259765625,292.84014892578125,294.8903503417969,297.70867919921875,285.92877197265625,1.0,0.3399182260036468,1.0,1.0,0.0,1.0,-1.5595287084579468,1.5595266819000244,1.983864649446332e-06,1.1902412176132202,1.0,1.0,0.0,81.35725402832031,75.0,31381.474609375,-0.0,432.2581787109375,1.0,283.1499938964844,285.2497253417969,295.856689453125,297.9400329589844,293.1499938964844,293.1499938964844,283.1499938964844,28770.935546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001829147338867,1.0,0.0,0.0,3.5727365016937256,3.572758436203003,8.517168907928863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.7646484375,0.0,1395.9517822265625,1895.4371337890625,0.0,1612.1968994140625,0.8799769878387451,1.0,0.0,3.0,1.0,0.0
