time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081360,297.7657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9327087402344,0.7359338402748108,0.2010271251201629,0.1816133111715316,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93280029296875,0.7960962057113647,0.254306823015213,0.2426480799913406,297.7099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.93267822265625,0.7263944745063782,0.1922632604837417,0.1354055702686309,297.572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9326171875,0.691687822341919,0.1657247543334961,0.1585774570703506,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.6365036964416504,0.1291061788797378,0.589795708656311,285.9327697753906,284.95001220703125,294.9100036621094,292.8542175292969,294.90869140625,297.69647216796875,285.9337463378906,1.0,0.3384080827236175,1.0,1.0,0.0,1.0,-1.5698970556259155,1.5698951482772827,2.008697038036189e-06,1.1983925104141235,1.0,1.0,0.0,78.81732177734375,63.0,31632.76953125,-0.0,431.2537231445313,1.0,283.1499938964844,285.2497253417969,295.8735656738281,297.97198486328125,293.1499938964844,293.1499938964844,283.1499938964844,29218.228515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023112177848816,1.0,0.0,0.0,3.6004014015197754,3.600423574447632,8.649582241559983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.04345703125,0.0,1428.6317138671875,1895.4371337890625,0.0,1629.040283203125,0.8895733952522278,1.0,0.0,3.0,1.0,0.0
18081420,297.74688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9387512207031,0.7566835284233093,0.2069029062986374,0.1866084635257721,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9388427734375,0.81345134973526,0.2554806768894195,0.2434808164834976,297.68310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9387512207031,0.7449533343315125,0.1966190934181213,0.1382444351911544,297.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.93865966796875,0.7107506394386292,0.1688175201416015,0.1612158417701721,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385070800781,0.6511836051940918,0.1307089924812317,0.5955867767333984,285.9388122558594,284.95001220703125,294.9466552734375,292.8821716308594,294.94537353515625,297.67431640625,285.9398498535156,1.0,0.3337463140487671,1.0,1.0,0.0,1.0,-1.590421199798584,1.5904191732406616,2.058427753581782e-06,1.2145209312438965,1.0,1.0,0.0,72.13642120361328,51.0,32167.875,-0.0,424.69720458984375,1.0,283.1499938964844,285.2442932128906,295.90594482421875,298.0373229980469,293.1499938964844,293.1499938964844,283.1499938964844,30370.04296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071816325187683,1.0,0.0,0.0,3.67068123817444,3.6707046031951904,8.990558058030729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.64208984375,0.0,1513.9365234375,1895.4371337890625,0.0,1667.883544921875,0.9068270325660706,1.0,0.0,3.0,1.0,0.0
18081480,297.74688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9387512207031,0.7566835284233093,0.2069029062986374,0.1866084635257721,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9388427734375,0.81345134973526,0.2554806768894195,0.2434808164834976,297.68310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9387512207031,0.7449533343315125,0.1966190934181213,0.1382444351911544,297.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.93865966796875,0.7107506394386292,0.1688175201416015,0.1612158417701721,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385070800781,0.6511836051940918,0.1307089924812317,0.5955867767333984,285.9388122558594,284.95001220703125,294.9466552734375,292.8821716308594,294.94537353515625,297.67431640625,285.9398498535156,1.0,0.3337463140487671,1.0,1.0,0.0,1.0,-1.590421199798584,1.5904191732406616,2.058427753581782e-06,1.2145209312438965,1.0,1.0,0.0,72.13642120361328,51.0,32167.875,-0.0,424.69720458984375,1.0,283.1499938964844,285.2442932128906,295.90594482421875,298.0373229980469,293.1499938964844,293.1499938964844,283.1499938964844,30370.04296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071816325187683,1.0,0.0,0.0,3.67068123817444,3.6707046031951904,8.990558058030729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.64208984375,0.0,1513.9365234375,1895.4371337890625,0.0,1667.883544921875,0.9068270325660706,1.0,0.0,3.0,1.0,0.0
18081540,297.73028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452819824219,0.7856537103652954,0.2127687484025955,0.1915453970432281,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9453430175781,0.836353063583374,0.256570428609848,0.2441893815994262,297.6588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.7710621356964111,0.2008909583091735,0.1409870237112045,297.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9451599121094,0.733941912651062,0.1718775331974029,0.1637748628854751,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.94500732421875,0.6728321313858032,0.1323217898607254,0.6011976599693298,285.9453125,284.95001220703125,294.9833374023437,292.90972900390625,294.9820556640625,297.6546325683594,285.9463195800781,1.0,0.3273319900035858,1.0,1.0,0.0,1.0,-1.6103006601333618,1.61029851436615,2.107324235112173e-06,1.230132222175598,1.0,1.0,0.0,63.856712341308594,39.0,32690.974609375,-0.0,413.1622009277344,1.0,283.1499938964844,285.23956298828125,295.9349365234375,298.0989074707031,293.1499938964844,293.1499938964844,283.1499938964844,31507.974609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123044729232788,1.0,0.0,0.0,3.738816976547241,3.7388410568237305,9.327424095317838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.087890625,0.0,1599.817138671875,1895.4371337890625,0.0,1709.1778564453125,0.9235597848892212,1.0,0.0,3.0,1.0,0.0
18081600,297.73028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452819824219,0.7856537103652954,0.2127687484025955,0.1915453970432281,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9453430175781,0.836353063583374,0.256570428609848,0.2441893815994262,297.6588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.7710621356964111,0.2008909583091735,0.1409870237112045,297.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9451599121094,0.733941912651062,0.1718775331974029,0.1637748628854751,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.94500732421875,0.6728321313858032,0.1323217898607254,0.6011976599693298,285.9453125,284.95001220703125,294.9833374023437,292.90972900390625,294.9820556640625,297.6546325683594,285.9463195800781,1.0,0.3273319900035858,1.0,1.0,0.0,1.0,-1.6103006601333618,1.61029851436615,2.107324235112173e-06,1.230132222175598,1.0,1.0,0.0,63.856712341308594,39.0,32690.974609375,-0.0,413.1622009277344,1.0,283.1499938964844,285.23956298828125,295.9349365234375,298.0989074707031,293.1499938964844,293.1499938964844,283.1499938964844,31507.974609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123044729232788,1.0,0.0,0.0,3.738816976547241,3.7388410568237305,9.327424095317838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.087890625,0.0,1599.817138671875,1895.4371337890625,0.0,1709.1778564453125,0.9235597848892212,1.0,0.0,3.0,1.0,0.0
18081660,297.7153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9517517089844,0.8238195180892944,0.2185928225517273,0.1964114606380462,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9518127441406,0.8694490194320679,0.2575291991233825,0.2447419911623001,297.6363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.95172119140625,0.8077214956283569,0.2050453722476959,0.1436220705509185,297.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9516296386719,0.765717625617981,0.1748651415109634,0.1662323623895645,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95147705078125,0.7037031054496765,0.1339029669761657,0.6065129041671753,285.9517822265625,284.95001220703125,295.0199890136719,292.9368591308594,295.01873779296875,297.6368103027344,285.9527282714844,1.0,0.3196415901184082,1.0,1.0,0.0,1.0,-1.6293028593063354,1.6293007135391235,2.1547323285631137e-06,1.2450438737869265,1.0,1.0,0.0,54.53061294555664,27.0,33198.13671875,-0.0,397.9000854492188,1.0,283.1499938964844,285.2351379394531,295.9616394042969,298.156982421875,293.1499938964844,293.1499938964844,283.1499938964844,32632.47265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172995805740356,1.0,0.0,0.0,3.804949998855591,3.804975032806397,9.660312798587256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.31005859375,0.0,1686.2216796875,1895.4371337890625,0.0,1749.8607177734375,0.9398069381713868,1.0,0.0,3.0,1.0,0.0
18081720,297.7153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9517517089844,0.8238195180892944,0.2185928225517273,0.1964114606380462,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9518127441406,0.8694490194320679,0.2575291991233825,0.2447419911623001,297.6363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.95172119140625,0.8077214956283569,0.2050453722476959,0.1436220705509185,297.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9516296386719,0.765717625617981,0.1748651415109634,0.1662323623895645,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95147705078125,0.7037031054496765,0.1339029669761657,0.6065129041671753,285.9517822265625,284.95001220703125,295.0199890136719,292.9368591308594,295.01873779296875,297.6368103027344,285.9527282714844,1.0,0.3196415901184082,1.0,1.0,0.0,1.0,-1.6293028593063354,1.6293007135391235,2.1547323285631137e-06,1.2450438737869265,1.0,1.0,0.0,54.53061294555664,27.0,33198.13671875,-0.0,397.9000854492188,1.0,283.1499938964844,285.2351379394531,295.9616394042969,298.156982421875,293.1499938964844,293.1499938964844,283.1499938964844,32632.47265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172995805740356,1.0,0.0,0.0,3.804949998855591,3.804975032806397,9.660312798587256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.31005859375,0.0,1686.2216796875,1895.4371337890625,0.0,1749.8607177734375,0.9398069381713868,1.0,0.0,3.0,1.0,0.0
18081780,297.70166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9571838378906,0.8758827447891235,0.2243604958057403,0.2012057453393936,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9572448730469,0.9222623109817504,0.2583368122577667,0.245135098695755,297.61541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9571533203125,0.8561618328094482,0.2090719193220138,0.1461516171693802,297.496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9570617675781,0.813912034034729,0.17776420712471,0.1685849726200103,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569091796875,0.7441209554672241,0.1354329735040664,0.6114996075630188,285.95721435546875,284.95001220703125,295.0566711425781,292.9635009765625,295.055419921875,297.6203308105469,285.95819091796875,1.0,0.3110405802726745,1.0,1.0,0.0,1.0,-1.6473792791366575,1.6473770141601562,2.2004376205586595e-06,1.2592191696166992,1.0,1.0,0.0,44.544898986816406,25.0,33689.62890625,-0.0,379.8843994140625,1.0,283.1499938964844,285.2300720214844,295.9872436523437,298.2128601074219,293.1499938964844,293.1499938964844,283.04998779296875,33768.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220727205276489,1.0,0.0,0.0,3.8706233501434326,3.870649337768554,9.996664402933677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.22802734375,0.0,1775.0501708984375,1895.4371337890625,0.0,1789.1090087890625,0.9549335837364196,1.0,0.0,3.0,1.0,0.0
18081840,297.70166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9571838378906,0.8758827447891235,0.2243604958057403,0.2012057453393936,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9572448730469,0.9222623109817504,0.2583368122577667,0.245135098695755,297.61541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9571533203125,0.8561618328094482,0.2090719193220138,0.1461516171693802,297.496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9570617675781,0.813912034034729,0.17776420712471,0.1685849726200103,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569091796875,0.7441209554672241,0.1354329735040664,0.6114996075630188,285.95721435546875,284.95001220703125,295.0566711425781,292.9635009765625,295.055419921875,297.6203308105469,285.95819091796875,1.0,0.3110405802726745,1.0,1.0,0.0,1.0,-1.6473792791366575,1.6473770141601562,2.2004376205586595e-06,1.2592191696166992,1.0,1.0,0.0,44.544898986816406,25.0,33689.62890625,-0.0,379.8843994140625,1.0,283.1499938964844,285.2300720214844,295.9872436523437,298.2128601074219,293.1499938964844,293.1499938964844,283.04998779296875,33768.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220727205276489,1.0,0.0,0.0,3.8706233501434326,3.870649337768554,9.996664402933677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.22802734375,0.0,1775.0501708984375,1895.4371337890625,0.0,1789.1090087890625,0.9549335837364196,1.0,0.0,3.0,1.0,0.0
18081900,297.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91510009765625,0.9066131711006165,0.2271623462438583,0.2035998553037643,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9145202636719,0.954020619392395,0.258258581161499,0.2451895177364349,297.6049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154357910156,0.8844873309135437,0.2109909206628799,0.1473984569311142,297.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9162902832031,0.8386096358299255,0.1791442483663559,0.1697537750005722,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9180908203125,0.7668759822845459,0.1361486762762069,0.614028811454773,285.91473388671875,284.95001220703125,295.07501220703125,292.9765930175781,295.0737609863281,297.6121520996094,285.9071960449219,1.0,0.3079138100147247,1.0,1.0,0.0,1.0,-1.6562563180923462,1.6562540531158447,2.223102228526841e-06,1.2661792039871216,1.0,1.0,0.0,40.45875549316406,25.0,34236.41015625,-0.0,373.18450927734375,1.0,283.06378173828125,285.1658935546875,296.01971435546875,298.30401611328125,293.1499938964844,293.1499938964844,283.04998779296875,34351.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273632884025574,1.0,0.0,0.0,3.903868198394776,3.903894424438477,1.0169123925152237e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.06982421875,0.0,1821.1817626953125,1895.4371337890625,0.0,1833.0244140625,0.9611852765083312,1.0,0.0,3.0,1.0,0.0
18081960,297.6868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8928527832031,0.9415996074676514,0.2298525124788284,0.2059189230203628,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8928527832031,0.981228768825531,0.2577083110809326,0.2446650266647339,297.593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89288330078125,0.9146957993507384,0.2127974778413772,0.1485891044139862,297.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929443359375,0.8645192384719849,0.1804350018501281,0.1708708107471466,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89312744140625,0.7910819053649902,0.1367924064397812,0.6163980960845947,285.8928527832031,284.95001220703125,295.09332275390625,292.98956298828125,295.09210205078125,297.6033935546875,285.89276123046875,1.0,0.3052811026573181,1.0,1.0,0.0,1.0,-1.6640270948410034,1.664024829864502,2.243068593088537e-06,1.2722774744033811,1.0,1.0,0.0,37.08100128173828,25.0,34445.20703125,-0.0,367.81884765625,1.0,283.0516967773437,285.14971923828125,296.02764892578125,298.3119201660156,293.1499938964844,293.1499938964844,282.75,34722.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310070991516113,1.0,0.0,0.0,3.9249188899993896,3.92494535446167,1.0279088655806845e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.82666015625,0.0,1850.802001953125,1895.4371337890625,0.0,1863.5147705078125,0.9661824107170104,1.0,0.0,3.0,1.0,0.0
18082020,297.6825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6445617675781,0.8540542125701904,0.2361399382352829,0.2111372202634811,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.643798828125,0.8848894834518433,0.2677323818206787,0.2471980154514312,297.5791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.645751953125,0.8322490453720093,0.216859295964241,0.1513663381338119,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490173339844,0.7882296442985535,0.1832041591405868,0.1736240983009338,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65087890625,0.7204074859619141,0.1374226361513137,0.6237255334854126,285.6421203613281,284.95001220703125,295.1300048828125,293.0150146484375,295.1286315917969,297.589111328125,285.5859375,1.0,0.2966390252113342,1.0,1.0,0.0,1.0,-1.4837265014648438,1.4837247133255005,1.8078189896186807e-06,1.130183219909668,1.0,1.0,0.0,48.80352020263672,25.0,32988.71875,-0.0,352.2593688964844,1.0,282.75555419921875,284.8003845214844,296.0751953125,298.4408264160156,293.1499938964844,293.1499938964844,282.45001220703125,35237.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472382187843323,1.0,0.0,0.0,3.953885793685913,3.953912734985352,1.0431373311803327e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.77001953125,0.0,1892.08349609375,1895.4371337890625,0.0,2001.60595703125,0.9730746150016784,1.0,0.0,3.0,1.0,0.0
18082080,297.6825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6445617675781,0.8540542125701904,0.2361399382352829,0.2111372202634811,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.643798828125,0.8848894834518433,0.2677323818206787,0.2471980154514312,297.5791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.645751953125,0.8322490453720093,0.216859295964241,0.1513663381338119,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490173339844,0.7882296442985535,0.1832041591405868,0.1736240983009338,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65087890625,0.7204074859619141,0.1374226361513137,0.6237255334854126,285.6421203613281,284.95001220703125,295.1300048828125,293.0150146484375,295.1286315917969,297.589111328125,285.5859375,1.0,0.2966390252113342,1.0,1.0,0.0,1.0,-1.4837265014648438,1.4837247133255005,1.8078189896186807e-06,1.130183219909668,1.0,1.0,0.0,48.80352020263672,25.0,32988.71875,-0.0,352.2593688964844,1.0,282.75555419921875,284.8003845214844,296.0751953125,298.4408264160156,293.1499938964844,293.1499938964844,282.45001220703125,35237.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472382187843323,1.0,0.0,0.0,3.953885793685913,3.953912734985352,1.0431373311803327e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.77001953125,0.0,1892.08349609375,1895.4371337890625,0.0,2001.60595703125,0.9730746150016784,1.0,0.0,3.0,1.0,0.0
18082140,297.67974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4954528808594,0.9942089915275574,0.2394104152917862,0.2140218913555145,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.49542236328125,0.9918158054351808,0.2861881256103515,0.2232690900564193,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49560546875,0.9689792394638062,0.2181029170751571,0.1523650586605072,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.496826171875,0.9101868271827698,0.183755561709404,0.1743043512105941,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999084472656,0.8278834819793701,0.1377796679735183,0.621438205242157,285.494140625,284.95001220703125,295.1492919921875,293.02813720703125,295.1480712890625,297.5826416015625,285.4783630371094,1.0,0.2986250221729278,1.0,1.0,0.0,1.0,-1.6513667106628418,1.6513644456863403,2.214670757894055e-06,1.2657926082611084,1.0,1.0,0.0,32.676143646240234,25.0,36307.55859375,-0.0,351.0895080566406,1.0,282.4883728027344,284.6973571777344,296.0996398925781,298.57525634765625,293.1499938964844,293.1499938964844,282.45001220703125,35419.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550774812698364,1.0,0.0,0.0,3.964077472686768,3.964104413986206,1.048521994562179e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.1005859375,0.0,1906.7525634765625,1895.4371337890625,0.0,2069.537353515625,0.9754989743232728,1.0,0.0,3.0,1.0,0.0
18082200,297.6627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267272949219,0.9899970293045044,0.2409145832061767,0.2065039575099945,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267578125,0.9897977113723756,0.2956606447696686,0.2172946780920028,297.5455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.427001953125,0.9762986302375792,0.2189011722803115,0.1530143171548843,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.42742919921875,0.9176289439201356,0.1842781752347946,0.1746777892112732,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288635253906,0.8331636190414429,0.1380753368139267,0.6220860481262207,285.426513671875,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.568359375,285.4210510253906,1.0,0.2971721589565277,1.0,1.0,0.0,1.0,-1.645594596862793,1.645592451095581,2.196232344431337e-06,1.2581039667129517,1.0,1.0,0.0,31.934383392333984,45.0,36249.6953125,-0.0,344.21990966796875,1.0,282.4557189941406,284.6414489746094,296.08282470703125,298.5184326171875,293.1499938964844,293.1499938964844,282.1499938964844,35544.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577714323997498,1.0,0.0,0.0,3.971116781234741,3.971143960952759,1.0522492175368825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.65673828125,0.0,1916.9287109375,1895.4371337890625,0.0,2093.05419921875,0.9771734476089478,1.0,0.0,3.0,1.0,0.0
18082260,297.6428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2154846191406,0.99444580078125,0.2454200088977813,0.2151588052511215,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2154846191406,0.9922348856925964,0.300746738910675,0.2246079742908477,297.5113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2156066894531,0.9712719917297364,0.220440536737442,0.1541472822427749,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21563720703125,0.9114785194396972,0.1853692382574081,0.1757340878248214,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2157592773437,0.8279204964637756,0.138452723622322,0.624239981174469,285.215576171875,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5445251464844,285.2167053222656,1.0,0.3030821681022644,1.0,1.0,0.0,1.0,-1.673012137413025,1.6730098724365234,2.265966486447724e-06,1.2790552377700806,1.0,1.0,0.0,33.14857864379883,65.0,37664.453125,-0.0,361.46002197265625,1.0,282.15655517578125,284.4174194335937,296.0995483398437,298.6034240722656,293.1499938964844,293.1499938964844,281.8500061035156,35729.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678012251853943,1.0,0.0,0.0,3.981400489807129,3.9814276695251465,1.0577060720606823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6959.564453125,0.0,1931.859619140625,1895.4371337890625,0.0,2181.338134765625,0.9796195030212402,1.0,0.0,3.0,1.0,0.0
18082320,297.6428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2154846191406,0.99444580078125,0.2454200088977813,0.2151588052511215,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2154846191406,0.9922348856925964,0.300746738910675,0.2246079742908477,297.5113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2156066894531,0.9712719917297364,0.220440536737442,0.1541472822427749,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21563720703125,0.9114785194396972,0.1853692382574081,0.1757340878248214,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2157592773437,0.8279204964637756,0.138452723622322,0.624239981174469,285.215576171875,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5445251464844,285.2167053222656,1.0,0.3030821681022644,1.0,1.0,0.0,1.0,-1.673012137413025,1.6730098724365234,2.265966486447724e-06,1.2790552377700806,1.0,1.0,0.0,33.14857864379883,65.0,37664.453125,-0.0,361.46002197265625,1.0,282.15655517578125,284.4174194335937,296.0995483398437,298.6034240722656,293.1499938964844,293.1499938964844,281.8500061035156,35729.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678012251853943,1.0,0.0,0.0,3.981400489807129,3.9814276695251465,1.0577060720606823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6959.564453125,0.0,1931.859619140625,1895.4371337890625,0.0,2181.338134765625,0.9796195030212402,1.0,0.0,3.0,1.0,0.0
18082380,297.6010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9706287384033204,0.2474184185266494,0.2223798930644989,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.9990001916885376,0.2587635815143585,0.2596694827079773,297.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.9339216351509094,0.2221390157938003,0.1554357558488845,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.8771322965621948,0.1863802224397659,0.1768617033958435,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.7973891496658325,0.1384447962045669,0.625394880771637,285.0588073730469,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.5120849609375,285.062744140625,1.0,0.3164049685001373,1.0,1.0,0.0,1.0,-1.7284175157546997,1.7284150123596191,2.4123569346556906e-06,1.322447657585144,1.0,1.0,0.0,38.11159133911133,83.0,39636.17578125,-0.0,406.54986572265625,1.0,281.8572998046875,284.2322082519531,296.1337890625,298.7438049316406,293.1499938964844,293.1499938964844,281.54998779296875,35839.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780069887638092,1.0,0.0,0.0,3.9875142574310303,3.987541675567627,1.060956947185332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.3486328125,0.0,1940.77294921875,1895.4371337890625,0.0,2290.76806640625,0.9810736179351808,1.0,0.0,3.0,1.0,0.0
18082440,297.6010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9706287384033204,0.2474184185266494,0.2223798930644989,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.9990001916885376,0.2587635815143585,0.2596694827079773,297.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.9339216351509094,0.2221390157938003,0.1554357558488845,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.8771322965621948,0.1863802224397659,0.1768617033958435,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.7973891496658325,0.1384447962045669,0.625394880771637,285.0588073730469,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.5120849609375,285.062744140625,1.0,0.3164049685001373,1.0,1.0,0.0,1.0,-1.7284175157546997,1.7284150123596191,2.4123569346556906e-06,1.322447657585144,1.0,1.0,0.0,38.11159133911133,83.0,39636.17578125,-0.0,406.54986572265625,1.0,281.8572998046875,284.2322082519531,296.1337890625,298.7438049316406,293.1499938964844,293.1499938964844,281.54998779296875,35839.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780069887638092,1.0,0.0,0.0,3.9875142574310303,3.987541675567627,1.060956947185332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.3486328125,0.0,1940.77294921875,1895.4371337890625,0.0,2290.76806640625,0.9810736179351808,1.0,0.0,3.0,1.0,0.0
18082500,297.5876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8979713916778564,0.2489632815122604,0.2239574790000915,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.894906759262085,0.2371114790439605,0.2335032224655151,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8654506206512451,0.2228267043828964,0.156277447938919,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8186246752738953,0.1867216527462005,0.1776645481586456,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.7418023943901062,0.1381808817386627,0.6265733242034912,284.90399169921875,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.4985046386719,284.87750244140625,1.0,0.3227746188640594,1.0,1.0,0.0,1.0,-1.701919436454773,1.701917052268982,2.342395873711212e-06,1.302314519882202,0.9548067450523376,0.9548067450523376,0.0,47.54962921142578,83.0,40178.62109375,-0.0,418.9114379882813,1.0,281.59197998046875,284.0231628417969,296.17584228515625,298.9091796875,293.1499938964844,293.1499938964844,281.54998779296875,36516.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894716858863831,1.0,0.0,0.0,3.9818460941314697,3.9818737506866455,1.0579428817436565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.787109375,0.0,1938.8653564453125,1895.4371337890625,0.0,2375.582763671875,0.9794130325317384,1.0,0.0,3.0,1.0,0.0
18082560,297.5744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.8645868897438049,0.2504326999187469,0.2255395650863647,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.8496922850608826,0.2365960776805877,0.2252227813005447,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.8341091871261597,0.2233533561229705,0.1568969339132309,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.7875051498413086,0.186940923333168,0.1782045811414718,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.714840292930603,0.137843370437622,0.626545250415802,284.8404541015625,284.95001220703125,295.27667236328125,293.1093139648437,295.27545166015625,297.48486328125,284.84588623046875,1.0,0.3297886550426483,1.0,1.0,0.0,1.0,-1.6952106952667236,1.6952083110809326,2.324380375284818e-06,1.296803593635559,0.8804919719696045,0.8804919719696045,0.0,54.93096923828125,71.0,39768.28515625,-0.0,436.3604431152344,1.0,281.5556335449219,284.01519775390625,296.14678955078125,298.8039245605469,293.1499938964844,293.1499938964844,281.8500061035156,41154.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915489673614502,1.0,0.0,0.0,3.8541080951690674,3.854135036468506,9.911537972584483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.07373046875,0.0,1813.0513916015625,1895.4371337890625,0.0,2394.424560546875,0.9535538554191588,1.0,0.0,3.0,1.0,0.0
18082620,297.566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.853340208530426,0.2549496591091156,0.2293030470609665,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.8383234143257141,0.2403264492750167,0.2283977717161178,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.8217797875404358,0.2254347205162048,0.1582389771938324,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.7740879058837891,0.1881542205810547,0.1792735904455185,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.7010106444358826,0.1378805488348007,0.6264328956604004,285.0747375488281,284.95001220703125,295.3133239746094,293.1307067871094,295.3121337890625,297.47222900390625,285.0765380859375,1.0,0.3350673019886017,1.0,1.0,0.0,1.0,-1.7062957286834717,1.7062933444976809,2.353603349547484e-06,1.305428147315979,1.0,1.0,0.0,59.422119140625,59.0,39367.21484375,-0.0,455.9349670410156,1.0,281.8441467285156,284.2475280761719,296.07861328125,298.6180419921875,293.1499938964844,293.1499938964844,281.54998779296875,34436.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754030227661133,1.0,0.0,0.0,3.911900520324707,3.9119269847869873,1.021101411424752e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.67138671875,0.0,1831.998046875,1895.4371337890625,0.0,2248.96630859375,0.9628074765205384,1.0,0.0,3.0,1.0,0.0
18082680,297.566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.853340208530426,0.2549496591091156,0.2293030470609665,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.8383234143257141,0.2403264492750167,0.2283977717161178,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.8217797875404358,0.2254347205162048,0.1582389771938324,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.7740879058837891,0.1881542205810547,0.1792735904455185,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.7010106444358826,0.1378805488348007,0.6264328956604004,285.0747375488281,284.95001220703125,295.3133239746094,293.1307067871094,295.3121337890625,297.47222900390625,285.0765380859375,1.0,0.3350673019886017,1.0,1.0,0.0,1.0,-1.7062957286834717,1.7062933444976809,2.353603349547484e-06,1.305428147315979,1.0,1.0,0.0,59.422119140625,59.0,39367.21484375,-0.0,455.9349670410156,1.0,281.8441467285156,284.2475280761719,296.07861328125,298.6180419921875,293.1499938964844,293.1499938964844,281.54998779296875,34436.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754030227661133,1.0,0.0,0.0,3.911900520324707,3.9119269847869873,1.021101411424752e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.67138671875,0.0,1831.998046875,1895.4371337890625,0.0,2248.96630859375,0.9628074765205384,1.0,0.0,3.0,1.0,0.0
18082740,297.5543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8599827289581299,0.2590365707874298,0.2332090884447097,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8369932770729065,0.2357209473848343,0.225700169801712,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.825771152973175,0.2272327542304992,0.1596285104751587,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7775568962097168,0.1892413198947906,0.1804186254739761,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7029295563697815,0.1379345208406448,0.6270045042037964,284.8876037597656,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4590148925781,284.8896484375,1.0,0.3349571526050567,1.0,1.0,0.0,1.0,-1.7114845514297483,1.7114821672439575,2.367564320593374e-06,1.3096309900283811,0.9171571135520936,0.9171571135520936,0.0,58.99528121948242,47.0,40301.609375,0.0,457.8092651367188,1.0,281.55535888671875,284.0463256835937,296.1840209960937,298.84381103515625,293.1499938964844,293.1499938964844,281.25,38200.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865816950798035,1.0,0.0,0.0,3.863336324691773,3.8633627891540527,9.95905907075212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.5439453125,0.0,1801.1470947265625,1895.4371337890625,0.0,2349.4296875,0.9540275931358336,1.0,0.0,3.0,1.0,0.0
18082800,297.5543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8599827289581299,0.2590365707874298,0.2332090884447097,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8369932770729065,0.2357209473848343,0.225700169801712,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.825771152973175,0.2272327542304992,0.1596285104751587,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7775568962097168,0.1892413198947906,0.1804186254739761,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7029295563697815,0.1379345208406448,0.6270045042037964,284.8876037597656,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4590148925781,284.8896484375,1.0,0.3349571526050567,1.0,1.0,0.0,1.0,-1.7114845514297483,1.7114821672439575,2.367564320593374e-06,1.3096309900283811,0.9171571135520936,0.9171571135520936,0.0,58.99528121948242,47.0,40301.609375,0.0,457.8092651367188,1.0,281.55535888671875,284.0463256835937,296.1840209960937,298.84381103515625,293.1499938964844,293.1499938964844,281.25,38200.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865816950798035,1.0,0.0,0.0,3.863336324691773,3.8633627891540527,9.95905907075212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.5439453125,0.0,1801.1470947265625,1895.4371337890625,0.0,2349.4296875,0.9540275931358336,1.0,0.0,3.0,1.0,0.0
18082860,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.8785191178321838,0.2627619504928589,0.2363642007112503,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.8460958003997803,0.2331320792436599,0.2221182584762573,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.8402531147003174,0.2286526560783386,0.1605100482702255,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.7919381856918335,0.1900358498096466,0.1810275912284851,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83660888671875,0.7146483063697815,0.1377818584442138,0.6256262063980103,284.84283447265625,284.95001220703125,295.3866577148437,293.1694030761719,295.3854675292969,297.4437255859375,284.8575744628906,1.0,0.3308161497116089,1.0,1.0,0.0,1.0,-1.7111057043075562,1.7111033201217651,2.366938588238554e-06,1.3096450567245483,0.8001829385757446,0.8001829385757446,0.0,55.23166275024414,35.0,40364.54296875,0.0,446.61865234375,1.0,281.2580871582031,284.03094482421875,296.1912536621094,298.873046875,293.1499938964844,293.1499938964844,281.54998779296875,45604.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950255870819092,1.0,0.0,0.0,3.4671432971954346,3.467167377471924,8.021154940252018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.31494140625,0.0,1407.34765625,1895.4371337890625,0.0,2426.035400390625,0.8740444779396057,1.0,0.0,3.0,1.0,0.0
18082920,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.8785191178321838,0.2627619504928589,0.2363642007112503,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.8460958003997803,0.2331320792436599,0.2221182584762573,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.8402531147003174,0.2286526560783386,0.1605100482702255,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.7919381856918335,0.1900358498096466,0.1810275912284851,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83660888671875,0.7146483063697815,0.1377818584442138,0.6256262063980103,284.84283447265625,284.95001220703125,295.3866577148437,293.1694030761719,295.3854675292969,297.4437255859375,284.8575744628906,1.0,0.3308161497116089,1.0,1.0,0.0,1.0,-1.7111057043075562,1.7111033201217651,2.366938588238554e-06,1.3096450567245483,0.8001829385757446,0.8001829385757446,0.0,55.23166275024414,35.0,40364.54296875,0.0,446.61865234375,1.0,281.2580871582031,284.03094482421875,296.1912536621094,298.873046875,293.1499938964844,293.1499938964844,281.54998779296875,45604.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950255870819092,1.0,0.0,0.0,3.4671432971954346,3.467167377471924,8.021154940252018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.31494140625,0.0,1407.34765625,1895.4371337890625,0.0,2426.035400390625,0.8740444779396057,1.0,0.0,3.0,1.0,0.0
18082980,297.5419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9215769171714784,0.2678311467170715,0.2403330355882644,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8827922940254211,0.2364819198846817,0.2242922633886337,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8756623268127441,0.230995163321495,0.1617563068866729,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8248932361602783,0.1915464252233505,0.1819710433483123,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.7414952516555786,0.1382305473089218,0.6254560947418213,285.0370483398437,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4408569335937,285.0346069335937,1.0,0.324375182390213,1.0,1.0,0.0,1.0,-1.7209001779556274,1.7208977937698364,2.394241846559453e-06,1.318235993385315,0.9482334852218628,0.9482334852218628,0.0,47.956321716308594,25.0,40260.62109375,0.0,431.1669616699219,1.0,281.5416259765625,284.1941223144531,296.1379699707031,298.728759765625,293.1499938964844,293.1499938964844,281.25,32532.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803454995155334,1.0,0.0,0.0,3.6306893825531006,3.6307125091552734,8.795720987109235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.3935546875,0.0,1485.985595703125,1895.4371337890625,0.0,2293.242919921875,0.898544430732727,1.0,0.0,3.0,1.0,0.0
18083040,297.5419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9215769171714784,0.2678311467170715,0.2403330355882644,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8827922940254211,0.2364819198846817,0.2242922633886337,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8756623268127441,0.230995163321495,0.1617563068866729,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8248932361602783,0.1915464252233505,0.1819710433483123,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.7414952516555786,0.1382305473089218,0.6254560947418213,285.0370483398437,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4408569335937,285.0346069335937,1.0,0.324375182390213,1.0,1.0,0.0,1.0,-1.7209001779556274,1.7208977937698364,2.394241846559453e-06,1.318235993385315,0.9482334852218628,0.9482334852218628,0.0,47.956321716308594,25.0,40260.62109375,0.0,431.1669616699219,1.0,281.5416259765625,284.1941223144531,296.1379699707031,298.728759765625,293.1499938964844,293.1499938964844,281.25,32532.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803454995155334,1.0,0.0,0.0,3.6306893825531006,3.6307125091552734,8.795720987109235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.3935546875,0.0,1485.985595703125,1895.4371337890625,0.0,2293.242919921875,0.898544430732727,1.0,0.0,3.0,1.0,0.0
18083100,297.5391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9519001841545104,0.2700510025024414,0.2423843890428543,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9058324694633484,0.2347258329391479,0.224022090435028,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.900048553943634,0.2319750636816024,0.1624359935522079,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8456095457077026,0.1921973973512649,0.1825319826602935,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7599782943725586,0.1384073197841644,0.625842273235321,284.8941650390625,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.43780517578125,284.87554931640625,1.0,0.3208108842372894,1.0,1.0,0.0,1.0,-1.7249977588653564,1.724995255470276,2.4055998437688686e-06,1.3217320442199707,0.8627303838729858,0.8627303838729858,0.0,44.0817985534668,25.0,41112.43359375,0.0,422.2054748535156,1.0,281.2976379394531,284.016357421875,296.2265930175781,298.97027587890625,293.1499938964844,293.1499938964844,281.25,36049.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788142740726471,1.0,0.0,0.0,3.6330628395080566,3.633086681365967,8.807225526652473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.599609375,0.0,1514.778564453125,1895.4371337890625,0.0,2363.5478515625,0.8992084264755249,1.0,0.0,3.0,1.0,0.0
18083160,297.53369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9803613424301147,0.2719761431217193,0.2440508753061294,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9306763410568236,0.2326263040304184,0.2216488867998123,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.928887665271759,0.2327148467302322,0.1629024744033813,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8690958619117737,0.1926658451557159,0.1828917264938354,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7810049057006836,0.1384395807981491,0.6255432367324829,284.8794250488281,284.95001220703125,295.4599914550781,293.1972351074219,295.45880126953125,297.4319763183594,284.8876342773437,1.0,0.3168757557868957,1.0,1.0,0.0,1.0,-1.7247843742370603,1.72478187084198,2.4052765184023883e-06,1.3217658996582031,0.8266485929489136,0.8266485929489136,0.0,40.44117736816406,25.0,40804.2578125,0.0,411.39068603515625,1.0,281.2578125,284.04620361328125,296.2298889160156,298.9266357421875,293.1499938964844,293.1499938964844,281.54998779296875,40657.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917789816856384,1.0,0.0,0.0,3.4888358116149902,3.488859176635742,8.121838845909224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.19140625,0.0,1394.45703125,1895.4371337890625,0.0,2396.512939453125,0.8729310631752014,1.0,0.0,3.0,1.0,0.0
18083220,297.5571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9990000128746032,0.2791075706481933,0.2472402900457382,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9542797207832336,0.2430548369884491,0.2233529984951019,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9527519941329956,0.2357383966445922,0.1642398387193679,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.888361930847168,0.1946460306644439,0.1839908510446548,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7971782684326172,0.1387846171855926,0.6263001561164856,285.00262451171875,284.95001220703125,295.4966735839844,293.2071228027344,295.4953918457031,297.4399108886719,284.944091796875,1.0,0.3107185065746307,1.0,1.0,0.0,1.0,-1.685861110687256,1.6858588457107544,2.2720453216606984e-06,1.2662380933761597,0.9399662017822266,0.9399662017822266,0.0,36.68675994873047,43.0,39283.828125,0.0,389.4622802734375,1.0,281.5416259765625,284.0877685546875,296.1762084960937,298.76922607421875,293.1499938964844,293.1499938964844,281.25,31944.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811972498893738,1.0,0.0,0.0,3.654196739196777,3.654220104217529,8.909988196137419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.49560546875,0.0,1507.4622802734375,1895.4371337890625,0.0,2300.896484375,0.9031102657318116,1.0,0.0,3.0,1.0,0.0
