time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083280,297.5571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9990000128746032,0.2791075706481933,0.2472402900457382,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9542797207832336,0.2430548369884491,0.2233529984951019,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9527519941329956,0.2357383966445922,0.1642398387193679,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.888361930847168,0.1946460306644439,0.1839908510446548,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7971782684326172,0.1387846171855926,0.6263001561164856,285.00262451171875,284.95001220703125,295.4966735839844,293.2071228027344,295.4953918457031,297.4399108886719,284.944091796875,1.0,0.3107185065746307,1.0,1.0,0.0,1.0,-1.685861110687256,1.6858588457107544,2.2720453216606984e-06,1.2662380933761597,0.9399662017822266,0.9399662017822266,0.0,36.68675994873047,43.0,39283.828125,0.0,389.4622802734375,1.0,281.5416259765625,284.0877685546875,296.1762084960937,298.76922607421875,293.1499938964844,293.1499938964844,281.25,31944.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811972498893738,1.0,0.0,0.0,3.654196739196777,3.654220104217529,8.909988196137419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.49560546875,0.0,1507.4622802734375,1895.4371337890625,0.0,2300.896484375,0.9031102657318116,1.0,0.0,3.0,1.0,0.0
18083340,297.5796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9990000128746032,0.2866167724132538,0.2546834349632263,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.943019151687622,0.2330279797315597,0.2223184555768966,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.946516215801239,0.2369235903024673,0.1658254116773605,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8824632167816162,0.1952962130308151,0.185452714562416,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7905865907669067,0.139097660779953,0.6283142566680908,284.8851928710937,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.4508056640625,284.8886413574219,1.0,0.3135710060596466,1.0,1.0,0.0,1.0,-1.70453679561615,1.7045344114303589,2.353848458369612e-06,1.3080480098724363,0.833604633808136,0.833604633808136,0.0,38.826602935791016,61.0,40667.7734375,0.0,405.2512512207031,1.0,281.2578430175781,284.0388488769531,296.2461853027344,298.943359375,293.1499938964844,293.1499938964844,281.54998779296875,39994.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911202907562256,1.0,0.0,0.0,3.500451803207397,3.5004749298095703,8.176011192517763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.560546875,0.0,1401.7276611328125,1895.4371337890625,0.0,2390.533447265625,0.8749773502349854,1.0,0.0,3.0,1.0,0.0
18083400,297.5796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9990000128746032,0.2866167724132538,0.2546834349632263,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.943019151687622,0.2330279797315597,0.2223184555768966,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.946516215801239,0.2369235903024673,0.1658254116773605,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8824632167816162,0.1952962130308151,0.185452714562416,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7905865907669067,0.139097660779953,0.6283142566680908,284.8851928710937,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.4508056640625,284.8886413574219,1.0,0.3135710060596466,1.0,1.0,0.0,1.0,-1.70453679561615,1.7045344114303589,2.353848458369612e-06,1.3080480098724363,0.833604633808136,0.833604633808136,0.0,38.826602935791016,61.0,40667.7734375,0.0,405.2512512207031,1.0,281.2578430175781,284.0388488769531,296.2461853027344,298.943359375,293.1499938964844,293.1499938964844,281.54998779296875,39994.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911202907562256,1.0,0.0,0.0,3.500451803207397,3.5004749298095703,8.176011192517763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.560546875,0.0,1401.7276611328125,1895.4371337890625,0.0,2390.533447265625,0.8749773502349854,1.0,0.0,3.0,1.0,0.0
18083460,297.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.8512037396430969,0.2925181686878204,0.2631409466266632,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7988324761390686,0.2406514286994934,0.227313220500946,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.799868106842041,0.2400209456682205,0.1685282289981842,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7495906949043274,0.1974559873342514,0.1880676299333572,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.6695798635482788,0.1399261504411697,0.6366100311279297,284.9736022949219,284.95001220703125,295.57000732421875,293.2196655273437,295.5686950683594,297.4537048339844,284.9434814453125,1.0,0.3145017921924591,1.0,1.0,0.0,1.0,-1.4447609186172483,1.4447591304779053,1.8035293578577687e-06,1.17788827419281,0.9144468307495116,0.9144468307495116,0.0,69.64435577392578,49.0,37255.76953125,0.0,423.0055236816406,1.0,281.5414428710937,284.0766296386719,296.18267822265625,298.74951171875,293.1499938964844,293.1499938964844,281.25,32975.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799152135848999,1.0,0.0,0.0,3.633015155792236,3.633038520812988,8.806994742371899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.40380859375,0.0,1491.831787109375,1895.4371337890625,0.0,2289.378662109375,0.8992123603820801,1.0,0.0,3.0,1.0,0.0
18083520,297.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.8512037396430969,0.2925181686878204,0.2631409466266632,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7988324761390686,0.2406514286994934,0.227313220500946,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.799868106842041,0.2400209456682205,0.1685282289981842,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7495906949043274,0.1974559873342514,0.1880676299333572,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.6695798635482788,0.1399261504411697,0.6366100311279297,284.9736022949219,284.95001220703125,295.57000732421875,293.2196655273437,295.5686950683594,297.4537048339844,284.9434814453125,1.0,0.3145017921924591,1.0,1.0,0.0,1.0,-1.4447609186172483,1.4447591304779053,1.8035293578577687e-06,1.17788827419281,0.9144468307495116,0.9144468307495116,0.0,69.64435577392578,49.0,37255.76953125,0.0,423.0055236816406,1.0,281.5414428710937,284.0766296386719,296.18267822265625,298.74951171875,293.1499938964844,293.1499938964844,281.25,32975.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799152135848999,1.0,0.0,0.0,3.633015155792236,3.633038520812988,8.806994742371899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.40380859375,0.0,1491.831787109375,1895.4371337890625,0.0,2289.378662109375,0.8992123603820801,1.0,0.0,3.0,1.0,0.0
18083580,297.54351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9990000128746032,0.2939408421516418,0.2642274498939514,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9266637563705444,0.2308820784091949,0.2207856476306915,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.938679575920105,0.2405600845813751,0.1685789972543716,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8752119541168213,0.1979594379663467,0.1880867034196853,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.782335102558136,0.1400236040353775,0.6332043409347534,284.9140625,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.42999267578125,284.91436767578125,1.0,0.3250012993812561,1.0,1.0,0.0,1.0,-1.7700930833816528,1.7700905799865725,2.533061206122511e-06,1.3604204654693604,0.8766019344329834,0.8766019344329834,0.0,41.8182487487793,37.0,42071.78125,0.0,442.3886413574219,1.0,281.2585754394531,284.03424072265625,296.2792663574219,299.0407409667969,293.1499938964844,293.1499938964844,281.54998779296875,36783.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942507863044739,1.0,0.0,0.0,3.620354652404785,3.6203784942626953,8.745719242142513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.974609375,0.0,1506.247314453125,1895.4371337890625,0.0,2418.982177734375,0.898454487323761,1.0,0.0,3.0,1.0,0.0
18083640,297.54351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9990000128746032,0.2939408421516418,0.2642274498939514,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9266637563705444,0.2308820784091949,0.2207856476306915,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.938679575920105,0.2405600845813751,0.1685789972543716,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8752119541168213,0.1979594379663467,0.1880867034196853,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.782335102558136,0.1400236040353775,0.6332043409347534,284.9140625,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.42999267578125,284.91436767578125,1.0,0.3250012993812561,1.0,1.0,0.0,1.0,-1.7700930833816528,1.7700905799865725,2.533061206122511e-06,1.3604204654693604,0.8766019344329834,0.8766019344329834,0.0,41.8182487487793,37.0,42071.78125,0.0,442.3886413574219,1.0,281.2585754394531,284.03424072265625,296.2792663574219,299.0407409667969,293.1499938964844,293.1499938964844,281.54998779296875,36783.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942507863044739,1.0,0.0,0.0,3.620354652404785,3.6203784942626953,8.745719242142513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.974609375,0.0,1506.247314453125,1895.4371337890625,0.0,2418.982177734375,0.898454487323761,1.0,0.0,3.0,1.0,0.0
18083700,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.9990000128746032,0.2945955991744995,0.264477014541626,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.9239421486854552,0.2316616773605346,0.21933414041996,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.9387622475624084,0.2410243600606918,0.1687788963317871,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.8751435279846191,0.1982085853815078,0.1882230639457702,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.7817504405975342,0.1398921906948089,0.6324236392974854,285.0484619140625,284.95001220703125,295.625,293.2234191894531,295.62384033203125,297.4165344238281,285.0633850097656,1.0,0.3245378732681274,1.0,1.0,0.0,1.0,-1.7683076858520508,1.7683051824569702,2.526607204345055e-06,1.3578547239303589,0.9725202918052672,0.9725202918052672,0.0,41.78520202636719,37.0,41407.19921875,0.0,441.15716552734375,1.0,281.5016784667969,284.1926574707031,296.2153015136719,298.8489990234375,293.1499938964844,293.1499938964844,281.54998779296875,33329.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901673316955566,1.0,0.0,0.0,3.662850141525269,3.6628737449646,8.952237067205715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.53173828125,0.0,1527.4638671875,1895.4371337890625,0.0,2381.888671875,0.9083846807479858,1.0,0.0,3.0,1.0,0.0
18083760,297.52264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.9990000128746032,0.2967422902584076,0.2598639726638794,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.9333608746528624,0.2328883707523346,0.2206578254699707,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.9468174576759338,0.2417608499526977,0.1692018359899521,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.8816319704055786,0.1986551433801651,0.1885460913181305,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.7869780659675598,0.1398985385894775,0.6320741176605225,285.065185546875,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.4131164550781,285.0614013671875,1.0,0.3229540288448334,1.0,1.0,0.0,1.0,-1.764758586883545,1.7647560834884644,2.5156791707559023e-06,1.3542122840881348,1.0,1.0,0.0,40.86344909667969,25.0,41501.1171875,0.0,436.25726318359375,1.0,281.54248046875,284.1784973144531,296.2180480957031,298.90093994140625,293.1499938964844,293.1499938964844,281.25,31960.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893667817115784,1.0,0.0,0.0,3.7670912742614746,3.767115592956543,9.469031851949694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.09326171875,0.0,1636.1878662109375,1895.4371337890625,0.0,2374.632080078125,0.928585648536682,1.0,0.0,3.0,1.0,0.0
18083820,297.54461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.9988548159599304,0.3036610782146454,0.2437459826469421,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.9497346878051758,0.228219673037529,0.2176470309495926,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.9681848883628844,0.2425157576799392,0.1698266267776489,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.9005135893821716,0.1990376561880111,0.1889823973178863,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8026406764984131,0.1395951360464096,0.6307764053344727,284.84539794921875,284.95001220703125,295.67999267578125,293.2229919433594,295.6788330078125,297.4198303222656,284.84844970703125,1.0,0.3165572583675384,1.0,1.0,0.0,1.0,-1.7415413856506348,1.7415388822555542,2.4483811102982145e-06,1.3331387042999268,0.8530440926551819,0.8530440926551819,0.0,38.02671432495117,43.0,41645.15234375,0.0,414.00189208984375,1.0,281.2572021484375,283.966064453125,296.26470947265625,299.0365295410156,293.1499938964844,293.1499938964844,281.54998779296875,40173.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025933504104614,1.0,0.0,0.0,3.6690948009490967,3.6691198348999023,8.982788699540833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.07763671875,0.0,1585.909423828125,1895.4371337890625,0.0,2495.159423828125,0.9114261269569396,1.0,0.0,3.0,1.0,0.0
18083880,297.54461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.9988548159599304,0.3036610782146454,0.2437459826469421,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.9497346878051758,0.228219673037529,0.2176470309495926,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.9681848883628844,0.2425157576799392,0.1698266267776489,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.9005135893821716,0.1990376561880111,0.1889823973178863,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8026406764984131,0.1395951360464096,0.6307764053344727,284.84539794921875,284.95001220703125,295.67999267578125,293.2229919433594,295.6788330078125,297.4198303222656,284.84844970703125,1.0,0.3165572583675384,1.0,1.0,0.0,1.0,-1.7415413856506348,1.7415388822555542,2.4483811102982145e-06,1.3331387042999268,0.8530440926551819,0.8530440926551819,0.0,38.02671432495117,43.0,41645.15234375,0.0,414.00189208984375,1.0,281.2572021484375,283.966064453125,296.26470947265625,299.0365295410156,293.1499938964844,293.1499938964844,281.54998779296875,40173.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025933504104614,1.0,0.0,0.0,3.6690948009490967,3.6691198348999023,8.982788699540833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.07763671875,0.0,1585.909423828125,1895.4371337890625,0.0,2495.159423828125,0.9114261269569396,1.0,0.0,3.0,1.0,0.0
18083940,297.5782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9990000128746032,0.3120991885662079,0.2470298558473587,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9474347829818726,0.2313572019338607,0.2188257426023483,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.9658299684524536,0.2439153492450714,0.1706129908561706,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8978160619735718,0.1998804807662964,0.1895897388458252,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.799308717250824,0.1397411674261093,0.6306501626968384,285.0382080078125,284.95001220703125,295.7166748046875,293.2206726074219,295.7154846191406,297.44000244140625,285.0367126464844,1.0,0.3188956081867218,1.0,1.0,0.0,1.0,-1.7483865022659302,1.7483839988708496,2.4627051971037872e-06,1.3350759744644165,0.994845449924469,0.994845449924469,0.0,38.510009765625,61.0,41179.58984375,0.0,419.4606628417969,1.0,281.54315185546875,284.1533508300781,296.18145751953125,298.8375244140625,293.1499938964844,293.1499938964844,281.25,32610.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897138595581055,1.0,0.0,0.0,3.772601842880249,3.772626638412476,9.496755524196488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.1865234375,0.0,1647.6824951171875,1895.4371337890625,0.0,2377.77783203125,0.9305500388145448,1.0,0.0,3.0,1.0,0.0
18084000,297.5782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9990000128746032,0.3120991885662079,0.2470298558473587,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9474347829818726,0.2313572019338607,0.2188257426023483,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.9658299684524536,0.2439153492450714,0.1706129908561706,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8978160619735718,0.1998804807662964,0.1895897388458252,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.799308717250824,0.1397411674261093,0.6306501626968384,285.0382080078125,284.95001220703125,295.7166748046875,293.2206726074219,295.7154846191406,297.44000244140625,285.0367126464844,1.0,0.3188956081867218,1.0,1.0,0.0,1.0,-1.7483865022659302,1.7483839988708496,2.4627051971037872e-06,1.3350759744644165,0.994845449924469,0.994845449924469,0.0,38.510009765625,61.0,41179.58984375,0.0,419.4606628417969,1.0,281.54315185546875,284.1533508300781,296.18145751953125,298.8375244140625,293.1499938964844,293.1499938964844,281.25,32610.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897138595581055,1.0,0.0,0.0,3.772601842880249,3.772626638412476,9.496755524196488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.1865234375,0.0,1647.6824951171875,1895.4371337890625,0.0,2377.77783203125,0.9305500388145448,1.0,0.0,3.0,1.0,0.0
18084060,297.55206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9990000128746032,0.314948171377182,0.271702229976654,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9118589162826538,0.2277063131332397,0.2171143144369125,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9359326958656312,0.2448877841234207,0.1715558618307113,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8714738488197327,0.200467899441719,0.1904388666152954,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7750751972198486,0.13969187438488,0.6317597031593323,284.8814697265625,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.4275817871094,284.8894348144531,1.0,0.3279414474964142,1.0,1.0,0.0,1.0,-1.7794249057769775,1.779422402381897,2.545740244386252e-06,1.3574395179748535,0.8760766983032227,0.8760766983032227,0.0,42.80507278442383,64.0,42312.4921875,0.0,451.0503234863281,1.0,281.2562561035156,283.9912109375,296.25592041015625,299.0366516113281,293.1499938964844,293.1499938964844,281.54998779296875,39061.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020074367523193,1.0,0.0,0.0,3.689357280731201,3.689382314682007,9.082276619665208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.38427734375,0.0,1600.55126953125,1895.4371337890625,0.0,2489.792724609375,0.9160553812980652,1.0,0.0,3.0,1.0,0.0
18084120,297.55206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9990000128746032,0.314948171377182,0.271702229976654,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9118589162826538,0.2277063131332397,0.2171143144369125,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9359326958656312,0.2448877841234207,0.1715558618307113,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8714738488197327,0.200467899441719,0.1904388666152954,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7750751972198486,0.13969187438488,0.6317597031593323,284.8814697265625,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.4275817871094,284.8894348144531,1.0,0.3279414474964142,1.0,1.0,0.0,1.0,-1.7794249057769775,1.779422402381897,2.545740244386252e-06,1.3574395179748535,0.8760766983032227,0.8760766983032227,0.0,42.80507278442383,64.0,42312.4921875,0.0,451.0503234863281,1.0,281.2562561035156,283.9912109375,296.25592041015625,299.0366516113281,293.1499938964844,293.1499938964844,281.54998779296875,39061.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020074367523193,1.0,0.0,0.0,3.689357280731201,3.689382314682007,9.082276619665208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.38427734375,0.0,1600.55126953125,1895.4371337890625,0.0,2489.792724609375,0.9160553812980652,1.0,0.0,3.0,1.0,0.0
18084180,297.505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.98505437374115,0.3152385056018829,0.2835532128810882,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8819271326065063,0.2301203161478042,0.2182710766792297,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.9027299284934998,0.2463311403989792,0.1725560575723648,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.8443703055381775,0.2013846337795257,0.1913492977619171,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.7498147487640381,0.1396859437227249,0.6323215961456299,285.0859680175781,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.39898681640625,285.08544921875,1.0,0.3357017338275909,1.0,1.0,0.0,1.0,-1.7983635663986206,1.7983609437942505,2.60209867519734e-06,1.3748241662979126,1.0,1.0,0.0,48.20985794067383,67.0,42121.6484375,0.0,479.2662963867188,1.0,281.5433654785156,284.1770324707031,296.19635009765625,298.908447265625,293.1499938964844,293.1499938964844,281.25,32901.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944871187210083,1.0,0.0,0.0,3.822848081588745,3.822873115539551,9.75140892478521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.37548828125,0.0,1709.82470703125,1895.4371337890625,0.0,2421.133056640625,0.9417073726654052,1.0,0.0,3.0,1.0,0.0
18084240,297.505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.98505437374115,0.3152385056018829,0.2835532128810882,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8819271326065063,0.2301203161478042,0.2182710766792297,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.9027299284934998,0.2463311403989792,0.1725560575723648,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.8443703055381775,0.2013846337795257,0.1913492977619171,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.7498147487640381,0.1396859437227249,0.6323215961456299,285.0859680175781,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.39898681640625,285.08544921875,1.0,0.3357017338275909,1.0,1.0,0.0,1.0,-1.7983635663986206,1.7983609437942505,2.60209867519734e-06,1.3748241662979126,1.0,1.0,0.0,48.20985794067383,67.0,42121.6484375,0.0,479.2662963867188,1.0,281.5433654785156,284.1770324707031,296.19635009765625,298.908447265625,293.1499938964844,293.1499938964844,281.25,32901.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944871187210083,1.0,0.0,0.0,3.822848081588745,3.822873115539551,9.75140892478521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.37548828125,0.0,1709.82470703125,1895.4371337890625,0.0,2421.133056640625,0.9417073726654052,1.0,0.0,3.0,1.0,0.0
18084300,297.4938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.971016526222229,0.3163777887821197,0.2845114767551422,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8668420314788818,0.228274405002594,0.2182115167379379,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.8881220817565918,0.2468563914299011,0.1731267422437667,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.8317455649375916,0.2017238140106201,0.1918943524360656,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7380784153938293,0.1395881026983261,0.6327935457229614,284.93878173828125,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.3912353515625,284.9176940917969,1.0,0.3390128016471863,1.0,1.0,0.0,1.0,-1.8010271787643433,1.8010245561599731,2.6118925688933814e-06,1.3786492347717283,0.9592354893684388,0.9592354893684388,0.0,51.184818267822266,67.0,43092.72265625,0.0,490.170654296875,1.0,281.2931823730469,283.98468017578125,296.26666259765625,299.1394348144531,293.1499938964844,293.1499938964844,281.25,34201.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041101694107056,1.0,0.0,0.0,3.854045867919922,3.854071617126465,9.911218512570483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.64404296875,0.0,1758.0389404296875,1895.4371337890625,0.0,2509.063232421875,0.9490827322006226,1.0,0.0,3.0,1.0,0.0
18084360,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.956077754497528,0.3175182938575744,0.2856040000915527,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8497747778892517,0.2254887521266937,0.2157726734876632,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8738644123077393,0.24705371260643,0.1734443306922912,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8194609880447388,0.2018170654773712,0.1921983063220977,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7267899513244629,0.1393074691295623,0.6324513554573059,284.8799133300781,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.3829040527344,284.8817138671875,1.0,0.341913104057312,1.0,1.0,0.0,1.0,-1.7997499704360962,1.799747347831726,2.610950105008669e-06,1.379683017730713,0.9018895626068116,0.9018895626068116,0.0,54.29138946533203,70.0,42895.734375,0.0,498.8682861328125,1.0,281.256103515625,283.9588623046875,296.2557983398437,299.0900573730469,293.1499938964844,293.1499938964844,280.95001220703125,37949.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091676831245422,1.0,0.0,0.0,3.790132522583008,3.790158271789551,9.585220368535374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.4404296875,0.0,1709.8807373046875,1895.4371337890625,0.0,2555.530517578125,0.9372941851615906,1.0,0.0,3.0,1.0,0.0
18084420,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.9324504137039183,0.320300430059433,0.2881080508232116,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8262373805046082,0.2232185453176498,0.2127803862094879,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.8528880476951599,0.2473378032445907,0.1737937927246093,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.7997257113456726,0.201877623796463,0.1924763619899749,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.708648681640625,0.1386491954326629,0.630540132522583,284.8505859375,284.95001220703125,295.86334228515625,293.198974609375,295.8621826171875,297.3701477050781,284.8648986816406,1.0,0.3469192087650299,1.0,1.0,0.0,1.0,-1.7976213693618774,1.7976188659667969,2.6089296625286806e-06,1.3810583353042605,0.794700562953949,0.794700562953949,0.0,59.65184783935547,73.0,42742.75,0.0,513.8980102539062,1.0,280.9579162597656,283.9564819335937,296.2213439941406,299.0591735839844,293.1499938964844,293.1499938964844,281.25,45082.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172693252563477,1.0,0.0,0.0,3.3969991207122803,3.397022485733032,7.699883894929371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.8994140625,0.0,1332.7371826171875,1895.4371337890625,0.0,2630.290283203125,0.8585983514785767,1.0,0.0,3.0,1.0,0.0
18084480,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.9324504137039183,0.320300430059433,0.2881080508232116,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8262373805046082,0.2232185453176498,0.2127803862094879,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.8528880476951599,0.2473378032445907,0.1737937927246093,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.7997257113456726,0.201877623796463,0.1924763619899749,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.708648681640625,0.1386491954326629,0.630540132522583,284.8505859375,284.95001220703125,295.86334228515625,293.198974609375,295.8621826171875,297.3701477050781,284.8648986816406,1.0,0.3469192087650299,1.0,1.0,0.0,1.0,-1.7976213693618774,1.7976188659667969,2.6089296625286806e-06,1.3810583353042605,0.794700562953949,0.794700562953949,0.0,59.65184783935547,73.0,42742.75,0.0,513.8980102539062,1.0,280.9579162597656,283.9564819335937,296.2213439941406,299.0591735839844,293.1499938964844,293.1499938964844,281.25,45082.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172693252563477,1.0,0.0,0.0,3.3969991207122803,3.397022485733032,7.699883894929371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.8994140625,0.0,1332.7371826171875,1895.4371337890625,0.0,2630.290283203125,0.8585983514785767,1.0,0.0,3.0,1.0,0.0
18084540,297.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9214996695518494,0.3247414529323578,0.291896641254425,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8180751800537109,0.226319134235382,0.2152701765298843,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8423439264297485,0.2485725730657577,0.1745918542146682,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7888501882553101,0.2026346027851104,0.1931541711091995,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.6976659893989563,0.1385410130023956,0.6300140619277954,285.021728515625,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.36834716796875,285.0187072753906,1.0,0.351598173379898,1.0,1.0,0.0,1.0,-1.8062939643859863,1.806291341781616,2.6330785658501554e-06,1.3875362873077393,0.9249830842018129,0.9249830842018129,0.0,63.29100799560547,61.0,42547.17578125,0.0,530.7958374023438,1.0,281.2410888671875,284.09625244140625,296.1456604003906,298.8838195800781,293.1499938964844,293.1499938964844,280.95001220703125,32685.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029249310493469,1.0,0.0,0.0,3.5648322105407715,3.564854860305786,8.479524353788293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.7451171875,0.0,1416.2425537109375,1895.4371337890625,0.0,2498.197509765625,0.8837416768074036,1.0,0.0,3.0,1.0,0.0
18084600,297.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9214996695518494,0.3247414529323578,0.291896641254425,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8180751800537109,0.226319134235382,0.2152701765298843,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8423439264297485,0.2485725730657577,0.1745918542146682,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7888501882553101,0.2026346027851104,0.1931541711091995,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.6976659893989563,0.1385410130023956,0.6300140619277954,285.021728515625,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.36834716796875,285.0187072753906,1.0,0.351598173379898,1.0,1.0,0.0,1.0,-1.8062939643859863,1.806291341781616,2.6330785658501554e-06,1.3875362873077393,0.9249830842018129,0.9249830842018129,0.0,63.29100799560547,61.0,42547.17578125,0.0,530.7958374023438,1.0,281.2410888671875,284.09625244140625,296.1456604003906,298.8838195800781,293.1499938964844,293.1499938964844,280.95001220703125,32685.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029249310493469,1.0,0.0,0.0,3.5648322105407715,3.564854860305786,8.479524353788293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.7451171875,0.0,1416.2425537109375,1895.4371337890625,0.0,2498.197509765625,0.8837416768074036,1.0,0.0,3.0,1.0,0.0
18084660,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9283245205879213,0.3281141817569732,0.2951874434947967,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.81748366355896,0.2229634374380111,0.2131197899580001,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8452690243721008,0.2491666227579116,0.1751457899808883,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.79159015417099,0.2029844224452972,0.1936101764440536,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.6991208791732788,0.1381916105747223,0.6288318037986755,284.8859558105469,284.95001220703125,295.9366760253906,293.1831970214844,295.935546875,297.3612365722656,284.8949584960937,1.0,0.3506383299827575,1.0,1.0,0.0,1.0,-1.807464838027954,1.8074620962142944,2.635488272062503e-06,1.3877594470977783,0.8114316463470459,0.8114316463470459,0.0,62.659454345703125,49.0,42845.69140625,0.0,529.6309204101562,1.0,280.9582824707031,283.973388671875,296.2084350585937,299.0369873046875,293.1499938964844,293.1499938964844,281.25,41015.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127548098564148,1.0,0.0,0.0,3.3889105319976807,3.388933181762696,7.663259680157353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.09765625,0.0,1296.4715576171875,1895.4371337890625,0.0,2588.584716796875,0.8518314957618713,1.0,0.0,3.0,1.0,0.0
18084720,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9283245205879213,0.3281141817569732,0.2951874434947967,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.81748366355896,0.2229634374380111,0.2131197899580001,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8452690243721008,0.2491666227579116,0.1751457899808883,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.79159015417099,0.2029844224452972,0.1936101764440536,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.6991208791732788,0.1381916105747223,0.6288318037986755,284.8859558105469,284.95001220703125,295.9366760253906,293.1831970214844,295.935546875,297.3612365722656,284.8949584960937,1.0,0.3506383299827575,1.0,1.0,0.0,1.0,-1.807464838027954,1.8074620962142944,2.635488272062503e-06,1.3877594470977783,0.8114316463470459,0.8114316463470459,0.0,62.659454345703125,49.0,42845.69140625,0.0,529.6309204101562,1.0,280.9582824707031,283.973388671875,296.2084350585937,299.0369873046875,293.1499938964844,293.1499938964844,281.25,41015.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127548098564148,1.0,0.0,0.0,3.3889105319976807,3.388933181762696,7.663259680157353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.09765625,0.0,1296.4715576171875,1895.4371337890625,0.0,2588.584716796875,0.8518314957618713,1.0,0.0,3.0,1.0,0.0
18084780,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9559111595153807,0.3324570655822754,0.2985956966876983,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8365311026573181,0.2261535823345184,0.2147935032844543,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8644331693649292,0.2502952218055725,0.1756426244974136,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8101098537445068,0.203723594546318,0.1939616352319717,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.714615523815155,0.1381343603134155,0.6270745992660522,285.0342712402344,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.3616027832031,285.0301513671875,1.0,0.3462289273738861,1.0,1.0,0.0,1.0,-1.8124685287475584,1.8124659061431885,2.6485606667847605e-06,1.390796184539795,0.94104266166687,0.94104266166687,0.0,57.693973541259766,37.0,42606.23828125,0.0,517.6522827148438,1.0,281.24102783203125,284.096923828125,296.1438903808594,298.8863525390625,293.1499938964844,293.1499938964844,280.95001220703125,31725.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802119255065918,1.0,0.0,0.0,3.570320844650269,3.570343255996704,8.505654705004417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.51025390625,0.0,1415.0299072265625,1895.4371337890625,0.0,2490.81689453125,0.8841903805732727,1.0,0.0,3.0,1.0,0.0
18084840,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9559111595153807,0.3324570655822754,0.2985956966876983,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8365311026573181,0.2261535823345184,0.2147935032844543,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8644331693649292,0.2502952218055725,0.1756426244974136,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8101098537445068,0.203723594546318,0.1939616352319717,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.714615523815155,0.1381343603134155,0.6270745992660522,285.0342712402344,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.3616027832031,285.0301513671875,1.0,0.3462289273738861,1.0,1.0,0.0,1.0,-1.8124685287475584,1.8124659061431885,2.6485606667847605e-06,1.390796184539795,0.94104266166687,0.94104266166687,0.0,57.693973541259766,37.0,42606.23828125,0.0,517.6522827148438,1.0,281.24102783203125,284.096923828125,296.1438903808594,298.8863525390625,293.1499938964844,293.1499938964844,280.95001220703125,31725.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802119255065918,1.0,0.0,0.0,3.570320844650269,3.570343255996704,8.505654705004417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.51025390625,0.0,1415.0299072265625,1895.4371337890625,0.0,2490.81689453125,0.8841903805732727,1.0,0.0,3.0,1.0,0.0
18084900,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9737431406974792,0.3342480361461639,0.3003176152706146,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8495197892189026,0.2246170938014984,0.2146902382373809,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8792755603790283,0.2506555318832397,0.1759106218814849,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8231309652328491,0.2039713859558105,0.1941680163145065,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7255391478538513,0.1380435526371002,0.6263662576675415,284.8834533691406,284.95001220703125,295.9916687011719,293.1704406738281,295.99053955078125,297.361328125,284.8661804199219,1.0,0.3431117832660675,1.0,1.0,0.0,1.0,-1.8141376972198489,1.814134955406189,2.6547058951109648e-06,1.3931481838226318,0.847496747970581,0.847496747970581,0.0,54.416133880615234,37.0,43352.1875,0.0,508.6306762695313,1.0,280.9990539550781,283.9163818359375,296.21319580078125,299.1062316894531,293.1499938964844,293.1499938964844,280.95001220703125,36038.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102622032165527,1.0,0.0,0.0,3.56840181350708,3.568424940109253,8.496514283251599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.3974609375,0.0,1444.5513916015625,1895.4371337890625,0.0,2565.60791015625,0.8844759464263916,1.0,0.0,3.0,1.0,0.0
18084960,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9902664422988892,0.3357626795768738,0.3016024231910705,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8617385029792786,0.2228713035583496,0.2125834375619888,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8956476449966431,0.2507998347282409,0.1759592294692993,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8369863033294678,0.2040554136037826,0.1941655874252319,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7371410131454468,0.1378246545791626,0.624961793422699,284.8792724609375,284.95001220703125,296.010009765625,293.1661682128906,296.0088806152344,297.358642578125,284.88739013671875,1.0,0.3393492996692657,1.0,1.0,0.0,1.0,-1.811521887779236,1.811519145965576,2.64759069068532e-06,1.3913589715957642,0.8162859082221985,0.8162859082221985,0.0,51.06256484985352,25.0,42916.37890625,0.0,496.57232666015625,1.0,280.95855712890625,283.9543762207031,296.19921875,299.0355834960937,293.1499938964844,293.1499938964844,281.25,40644.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135878443717957,1.0,0.0,0.0,3.416592121124268,3.4166147708892822,7.788961511323578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.7529296875,0.0,1321.1915283203125,1895.4371337890625,0.0,2596.272216796875,0.8573100566864014,1.0,0.0,3.0,1.0,0.0
18085020,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9916036128997804,0.3442724049091339,0.2113918364048004,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.9815009236335754,0.2338377982378006,0.2145320922136306,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.9916036128997804,0.2529688477516174,0.1644155234098434,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.9493430852890016,0.2053275853395462,0.1941451132297516,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8284183144569397,0.138087585568428,0.6213880181312561,284.9125671386719,284.95001220703125,296.0466613769531,293.1576232910156,296.0454406738281,297.3797607421875,284.8580017089844,1.0,0.3307819664478302,1.0,1.0,0.0,1.0,-1.83966064453125,1.83965802192688,2.6672535113902995e-06,1.3671379089355469,0.8560962677001953,0.8560962677001953,0.0,35.383689880371094,45.0,41606.41015625,0.0,427.3979187011719,1.0,281.2409362792969,283.93328857421875,296.11944580078125,298.8119812011719,293.1499938964844,293.1499938964844,280.95001220703125,33930.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020541667938232,1.0,0.0,0.0,3.555196762084961,3.5552196502685547,8.433747780145495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.515625,0.0,1415.1453857421875,1895.4371337890625,0.0,2490.220703125,0.8804690837860107,1.0,0.0,3.0,1.0,0.0
18085080,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9916036128997804,0.3442724049091339,0.2113918364048004,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.9815009236335754,0.2338377982378006,0.2145320922136306,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.9916036128997804,0.2529688477516174,0.1644155234098434,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.9493430852890016,0.2053275853395462,0.1941451132297516,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8284183144569397,0.138087585568428,0.6213880181312561,284.9125671386719,284.95001220703125,296.0466613769531,293.1576232910156,296.0454406738281,297.3797607421875,284.8580017089844,1.0,0.3307819664478302,1.0,1.0,0.0,1.0,-1.83966064453125,1.83965802192688,2.6672535113902995e-06,1.3671379089355469,0.8560962677001953,0.8560962677001953,0.0,35.383689880371094,45.0,41606.41015625,0.0,427.3979187011719,1.0,281.2409362792969,283.93328857421875,296.11944580078125,298.8119812011719,293.1499938964844,293.1499938964844,280.95001220703125,33930.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020541667938232,1.0,0.0,0.0,3.555196762084961,3.5552196502685547,8.433747780145495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.515625,0.0,1415.1453857421875,1895.4371337890625,0.0,2490.220703125,0.8804690837860107,1.0,0.0,3.0,1.0,0.0
