time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085140,297.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9990000128746032,0.3531443476676941,0.2589600384235382,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9225730895996094,0.2220682501792907,0.2134411484003067,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.963813304901123,0.2527294456958771,0.1772206127643585,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8929928541183472,0.2053989619016647,0.1950709968805313,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7841111421585083,0.1379171460866928,0.6232592463493347,284.8779602050781,284.95001220703125,296.0833435058594,293.1493530273437,296.0821838378906,297.4161682128906,284.89556884765625,1.0,0.3301532864570617,1.0,1.0,0.0,1.0,-1.808592438697815,1.8085898160934448,2.639340664245537e-06,1.389132022857666,0.794746458530426,0.794746458530426,0.0,41.73093795776367,65.0,42397.6640625,0.0,453.9164123535156,1.0,280.9597473144531,283.9723815917969,296.1655578613281,298.9475402832031,293.1499938964844,293.1499938964844,281.25,41446.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808093786239624,1.0,0.0,0.0,3.335341691970825,3.3353638648986816,7.422906378451444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.8017578125,0.0,1247.701171875,1895.4371337890625,0.0,2545.650146484375,0.8395177125930786,1.0,0.0,3.0,1.0,0.0
18085200,297.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9990000128746032,0.3531443476676941,0.2589600384235382,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9225730895996094,0.2220682501792907,0.2134411484003067,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.963813304901123,0.2527294456958771,0.1772206127643585,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8929928541183472,0.2053989619016647,0.1950709968805313,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7841111421585083,0.1379171460866928,0.6232592463493347,284.8779602050781,284.95001220703125,296.0833435058594,293.1493530273437,296.0821838378906,297.4161682128906,284.89556884765625,1.0,0.3301532864570617,1.0,1.0,0.0,1.0,-1.808592438697815,1.8085898160934448,2.639340664245537e-06,1.389132022857666,0.794746458530426,0.794746458530426,0.0,41.73093795776367,65.0,42397.6640625,0.0,453.9164123535156,1.0,280.9597473144531,283.9723815917969,296.1655578613281,298.9475402832031,293.1499938964844,293.1499938964844,281.25,41446.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808093786239624,1.0,0.0,0.0,3.335341691970825,3.3353638648986816,7.422906378451444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.8017578125,0.0,1247.701171875,1895.4371337890625,0.0,2545.650146484375,0.8395177125930786,1.0,0.0,3.0,1.0,0.0
18085260,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.9990000128746032,0.3575491607189178,0.2979016602039337,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8793681859970093,0.2266204804182052,0.2144422084093094,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.9154674410820008,0.2535541355609894,0.1776704490184784,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8530439734458923,0.2059765756130218,0.1957349181175232,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7489827871322632,0.1379546821117401,0.6243822574615479,285.0513000488281,284.95001220703125,296.1199951171875,293.1415100097656,296.1188659667969,297.42242431640625,285.04913330078125,1.0,0.3378335237503052,1.0,1.0,0.0,1.0,-1.8125224113464355,1.8125197887420648,2.648563395268866e-06,1.3907244205474854,0.946648895740509,0.946648895740509,0.0,48.1845817565918,83.0,42370.39453125,0.0,488.348876953125,1.0,281.2405700683594,284.10418701171875,296.11285400390625,298.82720947265625,293.1499938964844,293.1499938964844,280.95001220703125,31021.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978388667106628,1.0,0.0,0.0,3.539191246032715,3.539213418960572,8.357980618711736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.63427734375,0.0,1377.2279052734375,1895.4371337890625,0.0,2451.6826171875,0.8768318891525269,1.0,0.0,3.0,1.0,0.0
18085320,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.9990000128746032,0.3575491607189178,0.2979016602039337,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8793681859970093,0.2266204804182052,0.2144422084093094,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.9154674410820008,0.2535541355609894,0.1776704490184784,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8530439734458923,0.2059765756130218,0.1957349181175232,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7489827871322632,0.1379546821117401,0.6243822574615479,285.0513000488281,284.95001220703125,296.1199951171875,293.1415100097656,296.1188659667969,297.42242431640625,285.04913330078125,1.0,0.3378335237503052,1.0,1.0,0.0,1.0,-1.8125224113464355,1.8125197887420648,2.648563395268866e-06,1.3907244205474854,0.946648895740509,0.946648895740509,0.0,48.1845817565918,83.0,42370.39453125,0.0,488.348876953125,1.0,281.2405700683594,284.10418701171875,296.11285400390625,298.82720947265625,293.1499938964844,293.1499938964844,280.95001220703125,31021.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978388667106628,1.0,0.0,0.0,3.539191246032715,3.539213418960572,8.357980618711736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.63427734375,0.0,1377.2279052734375,1895.4371337890625,0.0,2451.6826171875,0.8768318891525269,1.0,0.0,3.0,1.0,0.0
18085380,297.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9823418855667114,0.3560403287410736,0.3211912214756012,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8374951481819153,0.2230335026979446,0.213249534368515,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8719761371612549,0.2538557648658752,0.1783099174499511,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8163278102874756,0.2061951756477356,0.1964623630046844,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7164058089256287,0.137541115283966,0.6250742077827454,284.9036865234375,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3829345703125,284.9072570800781,1.0,0.3507481813430786,1.0,1.0,0.0,1.0,-1.84007728099823,1.8400745391845703,2.722905946939136e-06,1.4086835384368896,0.8457040786743164,0.8457040786743164,0.0,57.4491081237793,86.0,43485.8671875,0.0,535.7999267578125,1.0,280.9580383300781,283.9421081542969,296.1878356933594,299.0475769042969,293.1499938964844,293.1499938964844,281.25,38102.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132302165031433,1.0,0.0,0.0,3.481578826904297,3.4816014766693115,8.088085792223865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.51611328125,0.0,1368.748779296875,1895.4371337890625,0.0,2592.971435546875,0.8693758845329285,1.0,0.0,3.0,1.0,0.0
18085440,297.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9823418855667114,0.3560403287410736,0.3211912214756012,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8374951481819153,0.2230335026979446,0.213249534368515,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8719761371612549,0.2538557648658752,0.1783099174499511,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8163278102874756,0.2061951756477356,0.1964623630046844,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7164058089256287,0.137541115283966,0.6250742077827454,284.9036865234375,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.3829345703125,284.9072570800781,1.0,0.3507481813430786,1.0,1.0,0.0,1.0,-1.84007728099823,1.8400745391845703,2.722905946939136e-06,1.4086835384368896,0.8457040786743164,0.8457040786743164,0.0,57.4491081237793,86.0,43485.8671875,0.0,535.7999267578125,1.0,280.9580383300781,283.9421081542969,296.1878356933594,299.0475769042969,293.1499938964844,293.1499938964844,281.25,38102.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132302165031433,1.0,0.0,0.0,3.481578826904297,3.4816014766693115,8.088085792223865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.51611328125,0.0,1368.748779296875,1895.4371337890625,0.0,2592.971435546875,0.8693758845329285,1.0,0.0,3.0,1.0,0.0
18085500,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9605641961097716,0.3564419746398926,0.3209351897239685,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.819125771522522,0.2240629196166992,0.2128490358591079,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8525785803794861,0.2540940046310425,0.1785338968038559,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.7980251312255859,0.2063450962305069,0.1967228204011917,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.6993581652641296,0.1372743546962738,0.6246439218521118,285.0330810546875,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.3685913085937,285.0453186035156,1.0,0.3556123673915863,1.0,1.0,0.0,1.0,-1.84082555770874,1.8408228158950808,2.72280294666416e-06,1.4075804948806765,0.9351279139518738,0.9351279139518738,0.0,62.62240982055664,86.0,42916.15234375,0.0,552.093017578125,1.0,281.1978759765625,284.08624267578125,296.11590576171875,298.844970703125,293.1499938964844,293.1499938964844,281.25,33392.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081474304199219,1.0,0.0,0.0,3.5390069484710693,3.539029359817505,8.357109777534788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.7314453125,0.0,1394.239013671875,1895.4371337890625,0.0,2546.143310546875,0.8807570934295654,1.0,0.0,3.0,1.0,0.0
18085560,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.9452043175697328,0.3579090535640716,0.3220011293888092,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.808639407157898,0.2254745215177536,0.214497298002243,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8402206897735596,0.2544978559017181,0.1788981109857559,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.7855848073959351,0.2066243588924408,0.1971057951450348,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.6875216960906982,0.1371132433414459,0.624502420425415,285.0431823730469,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.3633117675781,285.039306640625,1.0,0.3599876463413238,1.0,1.0,0.0,1.0,-1.84480893611908,1.84480619430542,2.732718030529213e-06,1.4094839096069336,0.9742201566696168,0.9742201566696168,0.0,66.71041107177734,74.0,43156.46484375,0.0,567.6762084960938,1.0,281.2419128417969,284.0674743652344,296.1153869628906,298.89422607421875,293.1499938964844,293.1499938964844,280.95001220703125,31445.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066439628601074,1.0,0.0,0.0,3.655262708663941,3.655285835266113,8.915187095226429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.482421875,0.0,1504.9083251953125,1895.4371337890625,0.0,2532.32275390625,0.9031696915626526,1.0,0.0,3.0,1.0,0.0
18085620,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.93852961063385,0.3592960834503174,0.3234550058841705,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8022488355636597,0.2236068546772003,0.2144500762224197,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8345414996147156,0.254611074924469,0.1791682094335556,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7797800302505493,0.2067068666219711,0.1973881721496582,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.6816447973251343,0.1368104368448257,0.6238986253738403,284.87677001953125,284.95001220703125,296.2130126953125,293.1249694824219,296.2119140625,297.3583068847656,284.8617248535156,1.0,0.3617904186248779,1.0,1.0,0.0,1.0,-1.8464432954788208,1.846440553665161,2.736111582635204e-06,1.4097591638565063,0.8709004521369934,0.8709004521369934,0.0,68.81549072265625,74.0,43960.671875,0.0,575.4313354492188,1.0,280.9908752441406,283.8724365234375,296.1812744140625,299.1111145019531,293.1499938964844,293.1499938964844,280.95001220703125,35831.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162122368812561,1.0,0.0,0.0,3.660787582397461,3.66081166267395,8.942158729041694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.2578125,0.0,1543.93798828125,1895.4371337890625,0.0,2620.51513671875,0.9051860570907592,1.0,0.0,3.0,1.0,0.0
18085680,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9367040991783142,0.3603640794754028,0.3244307041168213,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.7975025773048401,0.2218558341264724,0.2124784737825393,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8324332237243652,0.2545117139816284,0.1791601926088333,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.7776402831077576,0.2066296935081482,0.1973875313997268,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.6791691184043884,0.136444866657257,0.6225461959838867,284.8658752441406,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3524169921875,284.8727722167969,1.0,0.3619503080844879,1.0,1.0,0.0,1.0,-1.8436154127120967,1.8436126708984373,2.7289722765999613e-06,1.408339262008667,0.835666835308075,0.835666835308075,0.0,69.52780151367188,62.0,43588.390625,0.0,575.6859130859375,1.0,280.9574890136719,283.8976135253906,296.1639709472656,299.0432434082031,293.1499938964844,293.1499938964844,281.25,40211.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195444345474243,1.0,0.0,0.0,3.5353925228118896,3.5354161262512207,8.340048225363716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.66162109375,0.0,1439.8846435546875,1895.4371337890625,0.0,2651.349365234375,0.8825452923774719,1.0,0.0,3.0,1.0,0.0
18085740,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.951374053955078,0.364310473203659,0.3274309039115906,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8084658980369568,0.225371778011322,0.2141874283552169,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8410937190055847,0.2551596164703369,0.1793443858623504,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7863615155220032,0.2070827335119247,0.1975171118974685,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.6858971118927002,0.1361245959997177,0.6198734641075134,285.0333557128906,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3500671386719,285.02984619140625,1.0,0.3594226539134979,1.0,1.0,0.0,1.0,-1.8464299440383911,1.846427202224732,2.7398061774874805e-06,1.4125187397003174,0.970521092414856,0.970521092414856,0.0,66.7297592163086,50.0,43198.5,0.0,568.866943359375,1.0,281.24237060546875,284.0484313964844,296.0890808105469,298.8692932128906,293.1499938964844,293.1499938964844,280.95001220703125,32100.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090047836303711,1.0,0.0,0.0,3.6835901737213135,3.683613777160645,9.053904364009212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.35595703125,0.0,1541.4140625,1895.4371337890625,0.0,2554.03125,0.9099536538124084,1.0,0.0,3.0,1.0,0.0
18085800,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.951374053955078,0.364310473203659,0.3274309039115906,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8084658980369568,0.225371778011322,0.2141874283552169,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8410937190055847,0.2551596164703369,0.1793443858623504,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.7863615155220032,0.2070827335119247,0.1975171118974685,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.6858971118927002,0.1361245959997177,0.6198734641075134,285.0333557128906,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.3500671386719,285.02984619140625,1.0,0.3594226539134979,1.0,1.0,0.0,1.0,-1.8464299440383911,1.846427202224732,2.7398061774874805e-06,1.4125187397003174,0.970521092414856,0.970521092414856,0.0,66.7297592163086,50.0,43198.5,0.0,568.866943359375,1.0,281.24237060546875,284.0484313964844,296.0890808105469,298.8692932128906,293.1499938964844,293.1499938964844,280.95001220703125,32100.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090047836303711,1.0,0.0,0.0,3.6835901737213135,3.683613777160645,9.053904364009212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.35595703125,0.0,1541.4140625,1895.4371337890625,0.0,2554.03125,0.9099536538124084,1.0,0.0,3.0,1.0,0.0
18085860,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.9754560589790344,0.3672632575035095,0.3302034437656402,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8232345581054688,0.2222210019826889,0.2123804539442062,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8590582609176636,0.2552700638771057,0.1794271469116211,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8041952848434448,0.2071958780288696,0.1975653767585754,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.7008786201477051,0.1356334537267685,0.6171473264694214,284.8666076660156,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.343994140625,284.8739624023437,1.0,0.3538368642330169,1.0,1.0,0.0,1.0,-1.844483733177185,1.8444809913635247,2.7383432552596787e-06,1.414101004600525,0.835379421710968,0.835379421710968,0.0,61.37763214111328,38.0,43594.41015625,0.0,550.6997680664062,1.0,280.9571838378906,283.8907775878906,296.14794921875,299.0238952636719,293.1499938964844,293.1499938964844,281.25,40598.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201053142547607,1.0,0.0,0.0,3.5437793731689453,3.5438032150268555,8.379665246138757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.8857421875,0.0,1451.5765380859375,1895.4371337890625,0.0,2656.545166015625,0.8849299550056458,1.0,0.0,3.0,1.0,0.0
18085920,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.9754560589790344,0.3672632575035095,0.3302034437656402,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8232345581054688,0.2222210019826889,0.2123804539442062,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8590582609176636,0.2552700638771057,0.1794271469116211,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8041952848434448,0.2071958780288696,0.1975653767585754,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.7008786201477051,0.1356334537267685,0.6171473264694214,284.8666076660156,284.95001220703125,296.3033447265625,293.1159973144531,296.3022155761719,297.343994140625,284.8739624023437,1.0,0.3538368642330169,1.0,1.0,0.0,1.0,-1.844483733177185,1.8444809913635247,2.7383432552596787e-06,1.414101004600525,0.835379421710968,0.835379421710968,0.0,61.37763214111328,38.0,43594.41015625,0.0,550.6997680664062,1.0,280.9571838378906,283.8907775878906,296.14794921875,299.0238952636719,293.1499938964844,293.1499938964844,281.25,40598.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201053142547607,1.0,0.0,0.0,3.5437793731689453,3.5438032150268555,8.379665246138757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.8857421875,0.0,1451.5765380859375,1895.4371337890625,0.0,2656.545166015625,0.8849299550056458,1.0,0.0,3.0,1.0,0.0
18085980,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.9990000128746032,0.3716965615749359,0.3265043497085571,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8527199625968933,0.2259707897901535,0.2142769545316696,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8895617723464966,0.2559927105903625,0.179550290107727,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8311611413955688,0.207744300365448,0.1976287961006164,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.7242452502250671,0.1354510337114334,0.6143762469291687,285.032958984375,284.95001220703125,296.3399963378906,293.1150207519531,296.3388977050781,297.3453674316406,285.0276794433594,1.0,0.3459818065166473,1.0,1.0,0.0,1.0,-1.8396291732788088,1.839626431465149,2.728108256633277e-06,1.4131571054458618,0.9703051447868348,0.9703051447868348,0.0,54.13782501220703,26.0,43106.61328125,0.0,524.5771484375,1.0,281.242431640625,284.03875732421875,296.08172607421875,298.8589782714844,293.1499938964844,293.1499938964844,280.95001220703125,32198.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088706135749817,1.0,0.0,0.0,3.691148281097412,3.691172122955322,9.09109701296984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.30859375,0.0,1550.6678466796875,1895.4371337890625,0.0,2552.796630859375,0.9117292165756226,1.0,0.0,3.0,1.0,0.0
18086040,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.9990000128746032,0.3716965615749359,0.3265043497085571,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8527199625968933,0.2259707897901535,0.2142769545316696,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8895617723464966,0.2559927105903625,0.179550290107727,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8311611413955688,0.207744300365448,0.1976287961006164,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.7242452502250671,0.1354510337114334,0.6143762469291687,285.032958984375,284.95001220703125,296.3399963378906,293.1150207519531,296.3388977050781,297.3453674316406,285.0276794433594,1.0,0.3459818065166473,1.0,1.0,0.0,1.0,-1.8396291732788088,1.839626431465149,2.728108256633277e-06,1.4131571054458618,0.9703051447868348,0.9703051447868348,0.0,54.13782501220703,26.0,43106.61328125,0.0,524.5771484375,1.0,281.242431640625,284.03875732421875,296.08172607421875,298.8589782714844,293.1499938964844,293.1499938964844,280.95001220703125,32198.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088706135749817,1.0,0.0,0.0,3.691148281097412,3.691172122955322,9.09109701296984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.30859375,0.0,1550.6678466796875,1895.4371337890625,0.0,2552.796630859375,0.9117292165756226,1.0,0.0,3.0,1.0,0.0
18086100,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.9990000128746032,0.3754902184009552,0.3133688271045685,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8643911480903625,0.2243067026138305,0.2143496721982956,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.9024677872657776,0.2561288177967071,0.1797075420618057,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8421229720115662,0.2078744322061538,0.1977792531251907,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7331824898719788,0.135296955704689,0.6135616898536682,284.86102294921875,284.95001220703125,296.3583374023437,293.115234375,296.3572082519531,297.3566589355469,284.8411865234375,1.0,0.3408899009227752,1.0,1.0,0.0,1.0,-1.8229440450668333,1.8229413032531736,2.681211299204733e-06,1.4010202884674072,0.8590265512466431,0.8590265512466431,0.0,51.28796005249024,26.0,43550.7578125,0.0,504.7204895019531,1.0,280.99639892578125,283.8409423828125,296.1518249511719,299.06817626953125,293.1499938964844,293.1499938964844,280.95001220703125,36697.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816257655620575,1.0,0.0,0.0,3.6781952381134033,3.678219556808472,9.027402825267928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.05126953125,0.0,1570.020751953125,1895.4371337890625,0.0,2620.9345703125,0.909326195716858,1.0,0.0,3.0,1.0,0.0
18086160,297.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.9990000128746032,0.3803899884223938,0.299692153930664,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422546386719,0.8743531703948975,0.2224143296480178,0.2121220678091049,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.9171730875968932,0.2560149431228637,0.1796105653047561,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.8541337847709656,0.2078193724155426,0.1976868361234665,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.7428709864616394,0.1350461989641189,0.6120922565460205,284.8429870605469,284.95001220703125,296.3766784667969,293.1159362792969,296.3755187988281,297.375244140625,284.8511657714844,1.0,0.3350622951984405,1.0,1.0,0.0,1.0,-1.8018603324890137,1.801857709884644,2.621892008392024e-06,1.3851170539855957,0.8085770010948181,0.8085770010948181,0.0,48.33829879760742,29.0,42682.11328125,0.0,481.9663696289063,1.0,280.9574890136719,283.8785705566406,296.1353454589844,298.9712829589844,293.1499938964844,293.1499938964844,281.25,42761.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178321719169617,1.0,0.0,0.0,3.4819564819335938,3.481980085372925,8.089840548564098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.0244140625,0.0,1402.38623046875,1895.4371337890625,0.0,2635.49755859375,0.872829794883728,1.0,0.0,3.0,1.0,0.0
18086220,297.5812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9990000128746032,0.3935053050518036,0.2778060436248779,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9003631472587585,0.2262933403253555,0.214236706495285,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9447741508483888,0.2566699087619781,0.1797817200422287,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8761916756629944,0.2083407491445541,0.1978556364774704,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7607622146606445,0.1351323872804641,0.6109448075294495,284.9983825683594,284.95001220703125,296.413330078125,293.1189270019531,296.41217041015625,297.4325866699219,284.99383544921875,1.0,0.3277884721755981,1.0,1.0,0.0,1.0,-1.777131199836731,1.7771285772323608,2.5524000193399843e-06,1.365751028060913,0.9182800054550172,0.9182800054550172,0.0,44.035430908203125,32.0,41786.9921875,0.0,453.3538818359375,1.0,281.2414855957031,284.0250244140625,296.06304931640625,298.7645568847656,293.1499938964844,293.1499938964844,280.95001220703125,33372.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018081784248352,1.0,0.0,0.0,3.591517448425293,3.591540575027466,8.606950245848566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.01220703125,0.0,1449.7271728515625,1895.4371337890625,0.0,2487.96875,0.890082061290741,1.0,0.0,3.0,1.0,0.0
18086280,297.5812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9990000128746032,0.3935053050518036,0.2778060436248779,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9003631472587585,0.2262933403253555,0.214236706495285,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9447741508483888,0.2566699087619781,0.1797817200422287,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8761916756629944,0.2083407491445541,0.1978556364774704,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7607622146606445,0.1351323872804641,0.6109448075294495,284.9983825683594,284.95001220703125,296.413330078125,293.1189270019531,296.41217041015625,297.4325866699219,284.99383544921875,1.0,0.3277884721755981,1.0,1.0,0.0,1.0,-1.777131199836731,1.7771285772323608,2.5524000193399843e-06,1.365751028060913,0.9182800054550172,0.9182800054550172,0.0,44.035430908203125,32.0,41786.9921875,0.0,453.3538818359375,1.0,281.2414855957031,284.0250244140625,296.06304931640625,298.7645568847656,293.1499938964844,293.1499938964844,280.95001220703125,33372.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018081784248352,1.0,0.0,0.0,3.591517448425293,3.591540575027466,8.606950245848566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.01220703125,0.0,1449.7271728515625,1895.4371337890625,0.0,2487.96875,0.890082061290741,1.0,0.0,3.0,1.0,0.0
18086340,297.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9990000128746032,0.4058357179164886,0.2649962306022644,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9135533571243286,0.2237313836812973,0.2128134071826934,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9613967537879944,0.2568057179450989,0.1799566000699997,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8907557129859924,0.2085263729095459,0.19808329641819,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.772855818271637,0.1351560652256012,0.6109929084777832,284.871826171875,284.95001220703125,296.45001220703125,293.1241760253906,296.4488220214844,297.48797607421875,284.8831787109375,1.0,0.3231856226921081,1.0,1.0,0.0,1.0,-1.7605812549591064,1.760578751564026,2.506032160454197e-06,1.3524093627929688,0.7945109009742737,0.7945109009742737,0.0,41.59829711914063,50.0,41621.265625,0.0,435.93988037109375,1.0,280.9584045410156,283.9300537109375,296.12847900390625,298.8830261230469,293.1499938964844,293.1499938964844,281.25,42734.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073975443840027,1.0,0.0,0.0,3.3381056785583496,3.338128089904785,7.435214115503186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.013671875,0.0,1259.1492919921875,1895.4371337890625,0.0,2539.24853515625,0.8425801396369934,1.0,0.0,3.0,1.0,0.0
18086400,297.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9990000128746032,0.4058357179164886,0.2649962306022644,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9135533571243286,0.2237313836812973,0.2128134071826934,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9613967537879944,0.2568057179450989,0.1799566000699997,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8907557129859924,0.2085263729095459,0.19808329641819,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.772855818271637,0.1351560652256012,0.6109929084777832,284.871826171875,284.95001220703125,296.45001220703125,293.1241760253906,296.4488220214844,297.48797607421875,284.8831787109375,1.0,0.3231856226921081,1.0,1.0,0.0,1.0,-1.7605812549591064,1.760578751564026,2.506032160454197e-06,1.3524093627929688,0.7945109009742737,0.7945109009742737,0.0,41.59829711914063,50.0,41621.265625,0.0,435.93988037109375,1.0,280.9584045410156,283.9300537109375,296.12847900390625,298.8830261230469,293.1499938964844,293.1499938964844,281.25,42734.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073975443840027,1.0,0.0,0.0,3.3381056785583496,3.338128089904785,7.435214115503186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.013671875,0.0,1259.1492919921875,1895.4371337890625,0.0,2539.24853515625,0.8425801396369934,1.0,0.0,3.0,1.0,0.0
18086460,297.6923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9990000128746032,0.4166121780872345,0.2695512473583221,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9147628545761108,0.2303341627120971,0.2172189056873321,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.956729531288147,0.2579479515552521,0.1805218905210495,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8866438269615173,0.2095380872488021,0.1987768411636352,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.769361674785614,0.1358643323183059,0.6131592392921448,285.0345764160156,284.95001220703125,296.4866638183594,293.1307983398437,296.4855041503906,297.5264587402344,285.0326538085937,1.0,0.3269243538379669,1.0,1.0,0.0,1.0,-1.7754236459732056,1.775421142578125,2.545844836276956e-06,1.3630231618881226,0.9290623068809508,0.9290623068809508,0.0,42.61885452270508,68.0,41635.6640625,0.0,448.02874755859375,1.0,281.2400817871094,284.0647277832031,296.085205078125,298.75457763671875,293.1499938964844,293.1499938964844,280.95001220703125,31817.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934170961380005,1.0,0.0,0.0,3.525086641311645,3.525108814239502,8.291495987577946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.7509765625,0.0,1368.35986328125,1895.4371337890625,0.0,2411.3984375,0.8741826415061951,1.0,0.0,3.0,1.0,0.0
18086520,297.6923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9990000128746032,0.4166121780872345,0.2695512473583221,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9147628545761108,0.2303341627120971,0.2172189056873321,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.956729531288147,0.2579479515552521,0.1805218905210495,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8866438269615173,0.2095380872488021,0.1987768411636352,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.769361674785614,0.1358643323183059,0.6131592392921448,285.0345764160156,284.95001220703125,296.4866638183594,293.1307983398437,296.4855041503906,297.5264587402344,285.0326538085937,1.0,0.3269243538379669,1.0,1.0,0.0,1.0,-1.7754236459732056,1.775421142578125,2.545844836276956e-06,1.3630231618881226,0.9290623068809508,0.9290623068809508,0.0,42.61885452270508,68.0,41635.6640625,0.0,448.02874755859375,1.0,281.2400817871094,284.0647277832031,296.085205078125,298.75457763671875,293.1499938964844,293.1499938964844,280.95001220703125,31817.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934170961380005,1.0,0.0,0.0,3.525086641311645,3.525108814239502,8.291495987577946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.7509765625,0.0,1368.35986328125,1895.4371337890625,0.0,2411.3984375,0.8741826415061951,1.0,0.0,3.0,1.0,0.0
18086580,297.6791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9990000128746032,0.4222111105918884,0.2927032709121704,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8912996053695679,0.2310570627450943,0.2191738486289978,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9291940331459044,0.2589300274848938,0.1814085692167282,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8641031980514526,0.2106336504220962,0.2000134438276291,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.750647246837616,0.1366739571094513,0.6177557110786438,284.9121398925781,284.95001220703125,296.5233459472656,293.1376342773437,296.522216796875,297.5336608886719,284.9206848144531,1.0,0.3371820449829101,1.0,1.0,0.0,1.0,-1.8136296272277832,1.813627004623413,2.6522561711317394e-06,1.391996145248413,0.8381167650222778,0.8381167650222778,0.0,47.31205368041992,86.0,42857.9453125,0.0,486.3694152832031,1.0,280.9590148925781,283.9366455078125,296.1773986816406,298.9815673828125,293.1499938964844,293.1499938964844,281.25,38576.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060575127601624,1.0,0.0,0.0,3.43403697013855,3.4340593814849854,7.868703733038274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.13623046875,0.0,1324.0478515625,1895.4371337890625,0.0,2526.935302734375,0.8597100973129272,1.0,0.0,3.0,1.0,0.0
18086640,297.6791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9990000128746032,0.4222111105918884,0.2927032709121704,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8912996053695679,0.2310570627450943,0.2191738486289978,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9291940331459044,0.2589300274848938,0.1814085692167282,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8641031980514526,0.2106336504220962,0.2000134438276291,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.750647246837616,0.1366739571094513,0.6177557110786438,284.9121398925781,284.95001220703125,296.5233459472656,293.1376342773437,296.522216796875,297.5336608886719,284.9206848144531,1.0,0.3371820449829101,1.0,1.0,0.0,1.0,-1.8136296272277832,1.813627004623413,2.6522561711317394e-06,1.391996145248413,0.8381167650222778,0.8381167650222778,0.0,47.31205368041992,86.0,42857.9453125,0.0,486.3694152832031,1.0,280.9590148925781,283.9366455078125,296.1773986816406,298.9815673828125,293.1499938964844,293.1499938964844,281.25,38576.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060575127601624,1.0,0.0,0.0,3.43403697013855,3.4340593814849854,7.868703733038274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.13623046875,0.0,1324.0478515625,1895.4371337890625,0.0,2526.935302734375,0.8597100973129272,1.0,0.0,3.0,1.0,0.0
18086700,297.6566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.9990000128746032,0.4233535528182983,0.3088648319244385,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8777777552604675,0.2346860021352768,0.2211523950099945,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9111167788505554,0.2597053647041321,0.1818963289260864,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.8500264883041382,0.2114186733961105,0.2007257938385009,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.7389259934425354,0.1371718645095825,0.6201745867729187,285.06707763671875,284.95001220703125,296.5416564941406,293.14117431640625,296.5405578613281,297.52056884765625,285.082763671875,1.0,0.3442631363868713,1.0,1.0,0.0,1.0,-1.839747786521912,1.839745044708252,2.7266485176369315e-06,1.4119131565093994,0.9519672393798828,0.9519672393798828,0.0,50.77998733520508,86.0,42871.11328125,0.0,514.2677612304688,1.0,281.19757080078125,284.0931091308594,296.1226806640625,298.8208923339844,293.1499938964844,293.1499938964844,281.25,32362.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011134266853333,1.0,0.0,0.0,3.5242221355438232,3.52424430847168,8.287429977826832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.02099609375,0.0,1371.4049072265625,1895.4371337890625,0.0,2481.609375,0.8769886493682861,1.0,0.0,3.0,1.0,0.0
18086760,297.6282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.9990000128746032,0.4237770140171051,0.3263691961765289,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.8667736053466797,0.2384413927793502,0.2250944077968597,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.894910454750061,0.2607200443744659,0.1826381832361221,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.8365894556045532,0.2124070972204208,0.2017135471105575,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.727590024471283,0.1377800852060318,0.6233375072479248,285.1021423339844,284.95001220703125,296.5599975585937,293.1447448730469,296.55889892578125,297.5018920898437,285.1022644042969,1.0,0.3524973094463348,1.0,1.0,0.0,1.0,-1.8713690042495728,1.8713661432266235,2.818494522216497e-06,1.436138153076172,1.0,1.0,0.0,54.80259704589844,104.0,43666.26953125,0.0,548.4732666015625,1.0,281.2418518066406,284.09002685546875,296.1431579589844,298.9224548339844,293.1499938964844,293.1499938964844,280.95001220703125,30302.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014297485351562,1.0,0.0,0.0,3.665092706680298,3.665115833282471,8.963202162703965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.00830078125,0.0,1507.215576171875,1895.4371337890625,0.0,2484.50439453125,0.9045486450195312,1.0,0.0,3.0,1.0,0.0
18086820,297.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.9990000128746032,0.4201306104660034,0.3703101575374603,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.8351141810417175,0.2391113191843032,0.2275832295417785,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.8596182465553284,0.2620278298854828,0.1839800477027893,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.8062065243721008,0.2139403522014618,0.2036617994308471,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.6999813914299011,0.1385748386383056,0.6292754411697388,284.9416198730469,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.4369201660156,284.9457397460937,1.0,0.3714397847652435,1.0,1.0,0.0,1.0,-1.9382014274597168,1.9381983280181885,3.018707957380684e-06,1.4875251054763794,0.9392669796943665,0.9392669796943665,0.0,65.46744537353516,107.0,45885.64453125,0.0,631.4600830078125,1.0,280.95654296875,283.8933410644531,296.2336730957031,299.2151184082031,293.1499938964844,293.1499938964844,280.6499938964844,34656.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222533464431763,1.0,0.0,0.0,3.731951951980591,3.7319765090942383,9.293202083426876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.11669921875,0.0,1615.9912109375,1895.4371337890625,0.0,2676.45751953125,0.922529399394989,1.0,0.0,3.0,1.0,0.0
18086880,297.5318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.9990000128746032,0.4201306104660034,0.3703101575374603,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.8351141810417175,0.2391113191843032,0.2275832295417785,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.8596182465553284,0.2620278298854828,0.1839800477027893,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.8062065243721008,0.2139403522014618,0.2036617994308471,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.6999813914299011,0.1385748386383056,0.6292754411697388,284.9416198730469,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.4369201660156,284.9457397460937,1.0,0.3714397847652435,1.0,1.0,0.0,1.0,-1.9382014274597168,1.9381983280181885,3.018707957380684e-06,1.4875251054763794,0.9392669796943665,0.9392669796943665,0.0,65.46744537353516,107.0,45885.64453125,0.0,631.4600830078125,1.0,280.95654296875,283.8933410644531,296.2336730957031,299.2151184082031,293.1499938964844,293.1499938964844,280.6499938964844,34656.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222533464431763,1.0,0.0,0.0,3.731951951980591,3.7319765090942383,9.293202083426876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.11669921875,0.0,1615.9912109375,1895.4371337890625,0.0,2676.45751953125,0.922529399394989,1.0,0.0,3.0,1.0,0.0
18086940,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.965254247188568,0.4166370034217834,0.375610202550888,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.8002944588661194,0.2403411120176315,0.2288731783628463,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8241029977798462,0.2628014981746673,0.1849449425935745,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.7711347937583923,0.2150797992944717,0.2053021788597107,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.6681265234947205,0.1389469355344772,0.6336230635643005,284.8587951660156,284.95001220703125,296.6333312988281,293.15972900390625,296.6322937011719,297.364013671875,284.8692626953125,1.0,0.3851823508739471,1.0,1.0,0.0,1.0,-1.9549839496612549,1.9549808502197263,3.0705975859746104e-06,1.500691056251526,0.8285458087921143,0.8285458087921143,0.0,78.82555389404297,95.0,46576.15234375,0.0,688.5166625976562,1.0,280.6575012207031,283.8065185546875,296.2260437011719,299.292724609375,293.1499938964844,293.1499938964844,280.95001220703125,41798.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394404649734497,1.0,0.0,0.0,3.525354623794556,3.525378465652466,8.292756774608279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.791015625,0.0,1440.768310546875,1895.4371337890625,0.0,2836.488037109375,0.8825148344039917,1.0,0.0,3.0,1.0,0.0
