time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087000,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.965254247188568,0.4166370034217834,0.375610202550888,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.8002944588661194,0.2403411120176315,0.2288731783628463,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8241029977798462,0.2628014981746673,0.1849449425935745,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.7711347937583923,0.2150797992944717,0.2053021788597107,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.6681265234947205,0.1389469355344772,0.6336230635643005,284.8587951660156,284.95001220703125,296.6333312988281,293.15972900390625,296.6322937011719,297.364013671875,284.8692626953125,1.0,0.3851823508739471,1.0,1.0,0.0,1.0,-1.9549839496612549,1.9549808502197263,3.0705975859746104e-06,1.500691056251526,0.8285458087921143,0.8285458087921143,0.0,78.82555389404297,95.0,46576.15234375,0.0,688.5166625976562,1.0,280.6575012207031,283.8065185546875,296.2260437011719,299.292724609375,293.1499938964844,293.1499938964844,280.95001220703125,41798.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394404649734497,1.0,0.0,0.0,3.525354623794556,3.525378465652466,8.292756774608279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.791015625,0.0,1440.768310546875,1895.4371337890625,0.0,2836.488037109375,0.8825148344039917,1.0,0.0,3.0,1.0,0.0
18087060,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.956120789051056,0.4203665852546692,0.3778981566429138,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.7986474633216858,0.2480767667293548,0.2352391481399536,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8170846104621887,0.2645997405052185,0.1860847771167755,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.7646788954734802,0.216990128159523,0.2070181369781494,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.6620126366615295,0.1400046646595001,0.638042688369751,285.03619384765625,284.95001220703125,296.6700134277344,293.1675720214844,296.6689758300781,297.3628234863281,285.0348815917969,1.0,0.3906296789646148,1.0,1.0,0.0,1.0,-1.973623275756836,1.973620176315308,3.1275128549168585e-06,1.514429211616516,0.9709967970848083,0.9709967970848083,0.0,82.97370910644531,83.0,46568.50390625,0.0,717.45849609375,1.0,280.9416198730469,283.9608764648437,296.1508483886719,299.1292419433594,293.1499938964844,293.1499938964844,280.6499938964844,32272.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309313058853149,1.0,0.0,0.0,3.687855243682861,3.687878847122192,9.074882427739794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.8076171875,0.0,1547.514404296875,1895.4371337890625,0.0,2757.11669921875,0.9111185669898988,1.0,0.0,3.0,1.0,0.0
18087120,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.956120789051056,0.4203665852546692,0.3778981566429138,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.7986474633216858,0.2480767667293548,0.2352391481399536,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8170846104621887,0.2645997405052185,0.1860847771167755,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.7646788954734802,0.216990128159523,0.2070181369781494,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.6620126366615295,0.1400046646595001,0.638042688369751,285.03619384765625,284.95001220703125,296.6700134277344,293.1675720214844,296.6689758300781,297.3628234863281,285.0348815917969,1.0,0.3906296789646148,1.0,1.0,0.0,1.0,-1.973623275756836,1.973620176315308,3.1275128549168585e-06,1.514429211616516,0.9709967970848083,0.9709967970848083,0.0,82.97370910644531,83.0,46568.50390625,0.0,717.45849609375,1.0,280.9416198730469,283.9608764648437,296.1508483886719,299.1292419433594,293.1499938964844,293.1499938964844,280.6499938964844,32272.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309313058853149,1.0,0.0,0.0,3.687855243682861,3.687878847122192,9.074882427739794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.8076171875,0.0,1547.514404296875,1895.4371337890625,0.0,2757.11669921875,0.9111185669898988,1.0,0.0,3.0,1.0,0.0
18087180,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9640517830848694,0.4239634573459625,0.3812673389911651,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8051847219467163,0.2491719275712967,0.2373635023832321,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8223404288291931,0.2659772932529449,0.1871325522661209,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.770527720451355,0.2186904102563858,0.2086742520332336,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.6671976447105408,0.141130656003952,0.642971396446228,284.8897705078125,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.3567199707031,284.8961181640625,1.0,0.3911513686180115,1.0,1.0,0.0,1.0,-1.989393949508667,1.989390730857849,3.1758031582285184e-06,1.5258378982543943,0.858886182308197,0.858886182308197,0.0,81.67312622070312,71.0,47472.7890625,0.0,725.8912353515625,1.0,280.6570739746094,283.8089294433594,296.2160339355469,299.3181457519531,293.1499938964844,293.1499938964844,280.95001220703125,39078.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433533906936646,1.0,0.0,0.0,3.5941314697265625,3.594155550003052,8.619482514404808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.0439453125,0.0,1494.5799560546875,1895.4371337890625,0.0,2873.0615234375,0.8951488733291626,1.0,0.0,3.0,1.0,0.0
18087240,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9640517830848694,0.4239634573459625,0.3812673389911651,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8051847219467163,0.2491719275712967,0.2373635023832321,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8223404288291931,0.2659772932529449,0.1871325522661209,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.770527720451355,0.2186904102563858,0.2086742520332336,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.6671976447105408,0.141130656003952,0.642971396446228,284.8897705078125,284.95001220703125,296.7066650390625,293.1756591796875,296.70562744140625,297.3567199707031,284.8961181640625,1.0,0.3911513686180115,1.0,1.0,0.0,1.0,-1.989393949508667,1.989390730857849,3.1758031582285184e-06,1.5258378982543943,0.858886182308197,0.858886182308197,0.0,81.67312622070312,71.0,47472.7890625,0.0,725.8912353515625,1.0,280.6570739746094,283.8089294433594,296.2160339355469,299.3181457519531,293.1499938964844,293.1499938964844,280.95001220703125,39078.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433533906936646,1.0,0.0,0.0,3.5941314697265625,3.594155550003052,8.619482514404808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.0439453125,0.0,1494.5799560546875,1895.4371337890625,0.0,2873.0615234375,0.8951488733291626,1.0,0.0,3.0,1.0,0.0
18087300,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.9729577898979188,0.4263822138309479,0.3829666078090668,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8138082027435303,0.2533560991287231,0.2394320368766784,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.828983724117279,0.2669214010238647,0.1875739842653274,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.7776186466217041,0.2197382301092147,0.2094189077615738,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.6735697984695435,0.1418680250644683,0.6452741026878357,285.0419616699219,284.95001220703125,296.7250061035156,293.1798095703125,296.7239685058594,297.360107421875,285.0542297363281,1.0,0.390105128288269,1.0,1.0,0.0,1.0,-1.9981002807617188,1.9980970621109009,3.203090727765812e-06,1.532441020011902,0.9632619619369508,0.9632619619369508,0.0,79.33418273925781,71.0,47048.625,0.0,725.0783081054688,1.0,280.9009704589844,283.9705810546875,296.1538391113281,299.12158203125,293.1499938964844,293.1499938964844,280.95001220703125,33665.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372138142585754,1.0,0.0,0.0,3.650723218917847,3.650747060775757,8.893057952263916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.31787109375,0.0,1516.505126953125,1895.4371337890625,0.0,2815.695068359375,0.9061148762702942,1.0,0.0,3.0,1.0,0.0
18087360,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.9857734441757202,0.4291624128818512,0.3852085471153259,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.8281015753746033,0.2576797306537628,0.2436651885509491,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.839784562587738,0.2681191563606262,0.1882318705320358,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.788998544216156,0.2209944278001785,0.2103766500949859,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.6838446855545044,0.1427879333496093,0.6483359336853027,285.062255859375,284.95001220703125,296.74334716796875,293.1840209960937,296.7423095703125,297.3671875,285.0606994628906,1.0,0.3886201679706573,1.0,1.0,0.0,1.0,-2.011491775512696,2.011488437652588,3.2456550798087846e-06,1.542825698852539,1.0,1.0,0.0,75.79869079589844,59.0,47480.09765625,0.0,724.0027465820312,1.0,280.9429016113281,283.9638366699219,296.1673278808594,299.1961669921875,293.1499938964844,293.1499938964844,280.6499938964844,31844.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356540203094482,1.0,0.0,0.0,3.758575677871704,3.758599996566773,9.426269684809084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.095703125,0.0,1625.3385009765625,1895.4371337890625,0.0,2801.138916015625,0.9267371296882628,1.0,0.0,3.0,1.0,0.0
18087420,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9990000128746032,0.4337518811225891,0.3783694803714752,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8502091765403748,0.2588223814964294,0.2460596710443496,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8616653680801392,0.2697506248950958,0.189344435930252,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8114182949066162,0.2230077236890792,0.212168350815773,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.704414963722229,0.1443605720996856,0.6545572280883789,284.8854675292969,284.95001220703125,296.7799987792969,293.1925964355469,296.77899169921875,297.36651611328125,284.8875732421875,1.0,0.3837451338768005,1.0,1.0,0.0,1.0,-2.02039098739624,2.020387649536133,3.274532900832128e-06,1.5500060319900513,0.8881428837776184,0.8881428837776184,0.0,69.28533172607422,47.0,48451.09765625,0.0,707.7908325195312,1.0,280.656982421875,283.7727966308594,296.2381591796875,299.40545654296875,293.1499938964844,293.1499938964844,280.95001220703125,37937.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493351340293884,1.0,0.0,0.0,3.714643239974976,3.714668273925781,9.207199127558852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.34912109375,0.0,1621.0404052734375,1895.4371337890625,0.0,2929.043701171875,0.920773983001709,1.0,0.0,3.0,1.0,0.0
18087480,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9990000128746032,0.4337518811225891,0.3783694803714752,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8502091765403748,0.2588223814964294,0.2460596710443496,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8616653680801392,0.2697506248950958,0.189344435930252,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8114182949066162,0.2230077236890792,0.212168350815773,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.704414963722229,0.1443605720996856,0.6545572280883789,284.8854675292969,284.95001220703125,296.7799987792969,293.1925964355469,296.77899169921875,297.36651611328125,284.8875732421875,1.0,0.3837451338768005,1.0,1.0,0.0,1.0,-2.02039098739624,2.020387649536133,3.274532900832128e-06,1.5500060319900513,0.8881428837776184,0.8881428837776184,0.0,69.28533172607422,47.0,48451.09765625,0.0,707.7908325195312,1.0,280.656982421875,283.7727966308594,296.2381591796875,299.40545654296875,293.1499938964844,293.1499938964844,280.95001220703125,37937.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493351340293884,1.0,0.0,0.0,3.714643239974976,3.714668273925781,9.207199127558852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.34912109375,0.0,1621.0404052734375,1895.4371337890625,0.0,2929.043701171875,0.920773983001709,1.0,0.0,3.0,1.0,0.0
18087540,297.5431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9990000128746032,0.4452747404575348,0.3511882126331329,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.878444254398346,0.2671027779579162,0.2520193457603454,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8854084014892578,0.2719123959541321,0.1905028820037841,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8329392671585083,0.2254240959882736,0.2140343189239502,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.7244309186935425,0.1462951451539993,0.6613693833351135,285.0307922363281,284.95001220703125,296.8166809082031,293.201416015625,296.8156433105469,297.41900634765625,285.0273742675781,1.0,0.3757752478122711,1.0,1.0,0.0,1.0,-2.0034708976745605,2.003467798233032,3.220862026864779e-06,1.5370994806289673,1.0,1.0,0.0,62.98161697387695,50.0,47620.2578125,0.0,673.6878051757812,1.0,280.9432678222656,283.9207458496094,296.1782531738281,299.2338562011719,293.1499938964844,293.1499938964844,280.6499938964844,32957.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405538201332092,1.0,0.0,0.0,3.825905084609986,3.825930118560791,9.767010169525747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.4677734375,0.0,1713.9537353515625,1895.4371337890625,0.0,2846.89013671875,0.9426400661468506,1.0,0.0,3.0,1.0,0.0
18087600,297.5431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9990000128746032,0.4452747404575348,0.3511882126331329,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.878444254398346,0.2671027779579162,0.2520193457603454,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8854084014892578,0.2719123959541321,0.1905028820037841,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8329392671585083,0.2254240959882736,0.2140343189239502,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.7244309186935425,0.1462951451539993,0.6613693833351135,285.0307922363281,284.95001220703125,296.8166809082031,293.201416015625,296.8156433105469,297.41900634765625,285.0273742675781,1.0,0.3757752478122711,1.0,1.0,0.0,1.0,-2.0034708976745605,2.003467798233032,3.220862026864779e-06,1.5370994806289673,1.0,1.0,0.0,62.98161697387695,50.0,47620.2578125,0.0,673.6878051757812,1.0,280.9432678222656,283.9207458496094,296.1782531738281,299.2338562011719,293.1499938964844,293.1499938964844,280.6499938964844,32957.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405538201332092,1.0,0.0,0.0,3.825905084609986,3.825930118560791,9.767010169525747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.4677734375,0.0,1713.9537353515625,1895.4371337890625,0.0,2846.89013671875,0.9426400661468506,1.0,0.0,3.0,1.0,0.0
18087660,297.59552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.4532294571399688,0.3384947478771209,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.8927828669548035,0.2681080996990204,0.254692941904068,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.8979077935218811,0.2729425728321075,0.1912760138511657,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.844119668006897,0.226684957742691,0.2152387946844101,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7343360185623169,0.1474169343709945,0.6661412715911865,284.85723876953125,284.95001220703125,296.8371887207031,293.2064819335937,296.836181640625,297.4571228027344,284.8475036621094,1.0,0.3731115162372589,1.0,1.0,0.0,1.0,-1.999536633491516,1.9995334148406985,3.2083185033116024e-06,1.5340090990066528,0.8925555348396301,0.8925555348396301,0.0,60.28574752807617,50.0,48350.08984375,0.0,661.3873291015625,1.0,280.6853332519531,283.7282409667969,296.24664306640625,299.4436950683594,293.1499938964844,293.1499938964844,280.6499938964844,37193.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483501076698303,1.0,0.0,0.0,3.806919097900391,3.8069448471069336,9.670313829701629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.345703125,0.0,1724.17431640625,1895.4371337890625,0.0,2919.820068359375,0.93902587890625,1.0,0.0,3.0,1.0,0.0
18087720,297.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.9990000128746032,0.4591833353042602,0.3316313028335571,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.8993998169898987,0.2690805196762085,0.2549499571323395,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.904982566833496,0.2735869884490967,0.1917080283164978,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8506768941879272,0.2275615781545639,0.21603325009346,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.7402167916297913,0.1482479721307754,0.6696267127990723,284.8606872558594,284.95001220703125,296.85333251953125,293.2104797363281,296.852294921875,297.4825439453125,284.8663024902344,1.0,0.3715890645980835,1.0,1.0,0.0,1.0,-1.9972583055496216,1.997255086898804,3.201115760020912e-06,1.5322521924972534,0.8654575347900391,0.8654575347900391,0.0,58.86513519287109,53.0,48067.4375,0.0,654.7633056640625,1.0,280.6571350097656,283.7564697265625,296.2350158691406,299.3818664550781,293.1499938964844,293.1499938964844,280.95001220703125,40152.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849891185760498,1.0,0.0,0.0,3.700378894805908,3.700404167175293,9.13662290713546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.65380859375,0.0,1621.4407958984375,1895.4371337890625,0.0,2934.25146484375,0.919118881225586,1.0,0.0,3.0,1.0,0.0
18087780,297.71661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.9990000128746032,0.4739488661289215,0.3161356449127197,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.9258230328559875,0.2791686952114105,0.2628125548362732,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.9239799380302428,0.2760443091392517,0.1931216418743133,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.867101788520813,0.2303060740232467,0.2182836830615997,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.7550196051597595,0.1507260650396347,0.6793228983879089,285.04229736328125,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,297.5502624511719,285.0406494140625,1.0,0.3701167702674866,1.0,1.0,0.0,1.0,-2.004125595092773,2.004122495651245,3.222912937417277e-06,1.5375876426696775,1.0,1.0,0.0,56.06631088256836,56.0,47678.828125,0.0,650.61376953125,1.0,280.9434509277344,283.92938232421875,296.1871337890625,299.2333068847656,293.1499938964844,293.1499938964844,280.6499938964844,32865.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388792276382446,1.0,0.0,0.0,3.8180863857269287,3.8181114196777344,9.72713110058976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.291015625,0.0,1703.802001953125,1895.4371337890625,0.0,2831.245849609375,0.9409130811691284,1.0,0.0,3.0,1.0,0.0
18087840,297.71661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.9990000128746032,0.4739488661289215,0.3161356449127197,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.9258230328559875,0.2791686952114105,0.2628125548362732,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.9239799380302428,0.2760443091392517,0.1931216418743133,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.867101788520813,0.2303060740232467,0.2182836830615997,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.7550196051597595,0.1507260650396347,0.6793228983879089,285.04229736328125,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,297.5502624511719,285.0406494140625,1.0,0.3701167702674866,1.0,1.0,0.0,1.0,-2.004125595092773,2.004122495651245,3.222912937417277e-06,1.5375876426696775,1.0,1.0,0.0,56.06631088256836,56.0,47678.828125,0.0,650.61376953125,1.0,280.9434509277344,283.92938232421875,296.1871337890625,299.2333068847656,293.1499938964844,293.1499938964844,280.6499938964844,32865.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388792276382446,1.0,0.0,0.0,3.8180863857269287,3.8181114196777344,9.72713110058976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.291015625,0.0,1703.802001953125,1895.4371337890625,0.0,2831.245849609375,0.9409130811691284,1.0,0.0,3.0,1.0,0.0
18087900,297.75201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9990000128746032,0.4810190796852112,0.3105948567390442,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9364733695983888,0.2805955111980438,0.2659187316894531,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9319483041763306,0.2771317958831787,0.1939665973186493,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8740031719207764,0.2316103726625442,0.2195786535739898,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7614657878875732,0.151966705918312,0.6849703788757324,284.8954772949219,284.95001220703125,296.9083251953125,293.2245483398437,296.9073181152344,297.5760803222656,284.8809814453125,1.0,0.3702468872070312,1.0,1.0,0.0,1.0,-2.0105550289154053,2.010551691055298,3.2435398225061363e-06,1.5426803827285769,0.9201350212097168,0.9201350212097168,0.0,55.205528259277344,56.0,48694.390625,0.0,652.7199096679688,1.0,280.6943054199219,283.7496032714844,296.2624816894531,299.4720764160156,293.1499938964844,293.1499938964844,280.6499938964844,35559.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464486598968506,1.0,0.0,0.0,3.826789140701294,3.826814651489258,9.771524673851673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.4541015625,0.0,1735.4345703125,1895.4371337890625,0.0,2902.02001953125,0.9429847598075868,1.0,0.0,3.0,1.0,0.0
18087960,297.7779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9990000128746032,0.487385094165802,0.3078706860542297,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.940628170967102,0.2817225754261017,0.2666428685188293,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9363003373146056,0.2779679894447326,0.1945908516645431,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8780990242958069,0.2327416092157364,0.220678299665451,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7655811905860901,0.1530901938676834,0.6900866627693176,284.88018798828125,284.95001220703125,296.9266662597656,293.2293395996094,296.9256591796875,297.5932006835937,284.8858947753906,1.0,0.3707574307918548,1.0,1.0,0.0,1.0,-2.016366720199585,2.0163636207580566,3.26223744195886e-06,1.5472769737243652,0.8848864436149597,0.8848864436149597,0.0,54.85868835449219,59.0,48587.5625,0.0,656.1135864257812,1.0,280.6563415527344,283.7616271972656,296.2619323730469,299.430908203125,293.1499938964844,293.1499938964844,280.95001220703125,38982.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498320579528809,1.0,0.0,0.0,3.73360276222229,3.733628034591675,9.30142505239928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.1826171875,0.0,1651.010498046875,1895.4371337890625,0.0,2933.697509765625,0.9258347749710084,1.0,0.0,3.0,1.0,0.0
18088020,297.8321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.9990000128746032,0.5008209347724915,0.301411360502243,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.958642601966858,0.2921764254570007,0.2748471200466156,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.94679856300354,0.2805932164192199,0.1961738318204879,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.8879414796829224,0.2357183843851089,0.2232231050729751,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.7752887606620789,0.1558281630277633,0.7014091610908508,285.0752868652344,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.6347351074219,285.0763244628906,1.0,0.3730792701244354,1.0,1.0,0.0,1.0,-2.037008047103882,2.0370047092437744,3.328863840579288e-06,1.5634357929229736,1.0,1.0,0.0,54.2325553894043,79.0,48390.70703125,0.0,670.4035034179688,1.0,280.9435729980469,283.9478759765625,296.2184753417969,299.3047180175781,293.1499938964844,293.1499938964844,280.6499938964844,33348.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413906097412109,1.0,0.0,0.0,3.8481926918029785,3.8482182025909424,9.881136975309346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.51513671875,0.0,1744.131591796875,1895.4371337890625,0.0,2854.71044921875,0.9477770924568176,1.0,0.0,3.0,1.0,0.0
18088080,297.8321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.9990000128746032,0.5008209347724915,0.301411360502243,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.958642601966858,0.2921764254570007,0.2748471200466156,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.94679856300354,0.2805932164192199,0.1961738318204879,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.8879414796829224,0.2357183843851089,0.2232231050729751,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.7752887606620789,0.1558281630277633,0.7014091610908508,285.0752868652344,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.6347351074219,285.0763244628906,1.0,0.3730792701244354,1.0,1.0,0.0,1.0,-2.037008047103882,2.0370047092437744,3.328863840579288e-06,1.5634357929229736,1.0,1.0,0.0,54.2325553894043,79.0,48390.70703125,0.0,670.4035034179688,1.0,280.9435729980469,283.9478759765625,296.2184753417969,299.3047180175781,293.1499938964844,293.1499938964844,280.6499938964844,33348.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413906097412109,1.0,0.0,0.0,3.8481926918029785,3.8482182025909424,9.881136975309346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.51513671875,0.0,1744.131591796875,1895.4371337890625,0.0,2854.71044921875,0.9477770924568176,1.0,0.0,3.0,1.0,0.0
18088140,297.84735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.9990000128746032,0.5110822916030884,0.3170930445194244,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.9467700123786926,0.2951289415359497,0.2793996334075928,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.9318027496337892,0.2827795445919037,0.197945162653923,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.8764766454696655,0.238437220454216,0.2260530292987823,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.7667570114135742,0.1584045886993408,0.7140361070632935,284.9229736328125,284.95001220703125,297.0,293.2491149902344,296.9990234375,297.640625,284.9278259277344,1.0,0.3834103941917419,1.0,1.0,0.0,1.0,-2.081977128982544,2.0819735527038574,3.4762620089168195e-06,1.5984493494033811,0.9435067772865297,0.9435067772865297,0.0,58.300106048583984,99.0,50152.9140625,0.0,721.6805419921875,1.0,280.65557861328125,283.76934814453125,296.29693603515625,299.5460205078125,293.1499938964844,293.1499938964844,280.3500061035156,36480.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550184965133667,1.0,0.0,0.0,3.8455748558044434,3.845601081848145,9.867698054222274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.6796875,0.0,1765.6241455078125,1895.4371337890625,0.0,2982.295654296875,0.9494038820266724,1.0,0.0,3.0,1.0,0.0
18088200,297.84735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.9990000128746032,0.5110822916030884,0.3170930445194244,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.9467700123786926,0.2951289415359497,0.2793996334075928,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.9318027496337892,0.2827795445919037,0.197945162653923,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.8764766454696655,0.238437220454216,0.2260530292987823,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.7667570114135742,0.1584045886993408,0.7140361070632935,284.9229736328125,284.95001220703125,297.0,293.2491149902344,296.9990234375,297.640625,284.9278259277344,1.0,0.3834103941917419,1.0,1.0,0.0,1.0,-2.081977128982544,2.0819735527038574,3.4762620089168195e-06,1.5984493494033811,0.9435067772865297,0.9435067772865297,0.0,58.300106048583984,99.0,50152.9140625,0.0,721.6805419921875,1.0,280.65557861328125,283.76934814453125,296.29693603515625,299.5460205078125,293.1499938964844,293.1499938964844,280.3500061035156,36480.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550184965133667,1.0,0.0,0.0,3.8455748558044434,3.845601081848145,9.867698054222274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.6796875,0.0,1765.6241455078125,1895.4371337890625,0.0,2982.295654296875,0.9494038820266724,1.0,0.0,3.0,1.0,0.0
18088260,297.7970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9990000128746032,0.5148751139640808,0.3504133820533752,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9155936241149902,0.2994096279144287,0.2830562591552734,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9000949263572693,0.2846335470676422,0.199417695403099,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8511244058609009,0.2409129291772842,0.2286406308412552,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7460671663284302,0.1606352180242538,0.7254927754402161,284.8988037109375,284.95001220703125,297.0366516113281,293.2593688964844,297.03570556640625,297.59552001953125,284.9087829589844,1.0,0.3993571400642395,1.0,1.0,0.0,1.0,-2.145009756088257,2.1450061798095703,3.68890687241219e-06,1.6476495265960691,0.8750913739204407,0.8750913739204407,0.0,66.62161254882812,117.0,51772.7890625,0.0,806.6174926757812,1.0,280.3568115234375,283.7210388183594,296.3074645996094,299.6620483398437,293.1499938964844,293.1499938964844,280.6499938964844,39933.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86774742603302,1.0,0.0,0.0,3.671131849288941,3.671156883239746,8.992765856419282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.15869140625,0.0,1586.41064453125,1895.4371337890625,0.0,3101.6796875,0.9140195846557616,1.0,0.0,3.0,1.0,0.0
18088320,297.7970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9990000128746032,0.5148751139640808,0.3504133820533752,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9155936241149902,0.2994096279144287,0.2830562591552734,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9000949263572693,0.2846335470676422,0.199417695403099,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8511244058609009,0.2409129291772842,0.2286406308412552,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7460671663284302,0.1606352180242538,0.7254927754402161,284.8988037109375,284.95001220703125,297.0366516113281,293.2593688964844,297.03570556640625,297.59552001953125,284.9087829589844,1.0,0.3993571400642395,1.0,1.0,0.0,1.0,-2.145009756088257,2.1450061798095703,3.68890687241219e-06,1.6476495265960691,0.8750913739204407,0.8750913739204407,0.0,66.62161254882812,117.0,51772.7890625,0.0,806.6174926757812,1.0,280.3568115234375,283.7210388183594,296.3074645996094,299.6620483398437,293.1499938964844,293.1499938964844,280.6499938964844,39933.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86774742603302,1.0,0.0,0.0,3.671131849288941,3.671156883239746,8.992765856419282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.15869140625,0.0,1586.41064453125,1895.4371337890625,0.0,3101.6796875,0.9140195846557616,1.0,0.0,3.0,1.0,0.0
18088380,297.7254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361083984375,0.9990000128746032,0.5158226490020752,0.3888053297996521,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.892293393611908,0.3095094263553619,0.2920811176300049,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352844238281,0.8718509078025818,0.2876768112182617,0.2015395015478134,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1348571777344,0.8273609280586243,0.2442745268344879,0.2318930029869079,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334533691406,0.7262923121452332,0.1632876247167587,0.738304853439331,285.1356201171875,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.54150390625,285.1408386230469,1.0,0.4188064336776733,1.0,1.0,0.0,1.0,-2.223796129226685,2.22379207611084,3.964250481658382e-06,1.709126114845276,1.0,1.0,0.0,77.28195190429688,135.0,52677.7109375,0.0,920.4127807617188,1.0,280.64337158203125,283.9283447265625,296.2719116210937,299.6002502441406,293.1499938964844,293.1499938964844,280.3500061035156,32989.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636860847473145,1.0,0.0,0.0,3.82722544670105,3.827250480651856,9.773752935871016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.6962890625,0.0,1715.80224609375,1895.4371337890625,0.0,3063.579833984375,0.9427806735038756,1.0,0.0,3.0,1.0,0.0
18088440,297.7254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361083984375,0.9990000128746032,0.5158226490020752,0.3888053297996521,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.892293393611908,0.3095094263553619,0.2920811176300049,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352844238281,0.8718509078025818,0.2876768112182617,0.2015395015478134,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1348571777344,0.8273609280586243,0.2442745268344879,0.2318930029869079,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334533691406,0.7262923121452332,0.1632876247167587,0.738304853439331,285.1356201171875,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.54150390625,285.1408386230469,1.0,0.4188064336776733,1.0,1.0,0.0,1.0,-2.223796129226685,2.22379207611084,3.964250481658382e-06,1.709126114845276,1.0,1.0,0.0,77.28195190429688,135.0,52677.7109375,0.0,920.4127807617188,1.0,280.64337158203125,283.9283447265625,296.2719116210937,299.6002502441406,293.1499938964844,293.1499938964844,280.3500061035156,32989.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636860847473145,1.0,0.0,0.0,3.82722544670105,3.827250480651856,9.773752935871016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.6962890625,0.0,1715.80224609375,1895.4371337890625,0.0,3063.579833984375,0.9427806735038756,1.0,0.0,3.0,1.0,0.0
18088500,297.67822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9990000128746032,0.5148387551307678,0.4104341864585876,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8792541027069092,0.3108867108821869,0.2953352034091949,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8580591678619385,0.2891232371330261,0.2027914375066757,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8154733180999756,0.2459235787391662,0.2337386459112167,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.7161452174186707,0.1645529419183731,0.745288074016571,285.0364074707031,284.95001220703125,297.0916748046875,293.275146484375,297.0907592773437,297.5071105957031,285.0271911621094,1.0,0.4294771552085876,1.0,1.0,0.0,1.0,-2.265793800354004,2.265789747238159,4.115479441679781e-06,1.741963267326355,1.0,1.0,0.0,83.64642333984375,135.0,54523.3125,0.0,986.8049926757812,1.0,280.3933410644531,283.7796630859375,296.3461303710937,299.8856811523437,293.1499938964844,293.1499938964844,280.3500061035156,33671.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744341731071472,1.0,0.0,0.0,3.865049362182617,3.86507511138916,9.967892538043088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.921875,0.0,1767.392822265625,1895.4371337890625,0.0,3164.400634765625,0.9519360065460204,1.0,0.0,3.0,1.0,0.0
18088560,297.6185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9990000128746032,0.5123197436332703,0.4344686865806579,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8632665276527405,0.3111400306224823,0.2960211038589477,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8438583612442017,0.2902796566486358,0.2038502544164657,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8021050095558167,0.2473611384630203,0.2354096174240112,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7044094800949097,0.1656276881694793,0.7515896558761597,285.013916015625,284.95001220703125,297.1099853515625,293.2805480957031,297.1091003417969,297.4654846191406,285.0171203613281,1.0,0.4404678642749786,1.0,1.0,0.0,1.0,-2.306336164474488,2.3063318729400635,4.264310064172605e-06,1.773654818534851,1.0,1.0,0.0,90.88876342773438,138.0,55414.10546875,0.0,1057.3839111328125,1.0,280.3545837402344,283.7536315917969,296.3536071777344,299.914306640625,293.1499938964844,293.1499938964844,280.04998779296875,34192.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820469379425049,1.0,0.0,0.0,3.894853353500366,3.894879341125488,1.0122213325303164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.7373046875,0.0,1808.5943603515625,1895.4371337890625,0.0,3235.7607421875,0.9590288996696472,1.0,0.0,3.0,1.0,0.0
18088620,297.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9866876006126404,0.5060831904411316,0.456794410943985,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8360558152198792,0.3116095662117004,0.2969663143157959,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8193721175193787,0.2920973002910614,0.205595001578331,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7777019739151001,0.2498351782560348,0.2383689880371093,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6826107501983643,0.167369931936264,0.7623886466026306,284.9023132324219,284.95001220703125,297.14666748046875,293.2914733886719,297.1457824707031,297.387451171875,284.9046630859375,1.0,0.4567153751850128,1.0,1.0,0.0,1.0,-2.352739095687866,2.3527348041534424,4.439386430021841e-06,1.810645341873169,0.9307782053947448,0.9307782053947448,0.0,105.1079330444336,126.0,57242.2421875,0.0,1164.859130859375,1.0,280.0558166503906,283.6044006347656,296.36083984375,300.0718688964844,293.1499938964844,293.1499938964844,279.75,37423.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898973822593689,1.0,0.0,0.0,3.85355544090271,3.853581666946411,9.908695801641445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.8544921875,0.0,1782.8939208984375,1895.4371337890625,0.0,3394.016845703125,0.9518580436706544,1.0,0.0,3.0,1.0,0.0
18088680,297.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9866876006126404,0.5060831904411316,0.456794410943985,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8360558152198792,0.3116095662117004,0.2969663143157959,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8193721175193787,0.2920973002910614,0.205595001578331,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7777019739151001,0.2498351782560348,0.2383689880371093,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6826107501983643,0.167369931936264,0.7623886466026306,284.9023132324219,284.95001220703125,297.14666748046875,293.2914733886719,297.1457824707031,297.387451171875,284.9046630859375,1.0,0.4567153751850128,1.0,1.0,0.0,1.0,-2.352739095687866,2.3527348041534424,4.439386430021841e-06,1.810645341873169,0.9307782053947448,0.9307782053947448,0.0,105.1079330444336,126.0,57242.2421875,0.0,1164.859130859375,1.0,280.0558166503906,283.6044006347656,296.36083984375,300.0718688964844,293.1499938964844,293.1499938964844,279.75,37423.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898973822593689,1.0,0.0,0.0,3.85355544090271,3.853581666946411,9.908695801641445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.8544921875,0.0,1782.8939208984375,1895.4371337890625,0.0,3394.016845703125,0.9518580436706544,1.0,0.0,3.0,1.0,0.0
18088740,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.973437488079071,0.506488025188446,0.4558280408382416,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8265796303749084,0.3148254752159118,0.298998087644577,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8097074031829834,0.2938202917575836,0.2069236040115356,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7689999341964722,0.2522037029266357,0.2407975196838379,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.6747819781303406,0.1690379083156585,0.7707629203796387,284.8841247558594,284.95001220703125,297.1833190917969,293.3026123046875,297.1824645996094,297.36212158203125,284.8906555175781,1.0,0.4631754159927368,1.0,1.0,0.0,1.0,-2.36881685256958,2.368812322616577,4.500865998124937e-06,1.8234367370605469,0.8510029911994934,0.8510029911994934,0.0,111.85759735107422,114.0,57738.45703125,0.0,1210.2445068359375,1.0,279.7570495605469,283.5757751464844,296.3348083496094,300.0838623046875,293.1499938964844,293.1499938964844,280.04998779296875,41256.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079861044883728,1.0,0.0,0.0,3.609676599502564,3.609701156616211,8.694204893799906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.57958984375,0.0,1527.665771484375,1895.4371337890625,0.0,3477.904296875,0.9015934467315674,1.0,0.0,3.0,1.0,0.0
18088800,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.973437488079071,0.506488025188446,0.4558280408382416,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8265796303749084,0.3148254752159118,0.298998087644577,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8097074031829834,0.2938202917575836,0.2069236040115356,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7689999341964722,0.2522037029266357,0.2407975196838379,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.6747819781303406,0.1690379083156585,0.7707629203796387,284.8841247558594,284.95001220703125,297.1833190917969,293.3026123046875,297.1824645996094,297.36212158203125,284.8906555175781,1.0,0.4631754159927368,1.0,1.0,0.0,1.0,-2.36881685256958,2.368812322616577,4.500865998124937e-06,1.8234367370605469,0.8510029911994934,0.8510029911994934,0.0,111.85759735107422,114.0,57738.45703125,0.0,1210.2445068359375,1.0,279.7570495605469,283.5757751464844,296.3348083496094,300.0838623046875,293.1499938964844,293.1499938964844,280.04998779296875,41256.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079861044883728,1.0,0.0,0.0,3.609676599502564,3.609701156616211,8.694204893799906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.57958984375,0.0,1527.665771484375,1895.4371337890625,0.0,3477.904296875,0.9015934467315674,1.0,0.0,3.0,1.0,0.0
