time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088860,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.977695107460022,0.5094648003578186,0.4577390551567077,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8336696624755859,0.3221145868301391,0.3043025135993957,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.8136430382728577,0.2956772446632385,0.2079629153013229,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.7733911275863647,0.2543005347251892,0.2424946278333664,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.6789582371711731,0.1705974042415619,0.7765939235687256,285.0489501953125,284.95001220703125,297.206787109375,293.30987548828125,297.2059326171875,297.36639404296875,285.050537109375,1.0,0.464775800704956,1.0,1.0,0.0,1.0,-2.3877646923065186,2.387760162353516,4.573319984046975e-06,1.8382022380828853,0.9712384939193726,0.9712384939193726,0.0,110.98770904541016,114.0,57556.62890625,0.0,1228.7135009765625,1.0,280.02130126953125,283.7339172363281,296.27716064453125,299.89990234375,293.1499938964844,293.1499938964844,280.04998779296875,33261.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003269672393799,1.0,0.0,0.0,3.703705549240112,3.7037296295166016,9.153057476396498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.677734375,0.0,1572.9521484375,1895.4371337890625,0.0,3406.632080078125,0.9168208837509156,1.0,0.0,3.0,1.0,0.0
18088920,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.982807159423828,0.5113344192504883,0.4593142867088318,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.840501070022583,0.3252033591270447,0.3079454302787781,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.8182265758514404,0.2968403697013855,0.2086958587169647,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.778308629989624,0.2555867731571197,0.2436004281044006,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.6835909485816956,0.171588659286499,0.7804765701293945,285.0466613769531,284.95001220703125,297.2200012207031,293.3139953613281,297.2191467285156,297.3703918457031,285.0455627441406,1.0,0.4651660919189453,1.0,1.0,0.0,1.0,-2.400908708572388,2.4009039402008057,4.624109351425432e-06,1.8485389947891235,0.9934117197990416,0.9934117197990416,0.0,109.3602523803711,102.0,57932.6640625,0.0,1237.4710693359375,1.0,280.0430603027344,283.7225036621094,296.2952575683594,299.9656982421875,293.1499938964844,293.1499938964844,279.75,32521.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998111486434937,1.0,0.0,0.0,3.7649967670440674,3.765021324157715,9.45850501921086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.650390625,0.0,1638.0631103515625,1895.4371337890625,0.0,3401.82373046875,0.9286350607872008,1.0,0.0,3.0,1.0,0.0
18088980,297.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9967696070671082,0.514930009841919,0.4626862704753876,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8553735613822937,0.32697594165802,0.3107568919658661,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8320282101631165,0.2992867529392242,0.2103818506002426,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7936155796051025,0.2586151361465454,0.2463648319244384,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6980027556419373,0.1740280538797378,0.7906657457351685,284.9107360839844,284.95001220703125,297.25665283203125,293.3255920410156,297.2558288574219,297.36834716796875,284.9147644042969,1.0,0.4641737937927246,1.0,1.0,0.0,1.0,-2.425935745239258,2.425930976867676,4.722052381112008e-06,1.868449091911316,0.8976651430130005,0.8976651430130005,0.0,103.94976806640624,90.0,59241.8125,0.0,1244.7799072265625,1.0,279.75634765625,283.5673522949219,296.3615417480469,300.1872253417969,293.1499938964844,293.1499938964844,280.04998779296875,37669.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110196828842164,1.0,0.0,0.0,3.7125189304351807,3.7125439643859854,9.19667115795164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.009765625,0.0,1616.54638671875,1895.4371337890625,0.0,3506.064697265625,0.9205505847930908,1.0,0.0,3.0,1.0,0.0
18089040,297.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9967696070671082,0.514930009841919,0.4626862704753876,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8553735613822937,0.32697594165802,0.3107568919658661,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8320282101631165,0.2992867529392242,0.2103818506002426,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.7936155796051025,0.2586151361465454,0.2463648319244384,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6980027556419373,0.1740280538797378,0.7906657457351685,284.9107360839844,284.95001220703125,297.25665283203125,293.3255920410156,297.2558288574219,297.36834716796875,284.9147644042969,1.0,0.4641737937927246,1.0,1.0,0.0,1.0,-2.425935745239258,2.425930976867676,4.722052381112008e-06,1.868449091911316,0.8976651430130005,0.8976651430130005,0.0,103.94976806640624,90.0,59241.8125,0.0,1244.7799072265625,1.0,279.75634765625,283.5673522949219,296.3615417480469,300.1872253417969,293.1499938964844,293.1499938964844,280.04998779296875,37669.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110196828842164,1.0,0.0,0.0,3.7125189304351807,3.7125439643859854,9.19667115795164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.009765625,0.0,1616.54638671875,1895.4371337890625,0.0,3506.064697265625,0.9205505847930908,1.0,0.0,3.0,1.0,0.0
18089100,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9990000128746032,0.5176772475242615,0.4573883414268493,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.8649664521217346,0.3321417868137359,0.313488095998764,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.8395575881004333,0.3007378578186035,0.2111632972955703,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.8019565939903259,0.2603056728839874,0.2476942986249923,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.7057930827140808,0.1753831803798675,0.7956582307815552,285.0523681640625,284.95001220703125,297.2749938964844,293.3314819335937,297.274169921875,297.3729248046875,285.0588073730469,1.0,0.4626109600067138,1.0,1.0,0.0,1.0,-2.4317638874053955,2.431759119033813,4.745352725876728e-06,1.8732659816741943,1.0,1.0,0.0,100.95770263671876,90.0,58719.02734375,0.0,1239.1219482421875,1.0,280.0038452148437,283.7169189453125,296.3131103515625,299.9996032714844,293.1499938964844,293.1499938964844,280.04998779296875,33409.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062367081642152,1.0,0.0,0.0,3.771613121032715,3.771637916564941,9.491777177572658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.9228515625,0.0,1652.697998046875,1895.4371337890625,0.0,3461.646484375,0.932518184185028,1.0,0.0,3.0,1.0,0.0
18089160,297.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.9990000128746032,0.5224176049232483,0.4453093111515045,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.8774775266647339,0.3370509147644043,0.3185276389122009,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8480079174041748,0.3023822605609894,0.2121733129024505,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8109480738639832,0.2621540129184723,0.2492614537477493,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.7140898704528809,0.1768804341554641,0.8015220761299133,285.05633544921875,284.95001220703125,297.2933349609375,293.33740234375,297.29248046875,297.3887939453125,285.05523681640625,1.0,0.460356742143631,1.0,1.0,0.0,1.0,-2.4330873489379883,2.4330825805664062,4.750949301524088e-06,1.874517798423767,1.0,1.0,0.0,97.77783966064452,78.0,58879.46875,0.0,1227.6932373046875,1.0,280.0433959960937,283.7105407714844,296.327392578125,300.070556640625,293.1499938964844,293.1499938964844,279.75,33204.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053971767425536,1.0,0.0,0.0,3.8386173248291016,3.8386425971984863,9.832024261413608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.775390625,0.0,1731.31396484375,1895.4371337890625,0.0,3453.83984375,0.9456042647361756,1.0,0.0,3.0,1.0,0.0
18089220,297.5702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9990000128746032,0.5339600443840027,0.4196913838386535,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8982876539230347,0.338969349861145,0.3214887678623199,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8668437004089355,0.3047868311405182,0.2138444632291793,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8291678428649902,0.2652201354503631,0.2520785331726074,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.730672299861908,0.1795260608196258,0.8126440644264221,284.8836975097656,284.95001220703125,297.3299865722656,293.3494567871094,297.32916259765625,297.4259033203125,284.8861694335937,1.0,0.4540227651596069,1.0,1.0,0.0,1.0,-2.424635410308838,2.424630880355835,4.719168828160036e-06,1.868605136871338,0.8981059193611145,0.8981059193611145,0.0,90.9648895263672,81.0,59604.31640625,0.0,1189.574462890625,1.0,279.7568054199219,283.5285339355469,296.37823486328125,300.2425537109375,293.1499938964844,293.1499938964844,279.45001220703125,38388.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151096940040588,1.0,0.0,0.0,3.7744626998901367,3.77448844909668,9.506126161795692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.658203125,0.0,1694.5811767578125,1895.4371337890625,0.0,3543.9609375,0.9344905614852904,1.0,0.0,3.0,1.0,0.0
18089280,297.5702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9990000128746032,0.5339600443840027,0.4196913838386535,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8982876539230347,0.338969349861145,0.3214887678623199,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8668437004089355,0.3047868311405182,0.2138444632291793,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8291678428649902,0.2652201354503631,0.2520785331726074,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.730672299861908,0.1795260608196258,0.8126440644264221,284.8836975097656,284.95001220703125,297.3299865722656,293.3494567871094,297.32916259765625,297.4259033203125,284.8861694335937,1.0,0.4540227651596069,1.0,1.0,0.0,1.0,-2.424635410308838,2.424630880355835,4.719168828160036e-06,1.868605136871338,0.8981059193611145,0.8981059193611145,0.0,90.9648895263672,81.0,59604.31640625,0.0,1189.574462890625,1.0,279.7568054199219,283.5285339355469,296.37823486328125,300.2425537109375,293.1499938964844,293.1499938964844,279.45001220703125,38388.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151096940040588,1.0,0.0,0.0,3.7744626998901367,3.77448844909668,9.506126161795692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.658203125,0.0,1694.5811767578125,1895.4371337890625,0.0,3543.9609375,0.9344905614852904,1.0,0.0,3.0,1.0,0.0
18089340,297.6485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9990000128746032,0.5472202897071838,0.4015441536903381,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9175705909729004,0.3457061946392059,0.326191633939743,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.881840705871582,0.3071105182170868,0.2152580469846725,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8434242606163025,0.2682359218597412,0.2546682357788086,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7438523769378662,0.1822329461574554,0.823564887046814,284.8915710449219,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.470703125,284.8954467773437,1.0,0.4513868689537048,1.0,1.0,0.0,1.0,-2.426393747329712,2.42638897895813,4.726825864054263e-06,1.8703973293304443,0.8329009413719177,0.8329009413719177,0.0,86.62184143066406,84.0,59695.5234375,0.0,1173.6746826171875,1.0,279.4579162597656,283.527099609375,296.3686218261719,300.2394714355469,293.1499938964844,293.1499938964844,279.75,41188.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190298318862916,1.0,0.0,0.0,3.50525450706482,3.5052781105041504,8.198462069231027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.044921875,0.0,1415.2974853515625,1895.4371337890625,0.0,3580.2021484375,0.878724992275238,1.0,0.0,3.0,1.0,0.0
18089400,297.6485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9990000128746032,0.5472202897071838,0.4015441536903381,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9175705909729004,0.3457061946392059,0.326191633939743,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.881840705871582,0.3071105182170868,0.2152580469846725,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8434242606163025,0.2682359218597412,0.2546682357788086,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7438523769378662,0.1822329461574554,0.823564887046814,284.8915710449219,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.470703125,284.8954467773437,1.0,0.4513868689537048,1.0,1.0,0.0,1.0,-2.426393747329712,2.42638897895813,4.726825864054263e-06,1.8703973293304443,0.8329009413719177,0.8329009413719177,0.0,86.62184143066406,84.0,59695.5234375,0.0,1173.6746826171875,1.0,279.4579162597656,283.527099609375,296.3686218261719,300.2394714355469,293.1499938964844,293.1499938964844,279.75,41188.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190298318862916,1.0,0.0,0.0,3.50525450706482,3.5052781105041504,8.198462069231027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.044921875,0.0,1415.2974853515625,1895.4371337890625,0.0,3580.2021484375,0.878724992275238,1.0,0.0,3.0,1.0,0.0
18089460,297.7323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9990000128746032,0.5620291233062744,0.3861229121685028,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9431889057159424,0.3571842312812805,0.3368149399757385,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8967626094818115,0.3105575740337372,0.2173808962106704,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8577510118484497,0.2721410095691681,0.2580171823501587,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7573364973068237,0.1856826990842819,0.8375548720359802,285.02032470703125,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.5252990722656,285.0184631347656,1.0,0.4516308009624481,1.0,1.0,0.0,1.0,-2.444000005722046,2.443995237350464,4.796301254827995e-06,1.8843494653701784,0.9455296397209167,0.9455296397209167,0.0,83.60155487060547,87.0,59665.87890625,0.0,1181.6158447265625,1.0,279.7421875,283.64849853515625,296.3450012207031,300.12744140625,293.1499938964844,293.1499938964844,279.45001220703125,32875.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091377854347228,1.0,0.0,0.0,3.6525468826293945,3.6525704860687256,8.901944852368615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.232421875,0.0,1512.60888671875,1895.4371337890625,0.0,3488.599853515625,0.9033910632133484,1.0,0.0,3.0,1.0,0.0
18089520,297.7323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9990000128746032,0.5620291233062744,0.3861229121685028,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9431889057159424,0.3571842312812805,0.3368149399757385,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8967626094818115,0.3105575740337372,0.2173808962106704,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8577510118484497,0.2721410095691681,0.2580171823501587,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.7573364973068237,0.1856826990842819,0.8375548720359802,285.02032470703125,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.5252990722656,285.0184631347656,1.0,0.4516308009624481,1.0,1.0,0.0,1.0,-2.444000005722046,2.443995237350464,4.796301254827995e-06,1.8843494653701784,0.9455296397209167,0.9455296397209167,0.0,83.60155487060547,87.0,59665.87890625,0.0,1181.6158447265625,1.0,279.7421875,283.64849853515625,296.3450012207031,300.12744140625,293.1499938964844,293.1499938964844,279.45001220703125,32875.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091377854347228,1.0,0.0,0.0,3.6525468826293945,3.6525704860687256,8.901944852368615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.232421875,0.0,1512.60888671875,1895.4371337890625,0.0,3488.599853515625,0.9033910632133484,1.0,0.0,3.0,1.0,0.0
18089580,297.7854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.9990000128746032,0.5748199224472046,0.379221647977829,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.95376718044281,0.3606287539005279,0.3408963084220886,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9052777290344238,0.3133413195610046,0.2194210737943649,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.8665639162063599,0.275594025850296,0.2613568305969238,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.7661932110786438,0.1888768225908279,0.852058470249176,284.9206848144531,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.5578308105469,284.9246826171875,1.0,0.453805536031723,1.0,1.0,0.0,1.0,-2.464500904083252,2.464495897293091,4.877901574218413e-06,1.9006174802780151,0.8648151755332947,0.8648151755332947,0.0,82.71814727783203,105.0,60688.8203125,0.0,1202.01611328125,1.0,279.45758056640625,283.5337219238281,296.41094970703125,300.3272399902344,293.1499938964844,293.1499938964844,279.75,38107.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917932629585266,1.0,0.0,0.0,3.556802034378052,3.556825637817383,8.441365366707032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.126953125,0.0,1447.3011474609375,1895.4371337890625,0.0,3570.0673828125,0.8867754340171814,1.0,0.0,3.0,1.0,0.0
18089640,297.7854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.9990000128746032,0.5748199224472046,0.379221647977829,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.95376718044281,0.3606287539005279,0.3408963084220886,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9052777290344238,0.3133413195610046,0.2194210737943649,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.8665639162063599,0.275594025850296,0.2613568305969238,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.7661932110786438,0.1888768225908279,0.852058470249176,284.9206848144531,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.5578308105469,284.9246826171875,1.0,0.453805536031723,1.0,1.0,0.0,1.0,-2.464500904083252,2.464495897293091,4.877901574218413e-06,1.9006174802780151,0.8648151755332947,0.8648151755332947,0.0,82.71814727783203,105.0,60688.8203125,0.0,1202.01611328125,1.0,279.45758056640625,283.5337219238281,296.41094970703125,300.3272399902344,293.1499938964844,293.1499938964844,279.75,38107.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917932629585266,1.0,0.0,0.0,3.556802034378052,3.556825637817383,8.441365366707032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.126953125,0.0,1447.3011474609375,1895.4371337890625,0.0,3570.0673828125,0.8867754340171814,1.0,0.0,3.0,1.0,0.0
18089700,297.80487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.9990000128746032,0.5807566046714783,0.381566971540451,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.9556599855422974,0.3668048679828644,0.3448987603187561,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.9048174023628236,0.3150162994861603,0.2204605638980865,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.86666339635849,0.2775408625602722,0.2630636692047119,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.7668318748474121,0.1906208992004394,0.8594708442687988,285.05615234375,284.95001220703125,297.4583435058594,293.39324951171875,297.45751953125,297.5719299316406,285.0631103515625,1.0,0.4577419459819793,1.0,1.0,0.0,1.0,-2.4843084812164307,2.484303474426269,4.956501015840331e-06,1.915860295295716,0.9663299918174744,0.9663299918174744,0.0,83.89185333251953,105.0,60505.00390625,0.0,1230.6005859375,1.0,279.7004089355469,283.6727294921875,296.3696594238281,300.1561279296875,293.1499938964844,293.1499938964844,279.75,32940.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912951111793518,1.0,0.0,0.0,3.633018970489502,3.633042335510254,8.807012363831745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.162109375,0.0,1491.5751953125,1895.4371337890625,0.0,3523.970703125,0.90132337808609,1.0,0.0,3.0,1.0,0.0
18089760,297.8153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.9990000128746032,0.5859371423721313,0.387051522731781,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.956512212753296,0.3720259666442871,0.3507300913333893,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.9021733403205872,0.3168747127056122,0.2217516452074051,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8647125959396362,0.2796417474746704,0.2650462388992309,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7656662464141846,0.1924770921468734,0.8678588271141052,285.0643005371094,284.95001220703125,297.4766540527344,293.39971923828125,297.4758605957031,297.5807189941406,285.0638122558594,1.0,0.4632193744182586,1.0,1.0,0.0,1.0,-2.5119075775146484,2.511902332305908,5.067521215096349e-06,1.93731951713562,1.0,1.0,0.0,86.05852508544922,123.0,61286.6953125,0.0,1273.3846435546875,1.0,279.7427673339844,283.6608581542969,296.392333984375,300.263671875,293.1499938964844,293.1499938964844,279.45001220703125,31577.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127553105354308,1.0,0.0,0.0,3.739964008331299,3.739988088607788,9.333147659162931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9444.763671875,0.0,1601.6761474609375,1895.4371337890625,0.0,3522.15625,0.922353208065033,1.0,0.0,3.0,1.0,0.0
18089820,297.7836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.9990000128746032,0.5912261009216309,0.4124400019645691,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9375672340393066,0.373803049325943,0.3541855812072754,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8858869075775146,0.319722831249237,0.2240828424692154,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8508175015449524,0.2831955552101135,0.2688118517398834,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.7543686032295227,0.195631593465805,0.8839121460914612,284.93896484375,284.95001220703125,297.5133361816406,293.4128112792969,297.5125427246094,297.5602722167969,284.9424743652344,1.0,0.4774848818778991,1.0,1.0,0.0,1.0,-2.573171615600586,2.5731663703918457,5.318701369105838e-06,1.985085606575012,0.9342243671417236,0.9342243671417236,0.0,94.15524291992188,141.0,63513.703125,0.0,1385.8665771484375,1.0,279.4571228027344,283.49884033203125,296.4607238769531,300.5385437011719,293.1499938964844,293.1499938964844,279.1499938964844,35655.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926184356212616,1.0,0.0,0.0,3.7543399333953857,3.754364967346192,9.405036962562008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.865234375,0.0,1649.7247314453125,1895.4371337890625,0.0,3646.118408203125,0.9286011457443236,1.0,0.0,3.0,1.0,0.0
18089880,297.7836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.9990000128746032,0.5912261009216309,0.4124400019645691,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9375672340393066,0.373803049325943,0.3541855812072754,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8858869075775146,0.319722831249237,0.2240828424692154,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8508175015449524,0.2831955552101135,0.2688118517398834,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.7543686032295227,0.195631593465805,0.8839121460914612,284.93896484375,284.95001220703125,297.5133361816406,293.4128112792969,297.5125427246094,297.5602722167969,284.9424743652344,1.0,0.4774848818778991,1.0,1.0,0.0,1.0,-2.573171615600586,2.5731663703918457,5.318701369105838e-06,1.985085606575012,0.9342243671417236,0.9342243671417236,0.0,94.15524291992188,141.0,63513.703125,0.0,1385.8665771484375,1.0,279.4571228027344,283.49884033203125,296.4607238769531,300.5385437011719,293.1499938964844,293.1499938964844,279.1499938964844,35655.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926184356212616,1.0,0.0,0.0,3.7543399333953857,3.754364967346192,9.405036962562008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.865234375,0.0,1649.7247314453125,1895.4371337890625,0.0,3646.118408203125,0.9286011457443236,1.0,0.0,3.0,1.0,0.0
18089940,297.740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.9990000128746032,0.5916059017181396,0.431496113538742,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.9234135150909424,0.3756160736083984,0.3563219308853149,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.8739444613456726,0.3211610019207001,0.2252649962902069,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.8406334519386292,0.2850677669048309,0.2708121836185455,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.7457665801048279,0.1972211003303527,0.8922296762466431,284.85552978515625,284.95001220703125,297.53424072265625,293.4203796386719,297.5334777832031,297.53424072265625,284.8609924316406,1.0,0.4871238768100738,1.0,1.0,0.0,1.0,-2.612447500228882,2.6124420166015625,5.482893811858958e-06,2.015676498413086,0.857629120349884,0.857629120349884,0.0,100.281982421875,141.0,64874.796875,0.0,1464.787109375,1.0,279.1865234375,283.3893127441406,296.4873352050781,300.7186584472656,293.1499938964844,293.1499938964844,279.1499938964844,39573.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349785447120668,1.0,0.0,0.0,3.683558464050293,3.68358325958252,9.053748044607346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9486.7763671875,0.0,1597.80859375,1895.4371337890625,0.0,3726.688720703125,0.913710594177246,1.0,0.0,3.0,1.0,0.0
18090000,297.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.9990000128746032,0.591097354888916,0.4474756717681885,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.911996841430664,0.3778513967990875,0.3577175140380859,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.8644716143608093,0.3223276436328888,0.2261338233947754,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.832536518573761,0.286532998085022,0.2722943723201751,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.738856852054596,0.1984079033136367,0.8982236385345459,284.9256896972656,284.95001220703125,297.54998779296875,293.4261169433594,297.5492248535156,297.5121154785156,284.9310302734375,1.0,0.4949098825454712,1.0,1.0,0.0,1.0,-2.643348693847656,2.643342971801758,5.61382057640003e-06,2.039738893508911,0.8877903819084167,0.8877903819084167,0.0,105.52975463867188,159.0,65413.2421875,0.0,1530.360107421875,1.0,279.15753173828125,283.4433898925781,296.4693908691406,300.6756591796875,293.1499938964844,293.1499938964844,279.45001220703125,37928.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373560547828674,1.0,0.0,0.0,3.645519971847534,3.6455442905426025,8.867725682648597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.376953125,0.0,1542.60009765625,1895.4371337890625,0.0,3748.37646484375,0.906816065311432,1.0,0.0,3.0,1.0,0.0
18090060,297.6341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.9990000128746032,0.5893107652664185,0.4761423170566559,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.8966761231422424,0.3824980854988098,0.3628301620483398,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.8492340445518494,0.3245947360992431,0.2278873473405838,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.8191729187965393,0.289183497428894,0.2750674188137054,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.7274527549743652,0.2004225254058838,0.908835768699646,284.967529296875,284.95001220703125,297.57568359375,293.4356689453125,297.55401611328125,297.4761047363281,284.95220947265625,1.0,0.5088196396827698,0.828089714050293,0.828089714050293,0.2879999876022339,1.0,-2.702120542526245,2.107483386993408,0.5946369767189026,1.4934052228927612,0.938578963279724,0.938578963279724,0.0,115.11366271972656,159.0,62387.484375,0.0,1654.413330078125,1.0,279.4293518066406,283.4200439453125,296.4216613769531,300.4757385253906,293.1499938964844,293.1499938964844,279.45001220703125,33539.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327343702316284,1.0,0.0,0.0,3.754092216491699,3.754116773605346,9.4037949338599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.4072265625,0.0,1633.157470703125,1895.4371337890625,0.0,3706.178955078125,0.9259979724884032,1.0,0.0,3.0,1.0,0.0
18090120,297.5985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9990000128746032,0.5875796675682068,0.4886340498924255,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8891837000846863,0.3809486329555511,0.3633583188056946,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.843011736869812,0.3252052664756775,0.2285402119159698,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8134321570396423,0.2899872660636902,0.2761036455631256,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7225768566131592,0.2010011821985244,0.9126651883125304,284.8895874023437,284.95001220703125,297.5852966308594,293.4393615722656,297.5424499511719,297.456787109375,284.87957763671875,1.0,0.5143817663192749,0.7612356543540955,0.7612356543540955,0.4000000059604645,1.0,-2.724397659301758,1.8040502071380613,0.9203476309776306,1.1860551834106443,0.882127583026886,0.882127583026886,0.0,119.34822082519533,162.0,60309.08203125,0.0,1705.3260498046875,1.0,279.4427490234375,283.3320007324219,296.4130859375,300.3951416015625,293.1499938964844,293.1499938964844,279.1499938964844,36710.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930419147014618,1.0,0.0,0.0,3.719285488128662,3.7193102836608887,9.230225828105176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.5517578125,0.0,1617.0419921875,1895.4371337890625,0.0,3684.982421875,0.919448733329773,1.0,0.0,3.0,1.0,0.0
18090180,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.9983521699905396,0.5785297155380249,0.5225845575332642,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.863042414188385,0.3767066597938537,0.3582790791988373,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341064453125,0.8252575397491455,0.3265513479709625,0.2299331426620483,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8342590332031,0.7958534955978394,0.2920943200588226,0.2787114381790161,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.7074452042579651,0.202301949262619,0.9215692281723022,284.8337707519531,284.95001220703125,297.6180114746094,293.45220947265625,297.474365234375,297.3797302246094,284.830322265625,1.0,0.5287716388702393,0.5224713683128357,0.5224713683128357,0.800000011920929,1.0,-2.7748494148254395,1.0958718061447144,1.6789777278900146,0.4690087139606476,0.7441639304161072,0.7441639304161072,0.0,132.3451690673828,165.0,54288.78125,0.0,1841.0791015625,1.0,279.1595764160156,283.2397155761719,296.34979248046875,299.9747619628906,293.1499938964844,293.1499938964844,279.45001220703125,45760.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130804538726808,1.0,0.0,0.0,3.184972047805786,3.1849935054779053,6.768688649572141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.9375,0.0,1138.4539794921875,1895.4371337890625,0.0,3525.16943359375,0.8124004006385803,1.0,0.0,3.0,1.0,0.0
18090240,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.9983521699905396,0.5785297155380249,0.5225845575332642,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.863042414188385,0.3767066597938537,0.3582790791988373,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341064453125,0.8252575397491455,0.3265513479709625,0.2299331426620483,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8342590332031,0.7958534955978394,0.2920943200588226,0.2787114381790161,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.7074452042579651,0.202301949262619,0.9215692281723022,284.8337707519531,284.95001220703125,297.6180114746094,293.45220947265625,297.474365234375,297.3797302246094,284.830322265625,1.0,0.5287716388702393,0.5224713683128357,0.5224713683128357,0.800000011920929,1.0,-2.7748494148254395,1.0958718061447144,1.6789777278900146,0.4690087139606476,0.7441639304161072,0.7441639304161072,0.0,132.3451690673828,165.0,54288.78125,0.0,1841.0791015625,1.0,279.1595764160156,283.2397155761719,296.34979248046875,299.9747619628906,293.1499938964844,293.1499938964844,279.45001220703125,45760.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130804538726808,1.0,0.0,0.0,3.184972047805786,3.1849935054779053,6.768688649572141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.9375,0.0,1138.4539794921875,1895.4371337890625,0.0,3525.16943359375,0.8124004006385803,1.0,0.0,3.0,1.0,0.0
18090300,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.9870496988296508,0.5763490200042725,0.5197631120681763,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.8535305857658386,0.379152774810791,0.3601090312004089,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.8161454796791077,0.3275427222251892,0.2307248711585998,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.7866154909133911,0.2933351099491119,0.2800617516040802,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.6989412903785706,0.2030271738767624,0.925825297832489,284.927978515625,284.95001220703125,297.6334228515625,293.45849609375,297.4432678222656,297.3604736328125,284.9262084960937,1.0,0.5339936017990112,0.4030891954898834,0.4030891954898834,1.0,1.0,-2.781144618988037,0.8324618339538574,1.94868278503418,0.2048392593860626,0.7825729846954346,0.7825729846954346,0.0,139.18719482421875,165.0,51509.625,0.0,1884.4290771484373,1.0,279.3867492675781,283.33740234375,296.2881774902344,299.6194152832031,293.1499938964844,293.1499938964844,279.45001220703125,39991.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923296332359314,1.0,0.0,0.0,3.118724822998047,3.1187448501586914,6.490041073448083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.607421875,0.0,1044.045654296875,1895.4371337890625,0.0,3331.9873046875,0.7945536375045776,1.0,0.0,3.0,1.0,0.0
18090360,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.9789270162582396,0.5760056376457214,0.518922746181488,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.8478197455406189,0.3807315826416015,0.3623581826686859,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.810049831867218,0.3286304175853729,0.2316062599420547,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.7807183861732483,0.2946445643901825,0.2814731001853943,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.693419337272644,0.2038218975067138,0.930205762386322,284.95477294921875,284.95001220703125,297.64825439453125,293.4647216796875,297.4424133300781,297.35137939453125,284.9633178710937,1.0,0.5385131239891052,0.4214614629745483,0.4214614629745483,1.0,1.0,-2.790859699249268,0.8578463792800903,1.9330133199691768,0.2283200323581695,0.7908781170845032,0.7908781170845032,0.0,144.4889678955078,153.0,51009.3984375,0.0,1924.74951171875,1.0,279.4366149902344,283.3845520019531,296.30096435546875,299.56427001953125,293.1499938964844,293.1499938964844,279.75,38579.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758453130722046,1.0,0.0,0.0,3.0788185596466064,3.0788378715515137,6.325014396679762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.49951171875,0.0,1001.9841918945312,1895.4371337890625,0.0,3177.63330078125,0.7834922671318054,1.0,0.0,3.0,1.0,0.0
18090420,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.9788766503334044,0.577917754650116,0.520067036151886,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8507265448570251,0.385750949382782,0.3671060800552368,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8114310503005981,0.3312340974807739,0.2333677411079406,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.7826608419418335,0.2975955009460449,0.2842033207416534,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.6950149536132812,0.2057237774133682,0.9384578466415404,285.0340576171875,284.95001220703125,297.6762084960937,293.47686767578125,297.4565734863281,297.34503173828125,285.031982421875,1.0,0.5416619777679443,0.4582059681415558,0.4582059681415558,1.0,1.0,-2.813256025314331,0.9485830664634703,1.8646730184555047,0.314433217048645,0.8946948647499084,0.8946948647499084,0.0,145.79129028320312,141.0,52008.828125,0.0,1966.1949462890625,1.0,279.7377624511719,283.4629211425781,296.3957214355469,299.6603088378906,293.1499938964844,293.1499938964844,280.04998779296875,30728.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562206029891968,1.0,0.0,0.0,3.3396029472351074,3.339622974395752,7.441884690706502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.39599609375,0.0,1178.3922119140625,1895.4371337890625,0.0,2993.56494140625,0.8316212892532349,1.0,0.0,3.0,1.0,0.0
18090480,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.9788766503334044,0.577917754650116,0.520067036151886,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8507265448570251,0.385750949382782,0.3671060800552368,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8114310503005981,0.3312340974807739,0.2333677411079406,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.7826608419418335,0.2975955009460449,0.2842033207416534,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.6950149536132812,0.2057237774133682,0.9384578466415404,285.0340576171875,284.95001220703125,297.6762084960937,293.47686767578125,297.4565734863281,297.34503173828125,285.031982421875,1.0,0.5416619777679443,0.4582059681415558,0.4582059681415558,1.0,1.0,-2.813256025314331,0.9485830664634703,1.8646730184555047,0.314433217048645,0.8946948647499084,0.8946948647499084,0.0,145.79129028320312,141.0,52008.828125,0.0,1966.1949462890625,1.0,279.7377624511719,283.4629211425781,296.3957214355469,299.6603088378906,293.1499938964844,293.1499938964844,280.04998779296875,30728.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562206029891968,1.0,0.0,0.0,3.3396029472351074,3.339622974395752,7.441884690706502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.39599609375,0.0,1178.3922119140625,1895.4371337890625,0.0,2993.56494140625,0.8316212892532349,1.0,0.0,3.0,1.0,0.0
18090540,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.9830748438835144,0.5793147087097168,0.5210728049278259,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.119384765625,0.8553804159164429,0.3880722820758819,0.368659645318985,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.8157676458358765,0.3327082097530365,0.2342958152294159,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192321777344,0.787419319152832,0.2992731034755707,0.2856609523296356,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11871337890625,0.6992936730384827,0.2068348526954651,0.9428634643554688,285.1194152832031,284.95001220703125,297.69122314453125,293.4836730957031,297.4654846191406,297.3426818847656,285.1192626953125,1.0,0.5417370796203613,0.4791702926158905,0.4791702926158905,1.0,1.0,-2.824493408203125,0.9960249662399292,1.828468561172485,0.3593853116035461,0.999591827392578,0.999591827392578,0.0,143.87515258789062,141.0,52114.4375,0.0,1974.8250732421875,1.0,280.0042419433594,283.5614318847656,296.4315185546875,299.6612854003906,293.1499938964844,293.1499938964844,280.04998779296875,28477.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515008687973022,1.0,0.0,0.0,3.499528408050537,3.499549627304077,8.171698482328793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.55224609375,0.0,1318.148681640625,1895.4371337890625,0.0,2949.330322265625,0.866693377494812,1.0,0.0,3.0,1.0,0.0
18090600,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.9879547357559204,0.5803869366645813,0.5219811797142029,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.861312985420227,0.3897266387939453,0.3705673813819885,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966186523437,0.8206484913825989,0.3338104784488678,0.2350051552057266,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967712402344,0.7927685379981995,0.3005324900150299,0.2867604792118072,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.7041087746620178,0.2076808363199234,0.946175754070282,285.09637451171875,284.95001220703125,297.7020874023437,293.4887084960937,297.4723815917969,297.3413391113281,285.0941772460937,1.0,0.5412840843200684,0.4949504733085632,0.4949504733085632,1.0,1.0,-2.834034442901612,1.030158281326294,1.803876042366028,0.3913083970546722,1.0,1.0,0.0,141.36012268066406,129.0,52747.83984375,0.0,1977.92724609375,1.0,280.0394897460937,283.5361328125,296.48358154296875,299.8061218261719,293.1499938964844,293.1499938964844,279.75,29341.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853680431842804,1.0,0.0,0.0,3.6087164878845215,3.608738899230957,8.689580681675579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.5869140625,0.0,1438.462890625,1895.4371337890625,0.0,2969.75390625,0.8906123638153076,1.0,0.0,3.0,1.0,0.0
18090660,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9977258443832396,0.5805855989456177,0.5225355625152588,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8700684309005737,0.3855663537979126,0.3680199980735779,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8313525319099426,0.3351888060569763,0.2360394597053527,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8047848343849182,0.302515298128128,0.2886638939380646,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7146048545837402,0.2089510113000869,0.9517036080360411,284.8926086425781,284.95001220703125,297.7260131835937,293.5002136230469,297.4720764160156,297.3280944824219,284.8929138183594,1.0,0.5382457375526428,0.4905115962028503,0.4905115962028503,1.0,1.0,-2.8418304920196533,1.0275599956512451,1.814270496368408,0.3867879211902618,0.8916422128677368,0.8916422128677368,0.0,135.25608825683594,117.0,54138.0234375,0.0,1960.987060546875,1.0,279.75799560546875,283.31378173828125,296.5683898925781,300.088623046875,293.1499938964844,293.1499938964844,280.04998779296875,35990.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725149035453796,1.0,0.0,0.0,3.6391334533691406,3.639157295227051,8.836682354740333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.34619140625,0.0,1521.037841796875,1895.4371337890625,0.0,3146.400146484375,0.9021556973457336,1.0,0.0,3.0,1.0,0.0
