time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090720,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9977258443832396,0.5805855989456177,0.5225355625152588,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8700684309005737,0.3855663537979126,0.3680199980735779,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8313525319099426,0.3351888060569763,0.2360394597053527,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8047848343849182,0.302515298128128,0.2886638939380646,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7146048545837402,0.2089510113000869,0.9517036080360411,284.8926086425781,284.95001220703125,297.7260131835937,293.5002136230469,297.4720764160156,297.3280944824219,284.8929138183594,1.0,0.5382457375526428,0.4905115962028503,0.4905115962028503,1.0,1.0,-2.8418304920196533,1.0275599956512451,1.814270496368408,0.3867879211902618,0.8916422128677368,0.8916422128677368,0.0,135.25608825683594,117.0,54138.0234375,0.0,1960.987060546875,1.0,279.75799560546875,283.31378173828125,296.5683898925781,300.088623046875,293.1499938964844,293.1499938964844,280.04998779296875,35990.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725149035453796,1.0,0.0,0.0,3.6391334533691406,3.639157295227051,8.836682354740333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.34619140625,0.0,1521.037841796875,1895.4371337890625,0.0,3146.400146484375,0.9021556973457336,1.0,0.0,3.0,1.0,0.0
18090780,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9990000128746032,0.5846022367477417,0.5065726041793823,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.884573757648468,0.3910201787948608,0.3710204064846039,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8430439233779907,0.3370227515697479,0.2369588017463684,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8171727061271667,0.3047917485237121,0.2903864085674286,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7249811887741089,0.2103779315948486,0.9563332200050354,284.9942626953125,284.95001220703125,297.7481384277344,293.5113830566406,297.4764099121094,297.3242492675781,284.99151611328125,1.0,0.5325785279273987,0.4860727488994598,0.4860727488994598,1.0,1.0,-2.83204984664917,1.015191674232483,1.8168580532073968,0.3758408427238464,0.9782596826553344,0.9782596826553344,0.0,128.41070556640625,105.0,53281.12109375,0.0,1914.231201171875,1.0,280.0431823730469,283.4301452636719,296.5063171386719,299.9196472167969,293.1499938964844,293.1499938964844,279.75,32792.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678376078605652,1.0,0.0,0.0,3.762808084487915,3.7628326416015625,9.447512070437368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.9736328125,0.0,1637.590087890625,1895.4371337890625,0.0,3102.525634765625,0.9281069040298462,1.0,0.0,3.0,1.0,0.0
18090840,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9990000128746032,0.5846022367477417,0.5065726041793823,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.884573757648468,0.3910201787948608,0.3710204064846039,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8430439233779907,0.3370227515697479,0.2369588017463684,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8171727061271667,0.3047917485237121,0.2903864085674286,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7249811887741089,0.2103779315948486,0.9563332200050354,284.9942626953125,284.95001220703125,297.7481384277344,293.5113830566406,297.4764099121094,297.3242492675781,284.99151611328125,1.0,0.5325785279273987,0.4860727488994598,0.4860727488994598,1.0,1.0,-2.83204984664917,1.015191674232483,1.8168580532073968,0.3758408427238464,0.9782596826553344,0.9782596826553344,0.0,128.41070556640625,105.0,53281.12109375,0.0,1914.231201171875,1.0,280.0431823730469,283.4301452636719,296.5063171386719,299.9196472167969,293.1499938964844,293.1499938964844,279.75,32792.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678376078605652,1.0,0.0,0.0,3.762808084487915,3.7628326416015625,9.447512070437368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.9736328125,0.0,1637.590087890625,1895.4371337890625,0.0,3102.525634765625,0.9281069040298462,1.0,0.0,3.0,1.0,0.0
18090900,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.9990000128746032,0.5881141424179077,0.4942226111888885,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.8924919962882996,0.3893953859806061,0.3715141415596008,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.8503077030181885,0.3377098441123962,0.2374708801507949,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.8243196606636047,0.3057494461536407,0.2912939190864563,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.7311067581176758,0.2109673917293548,0.9588060975074768,284.845458984375,284.95001220703125,297.75860595703125,293.516845703125,297.48004150390625,297.3251647949219,284.83905029296875,1.0,0.5290515422821045,0.4838533103466034,0.4838533103466034,1.0,1.0,-2.8254435062408447,1.0082014799118042,1.81724214553833,0.3706033825874328,0.8708224892616272,0.8708224892616272,0.0,124.5138702392578,105.0,54013.6875,0.0,1882.9888916015625,1.0,279.7955627441406,283.2640075683594,296.5608825683594,300.1247863769531,293.1499938964844,293.1499938964844,279.75,37416.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874906599521637,1.0,0.0,0.0,3.732178926467896,3.732203960418701,9.29433213059383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.1123046875,0.0,1637.367431640625,1895.4371337890625,0.0,3168.830810546875,0.922128975391388,1.0,0.0,3.0,1.0,0.0
18090960,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.9990000128746032,0.5923466682434082,0.4830227494239807,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.8979126214981079,0.3884884715080261,0.3695520460605621,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.8569915294647217,0.3382168412208557,0.2377516478300094,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.8307949900627136,0.3065531253814697,0.291953295469284,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.7366729378700256,0.211417093873024,0.960378348827362,284.8611755371094,284.95001220703125,297.7686767578125,293.522216796875,297.485595703125,297.3284606933594,284.8646545410156,1.0,0.5249119400978088,0.4835783541202545,0.4835783541202545,1.0,1.0,-2.8126485347747803,1.002225637435913,1.8104230165481567,0.3673551082611084,0.8463643789291382,0.8463643789291382,0.0,120.78992462158205,93.0,53367.35546875,0.0,1845.018798828125,1.0,279.7569274902344,283.2932434082031,296.5458068847656,300.0371398925781,293.1499938964844,293.1499938964844,280.04998779296875,40518.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765558004379272,1.0,0.0,0.0,3.6022849082946777,3.602309226989746,8.658634556013567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.0048828125,0.0,1514.0953369140625,1895.4371337890625,0.0,3184.29541015625,0.8979797959327698,1.0,0.0,3.0,1.0,0.0
18091020,297.50811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9990000128746032,0.6051158905029297,0.4522562325000763,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9246257543563844,0.395767867565155,0.3747264742851257,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8771990537643433,0.3402151763439178,0.2387101352214813,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8497848510742188,0.3089214861392975,0.2936538755893707,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.7532236576080322,0.212915688753128,0.9647050499916076,284.98004150390625,284.95001220703125,297.7877502441406,293.5327453613281,297.51788330078125,297.3683776855469,284.978759765625,1.0,0.5158270597457886,0.4830284416675567,0.4830284416675567,1.0,1.0,-2.790285110473633,0.9920091032981871,1.7982759475708008,0.3625465333461761,0.930617332458496,0.930617332458496,0.0,111.45736694335938,96.0,52173.83984375,0.0,1765.99609375,1.0,280.0419311523437,283.42559814453125,296.4927673339844,299.8368530273437,293.1499938964844,293.1499938964844,279.75,34319.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643202781677246,1.0,0.0,0.0,3.686222076416016,3.686246156692505,9.066847042049632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.3408203125,0.0,1561.1431884765625,1895.4371337890625,0.0,3069.529296875,0.912141978740692,1.0,0.0,3.0,1.0,0.0
18091080,297.50811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9990000128746032,0.6051158905029297,0.4522562325000763,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9246257543563844,0.395767867565155,0.3747264742851257,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8771990537643433,0.3402151763439178,0.2387101352214813,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8497848510742188,0.3089214861392975,0.2936538755893707,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.7532236576080322,0.212915688753128,0.9647050499916076,284.98004150390625,284.95001220703125,297.7877502441406,293.5327453613281,297.51788330078125,297.3683776855469,284.978759765625,1.0,0.5158270597457886,0.4830284416675567,0.4830284416675567,1.0,1.0,-2.790285110473633,0.9920091032981871,1.7982759475708008,0.3625465333461761,0.930617332458496,0.930617332458496,0.0,111.45736694335938,96.0,52173.83984375,0.0,1765.99609375,1.0,280.0419311523437,283.42559814453125,296.4927673339844,299.8368530273437,293.1499938964844,293.1499938964844,279.75,34319.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643202781677246,1.0,0.0,0.0,3.686222076416016,3.686246156692505,9.066847042049632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.3408203125,0.0,1561.1431884765625,1895.4371337890625,0.0,3069.529296875,0.912141978740692,1.0,0.0,3.0,1.0,0.0
18091140,297.5877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9990000128746032,0.6177680492401123,0.4337498247623443,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9396528005599976,0.3950509130954742,0.3746472895145416,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8910367488861084,0.3416261970996856,0.2396813929080963,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.863152801990509,0.3108455240726471,0.2954138517379761,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7650109529495239,0.214237168431282,0.9700692296028136,284.8924865722656,284.95001220703125,297.8055419921875,293.5429382324219,297.5506286621094,297.4098815917969,284.89556884765625,1.0,0.5110524296760559,0.4824784994125366,0.4824784994125366,1.0,1.0,-2.7776615619659424,0.9857429265975952,1.7919186353683472,0.3597768545150757,0.8341848254203796,0.8341848254203796,0.0,106.16741180419922,99.0,52353.84765625,0.0,1721.8253173828125,1.0,279.7576904296875,283.32989501953125,296.5487060546875,299.9631042480469,293.1499938964844,293.1499938964844,280.04998779296875,40294.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694490790367126,1.0,0.0,0.0,3.500051975250244,3.500075340270996,8.174143886208185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.95654296875,0.0,1403.470703125,1895.4371337890625,0.0,3117.642578125,0.8759793043136597,1.0,0.0,3.0,1.0,0.0
18091200,297.5877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9990000128746032,0.6177680492401123,0.4337498247623443,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9396528005599976,0.3950509130954742,0.3746472895145416,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8910367488861084,0.3416261970996856,0.2396813929080963,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.863152801990509,0.3108455240726471,0.2954138517379761,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7650109529495239,0.214237168431282,0.9700692296028136,284.8924865722656,284.95001220703125,297.8055419921875,293.5429382324219,297.5506286621094,297.4098815917969,284.89556884765625,1.0,0.5110524296760559,0.4824784994125366,0.4824784994125366,1.0,1.0,-2.7776615619659424,0.9857429265975952,1.7919186353683472,0.3597768545150757,0.8341848254203796,0.8341848254203796,0.0,106.16741180419922,99.0,52353.84765625,0.0,1721.8253173828125,1.0,279.7576904296875,283.32989501953125,296.5487060546875,299.9631042480469,293.1499938964844,293.1499938964844,280.04998779296875,40294.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694490790367126,1.0,0.0,0.0,3.500051975250244,3.500075340270996,8.174143886208185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.95654296875,0.0,1403.470703125,1895.4371337890625,0.0,3117.642578125,0.8759793043136597,1.0,0.0,3.0,1.0,0.0
18091260,297.641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9990000128746032,0.6275668144226074,0.4221746623516083,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9535564184188844,0.4015876352787018,0.3792767524719238,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9005647301673889,0.3433421552181244,0.2406215816736221,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8725544810295105,0.312840461730957,0.2969974279403686,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7733604907989502,0.2156662344932556,0.975232481956482,285.017822265625,284.95001220703125,297.8190002441406,293.55084228515625,297.5761108398437,297.4420471191406,285.0164794921875,1.0,0.5094194412231445,0.4822884500026703,0.4822884500026703,1.0,1.0,-2.7785391807556152,0.9856683015823364,1.7928709983825684,0.3600091636180877,0.9331979751586914,0.9331979751586914,0.0,103.28575134277344,99.0,51829.1796875,0.0,1709.5008544921875,1.0,280.0322570800781,283.4617919921875,296.5047607421875,299.79931640625,293.1499938964844,293.1499938964844,280.04998779296875,33056.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587887287139893,1.0,0.0,0.0,3.612160444259644,3.612183570861816,8.706173844075238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.5341796875,0.0,1469.6817626953125,1895.4371337890625,0.0,3017.645263671875,0.8948025107383728,1.0,0.0,3.0,1.0,0.0
18091320,297.65289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9990000128746032,0.6299248337745667,0.4197901487350464,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9566333293914796,0.4022314846515655,0.3805316686630249,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9027045369148254,0.3437741696834564,0.2409207969903946,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8746882081031799,0.3133444488048553,0.2974644303321838,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7752695679664612,0.2160366177558899,0.9768149256706238,285.011962890625,284.95001220703125,297.8222351074219,293.55279541015625,297.5818176269531,297.4491271972656,285.01104736328125,1.0,0.5092877745628357,0.4822409152984619,0.4822409152984619,1.0,1.0,-2.7800040245056152,0.9861627817153932,1.7938412427902222,0.3602927327156067,0.937902569770813,0.937902569770813,0.0,102.7493667602539,117.0,51915.86328125,0.0,1709.1522216796875,1.0,280.0409851074219,283.4562683105469,296.5170288085937,299.82720947265625,293.1499938964844,293.1499938964844,279.75,33087.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582160472869873,1.0,0.0,0.0,3.634155511856079,3.634178876876831,8.812523333290301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.83203125,0.0,1493.91552734375,1895.4371337890625,0.0,3012.275146484375,0.8996663689613342,1.0,0.0,3.0,1.0,0.0
18091380,297.6676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9990000128746032,0.6375115513801575,0.4277911186218261,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9499260783195496,0.4006398320198059,0.380332738161087,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8983405232429504,0.3451092541217804,0.2420746088027954,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8710834980010986,0.3151723444461822,0.2994441092014313,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7722005844116211,0.2173675894737243,0.9838234186172484,284.9107666015625,284.95001220703125,297.8371887207031,293.56182861328125,297.5929870605469,297.4583435058594,284.9145812988281,1.0,0.5145624876022339,0.4820160865783691,0.4820160865783691,1.0,1.0,-2.8015458583831787,0.9945250153541564,1.807020902633667,0.3636320829391479,0.8540827631950378,0.8540827631950378,0.0,105.5378875732422,117.0,52918.6875,0.0,1754.958984375,1.0,279.7593688964844,283.3377990722656,296.5896301269531,300.0285339355469,293.1499938964844,293.1499938964844,279.75,38620.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673737049102783,1.0,0.0,0.0,3.5315301418304443,3.5315535068511963,8.321836162394902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.078125,0.0,1424.283203125,1895.4371337890625,0.0,3098.17333984375,0.8813680410385132,1.0,0.0,3.0,1.0,0.0
18091440,297.66668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9990000128746032,0.6377725601196289,0.4287570118904114,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.949134349822998,0.4008286595344543,0.3803319036960602,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8977142572402954,0.3451869487762451,0.2421293407678604,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8705224990844727,0.3152765333652496,0.299545556306839,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7717072367668152,0.2174389660358429,0.984177589416504,284.9145812988281,284.95001220703125,297.8380126953125,293.5623474121094,297.593017578125,297.4578857421875,284.9178466796875,1.0,0.5150209665298462,0.4820033311843872,0.4820033311843872,1.0,1.0,-2.8033180236816406,0.9952256083488464,1.80809223651886,0.3638968467712402,0.8553900718688965,0.8553900718688965,0.0,105.84635162353516,135.0,52948.6484375,0.0,1759.133544921875,1.0,279.7579650878906,283.3401184082031,296.58819580078125,300.0257263183594,293.1499938964844,293.1499938964844,280.04998779296875,38393.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674534559249878,1.0,0.0,0.0,3.530278444290161,3.530301809310913,8.315937520819716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.7060546875,0.0,1421.330810546875,1895.4371337890625,0.0,3098.921875,0.8809532523155212,1.0,0.0,3.0,1.0,0.0
18091500,297.6561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.9990000128746032,0.640009880065918,0.4382861852645874,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.9429404735565186,0.4045425951480865,0.3820512890815735,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8917232155799866,0.3461460173130035,0.2427323013544082,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8651492595672607,0.3164291679859161,0.3005865514278412,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.7669610381126404,0.2182176411151886,0.9877272844314576,285.0457458496094,284.95001220703125,297.8455810546875,293.5669860839844,297.593017578125,297.4535217285156,285.0508117675781,1.0,0.519892156124115,0.4818845093250274,0.4818845093250274,1.0,1.0,-2.823064088821411,1.0030763149261477,1.819987654685974,0.3668713271617889,0.9519635438919068,0.9519635438919068,0.0,109.00176239013672,135.0,52572.828125,0.0,1804.6278076171875,1.0,279.9996643066406,283.4790344238281,296.53955078125,299.8463439941406,293.1499938964844,293.1499938964844,280.04998779296875,33141.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618431687355042,1.0,0.0,0.0,3.6023874282836914,3.602410316467285,8.659126820020902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.25537109375,0.0,1459.7294921875,1895.4371337890625,0.0,3046.29248046875,0.8945838809013367,1.0,0.0,3.0,1.0,0.0
18091560,297.6379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.9990000128746032,0.6414332985877991,0.4494945704936981,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.9372316598892212,0.4072846472263336,0.3856477439403534,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8850813508033752,0.3472585380077362,0.24356609582901,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.8591655492782593,0.3177039325237274,0.3018749058246612,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.7616470456123352,0.2190600782632827,0.9920081496238708,285.0500183105469,284.95001220703125,297.8529663085937,293.571533203125,297.59014892578125,297.4450378417969,285.0492553710937,1.0,0.5259386897087097,0.4813225865364074,0.4813225865364074,1.0,1.0,-2.848546504974365,1.0124326944351196,1.836113691329956,0.370130330324173,0.9888849258422852,0.9888849258422852,0.0,112.87928009033205,153.0,53150.265625,0.0,1863.2650146484373,1.0,280.0423278808594,283.4718933105469,296.5581359863281,299.9339599609375,293.1499938964844,293.1499938964844,279.75,31728.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860901415348053,1.0,0.0,0.0,3.705881357192993,3.7059051990509033,9.163815093415906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.2978515625,0.0,1563.783935546875,1895.4371337890625,0.0,3037.45947265625,0.9148711562156676,1.0,0.0,3.0,1.0,0.0
18091620,297.5536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.9990000128746032,0.6391400098800659,0.4833827614784241,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9101153016090392,0.4036952555179596,0.3842843472957611,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8651818037033081,0.3484575450420379,0.2448833882808685,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8412641882896423,0.3194242119789123,0.3040986955165863,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.7456617951393127,0.2200143337249755,0.999074935913086,284.9183349609375,284.95001220703125,297.8673400878906,293.5804138183594,297.564208984375,297.3968505859375,284.921142578125,1.0,0.5401685833930969,0.4801987111568451,0.4801987111568451,1.0,1.0,-2.900383234024048,1.0312480926513672,1.8691352605819704,0.3771976232528686,0.9001042246818542,0.9001042246818542,0.0,124.19634246826172,171.0,54830.375,0.0,2002.520263671875,1.0,279.7566223144531,283.3125305175781,296.6294250488281,300.1797180175781,293.1499938964844,293.1499938964844,280.04998779296875,36815.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748173713684082,1.0,0.0,0.0,3.683182239532471,3.683206796646118,9.051899496625992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.2705078125,0.0,1576.5535888671875,1895.4371337890625,0.0,3167.994140625,0.9133150577545166,1.0,0.0,3.0,1.0,0.0
18091680,297.5536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.9990000128746032,0.6391400098800659,0.4833827614784241,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9101153016090392,0.4036952555179596,0.3842843472957611,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8651818037033081,0.3484575450420379,0.2448833882808685,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8412641882896423,0.3194242119789123,0.3040986955165863,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.7456617951393127,0.2200143337249755,0.999074935913086,284.9183349609375,284.95001220703125,297.8673400878906,293.5804138183594,297.564208984375,297.3968505859375,284.921142578125,1.0,0.5401685833930969,0.4801987111568451,0.4801987111568451,1.0,1.0,-2.900383234024048,1.0312480926513672,1.8691352605819704,0.3771976232528686,0.9001042246818542,0.9001042246818542,0.0,124.19634246826172,171.0,54830.375,0.0,2002.520263671875,1.0,279.7566223144531,283.3125305175781,296.6294250488281,300.1797180175781,293.1499938964844,293.1499938964844,280.04998779296875,36815.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748173713684082,1.0,0.0,0.0,3.683182239532471,3.683206796646118,9.051899496625992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.2705078125,0.0,1576.5535888671875,1895.4371337890625,0.0,3167.994140625,0.9133150577545166,1.0,0.0,3.0,1.0,0.0
18091740,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.9990000128746032,0.6338561773300171,0.5200114846229553,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.890649676322937,0.4096012413501739,0.3885534107685089,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.8463817834854126,0.3502991795539856,0.2462845593690872,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.8242214918136597,0.3216034173965454,0.3063766062259674,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.7303543090820312,0.2211104035377502,1.00547194480896,285.0826110839844,284.95001220703125,297.8812561035156,293.5889587402344,297.53521728515625,297.3438720703125,285.08416748046875,1.0,0.5565734505653381,0.4790748655796051,0.4790748655796051,1.0,1.0,-2.961643695831299,1.0537503957748413,1.907893180847168,0.385890781879425,1.0,1.0,0.0,137.44044494628906,174.0,54913.11328125,0.0,2172.4892578125,1.0,280.0432434082031,283.4764404296875,296.5882873535156,300.0771789550781,293.1499938964844,293.1499938964844,279.75,32893.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708809614181519,1.0,0.0,0.0,3.82085394859314,3.820879220962525,9.741238500282634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.685546875,0.0,1707.36083984375,1895.4371337890625,0.0,3131.074462890625,0.941345989704132,1.0,0.0,3.0,1.0,0.0
18091800,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.9990000128746032,0.6338561773300171,0.5200114846229553,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.890649676322937,0.4096012413501739,0.3885534107685089,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.8463817834854126,0.3502991795539856,0.2462845593690872,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.8242214918136597,0.3216034173965454,0.3063766062259674,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.7303543090820312,0.2211104035377502,1.00547194480896,285.0826110839844,284.95001220703125,297.8812561035156,293.5889587402344,297.53521728515625,297.3438720703125,285.08416748046875,1.0,0.5565734505653381,0.4790748655796051,0.4790748655796051,1.0,1.0,-2.961643695831299,1.0537503957748413,1.907893180847168,0.385890781879425,1.0,1.0,0.0,137.44044494628906,174.0,54913.11328125,0.0,2172.4892578125,1.0,280.0432434082031,283.4764404296875,296.5882873535156,300.0771789550781,293.1499938964844,293.1499938964844,279.75,32893.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708809614181519,1.0,0.0,0.0,3.82085394859314,3.820879220962525,9.741238500282634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.685546875,0.0,1707.36083984375,1895.4371337890625,0.0,3131.074462890625,0.941345989704132,1.0,0.0,3.0,1.0,0.0
18091860,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.9990000128746032,0.6251617670059204,0.5501179695129395,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.8724842071533203,0.4051464200019836,0.3869123160839081,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8328224420547485,0.3513393700122833,0.2475204467773437,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.8113898038864136,0.3231188952922821,0.3084421455860138,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.7188405394554138,0.2216628193855285,1.010712742805481,284.9264221191406,284.95001220703125,297.8948974609375,293.59716796875,297.5021667480469,297.2855834960937,284.9278259277344,1.0,0.5688154101371765,0.4769616723060608,0.4769616723060608,1.0,1.0,-3.0061593055725098,1.0673091411590576,1.9388502836227417,0.3902607858181,0.9491287469863892,0.9491287469863892,0.0,148.7723846435547,177.0,56799.8359375,0.0,2308.88818359375,1.0,279.755615234375,283.28955078125,296.6507873535156,300.3255310058594,293.1499938964844,293.1499938964844,279.45001220703125,35860.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853740692138672,1.0,0.0,0.0,3.840503454208374,3.840529203414917,9.841687642619943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.40625,0.0,1754.526611328125,1895.4371337890625,0.0,3266.921142578125,0.9477611184120178,1.0,0.0,3.0,1.0,0.0
18091920,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.9990000128746032,0.6251617670059204,0.5501179695129395,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.8724842071533203,0.4051464200019836,0.3869123160839081,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8328224420547485,0.3513393700122833,0.2475204467773437,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.8113898038864136,0.3231188952922821,0.3084421455860138,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.7188405394554138,0.2216628193855285,1.010712742805481,284.9264221191406,284.95001220703125,297.8948974609375,293.59716796875,297.5021667480469,297.2855834960937,284.9278259277344,1.0,0.5688154101371765,0.4769616723060608,0.4769616723060608,1.0,1.0,-3.0061593055725098,1.0673091411590576,1.9388502836227417,0.3902607858181,0.9491287469863892,0.9491287469863892,0.0,148.7723846435547,177.0,56799.8359375,0.0,2308.88818359375,1.0,279.755615234375,283.28955078125,296.6507873535156,300.3255310058594,293.1499938964844,293.1499938964844,279.45001220703125,35860.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853740692138672,1.0,0.0,0.0,3.840503454208374,3.840529203414917,9.841687642619943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.40625,0.0,1754.526611328125,1895.4371337890625,0.0,3266.921142578125,0.9477611184120178,1.0,0.0,3.0,1.0,0.0
18091980,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9874683022499084,0.6156496405601501,0.5559687614440918,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8534947037696838,0.4033888280391693,0.384551078081131,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8179816603660583,0.3517404496669769,0.2481726557016372,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.7961839437484741,0.3240552246570587,0.3098378777503967,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7050774097442627,0.2217515110969543,1.0135422945022583,284.8722229003906,284.95001220703125,297.9084167480469,293.60504150390625,297.4872741699219,297.25616455078125,284.8753967285156,1.0,0.5769116282463074,0.4748485088348388,0.4748485088348388,1.0,1.0,-3.015947103500366,1.0667022466659546,1.949244856834412,0.3886887431144714,0.8541155457496643,0.8541155457496643,0.0,160.72579956054688,180.0,57367.25,0.0,2388.30224609375,1.0,279.4569396972656,283.2168273925781,296.6418762207031,300.3822937011719,293.1499938964844,293.1499938964844,279.75,40737.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957326412200928,1.0,0.0,0.0,3.642732381820679,3.642757177352905,8.854169095684483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.85986328125,0.0,1560.47216796875,1895.4371337890625,0.0,3363.774658203125,0.9076671600341796,1.0,0.0,3.0,1.0,0.0
18092040,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9874683022499084,0.6156496405601501,0.5559687614440918,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8534947037696838,0.4033888280391693,0.384551078081131,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8179816603660583,0.3517404496669769,0.2481726557016372,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.7961839437484741,0.3240552246570587,0.3098378777503967,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7050774097442627,0.2217515110969543,1.0135422945022583,284.8722229003906,284.95001220703125,297.9084167480469,293.60504150390625,297.4872741699219,297.25616455078125,284.8753967285156,1.0,0.5769116282463074,0.4748485088348388,0.4748485088348388,1.0,1.0,-3.015947103500366,1.0667022466659546,1.949244856834412,0.3886887431144714,0.8541155457496643,0.8541155457496643,0.0,160.72579956054688,180.0,57367.25,0.0,2388.30224609375,1.0,279.4569396972656,283.2168273925781,296.6418762207031,300.3822937011719,293.1499938964844,293.1499938964844,279.75,40737.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957326412200928,1.0,0.0,0.0,3.642732381820679,3.642757177352905,8.854169095684483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.85986328125,0.0,1560.47216796875,1895.4371337890625,0.0,3363.774658203125,0.9076671600341796,1.0,0.0,3.0,1.0,0.0
18092100,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.980622410774231,0.6142427921295166,0.5537290573120117,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8492085933685303,0.4072345495223999,0.3863911032676697,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.813113272190094,0.352397084236145,0.248575672507286,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7912915945053101,0.3248686194419861,0.3105815947055816,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7003544569015503,0.2220194041728973,1.0148913860321045,285.0085144042969,284.95001220703125,297.9151916503906,293.6088256835937,297.4870300292969,297.2527160644531,285.01226806640625,1.0,0.5798131227493286,0.4737919270992279,0.4737919270992279,1.0,1.0,-3.018762350082397,1.0656013488769531,1.9531611204147337,0.3869568109512329,0.9414951801300048,0.9414951801300048,0.0,165.04299926757812,180.0,56550.53515625,0.0,2415.472900390625,1.0,279.7017822265625,283.36688232421875,296.57818603515625,300.15185546875,293.1499938964844,293.1499938964844,279.75,35057.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889923095703125,1.0,0.0,0.0,3.679664373397827,3.679688692092896,9.034616823555552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.890625,0.0,1559.3133544921875,1895.4371337890625,0.0,3300.78271484375,0.9133766293525696,1.0,0.0,3.0,1.0,0.0
18092160,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.976748526096344,0.6139556169509888,0.5531789660453796,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8484855890274048,0.410019963979721,0.3900757133960724,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8105795979499817,0.3532533645629883,0.2492084056138992,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.78885418176651,0.3258484601974487,0.3115614354610443,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6978651285171509,0.2224394977092743,1.0170270204544067,285.008544921875,284.95001220703125,297.9219970703125,293.612548828125,297.4884033203125,297.2515563964844,285.0077209472656,1.0,0.5825653076171875,0.4730576276779175,0.4730576276779175,1.0,1.0,-3.0270347595214844,1.067299723625183,1.9597350358963013,0.3868709206581116,0.9621278047561646,0.9621278047561646,0.0,167.96627807617188,168.0,56756.46484375,0.0,2445.8515625,1.0,279.7429504394531,283.3630676269531,296.5870666503906,300.2050476074219,293.1499938964844,293.1499938964844,279.45001220703125,33655.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863851428031921,1.0,0.0,0.0,3.748146295547485,3.748170852661133,9.374030014441814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8971.8193359375,0.0,1627.11181640625,1895.4371337890625,0.0,3276.385986328125,0.925653040409088,1.0,0.0,3.0,1.0,0.0
18092220,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9762404561042786,0.6124649047851562,0.5520352721214294,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.84759920835495,0.4071889519691467,0.388659119606018,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8114621043205261,0.3540678918361664,0.2499449402093887,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7901341915130615,0.3270938396453857,0.3129191100597381,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6985043883323669,0.2228064537048339,1.019268035888672,284.89776611328125,284.95001220703125,297.935791015625,293.6197204589844,297.4876403808594,297.243896484375,284.89996337890625,1.0,0.5823709964752197,0.4715890884399414,0.4715890884399414,1.0,1.0,-3.029186487197876,1.0650299787521362,1.9641566276550293,0.384117066860199,0.8643524050712585,0.8643524050712585,0.0,167.96929931640625,156.0,57387.5234375,0.0,2449.866455078125,1.0,279.4569702148437,283.2366943359375,296.6409606933594,300.36962890625,293.1499938964844,293.1499938964844,279.75,39117.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945598602294922,1.0,0.0,0.0,3.626499652862549,3.626523971557617,8.775433002483624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.54931640625,0.0,1530.3525390625,1895.4371337890625,0.0,3352.823486328125,0.9026310443878174,1.0,0.0,3.0,1.0,0.0
18092280,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9762404561042786,0.6124649047851562,0.5520352721214294,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.84759920835495,0.4071889519691467,0.388659119606018,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8114621043205261,0.3540678918361664,0.2499449402093887,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7901341915130615,0.3270938396453857,0.3129191100597381,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6985043883323669,0.2228064537048339,1.019268035888672,284.89776611328125,284.95001220703125,297.935791015625,293.6197204589844,297.4876403808594,297.243896484375,284.89996337890625,1.0,0.5823709964752197,0.4715890884399414,0.4715890884399414,1.0,1.0,-3.029186487197876,1.0650299787521362,1.9641566276550293,0.384117066860199,0.8643524050712585,0.8643524050712585,0.0,167.96929931640625,156.0,57387.5234375,0.0,2449.866455078125,1.0,279.4569702148437,283.2366943359375,296.6409606933594,300.36962890625,293.1499938964844,293.1499938964844,279.75,39117.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945598602294922,1.0,0.0,0.0,3.626499652862549,3.626523971557617,8.775433002483624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.54931640625,0.0,1530.3525390625,1895.4371337890625,0.0,3352.823486328125,0.9026310443878174,1.0,0.0,3.0,1.0,0.0
18092340,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9859453439712524,0.6130925416946411,0.5518145561218262,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8604700565338135,0.4140540957450866,0.3934746086597442,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8210391402244568,0.3556521236896515,0.2506546676158905,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.800527811050415,0.3289519250392914,0.3141842186450958,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7073709964752197,0.2236664444208145,1.0209729671478271,285.01788330078125,284.95001220703125,297.95001220703125,293.62652587890625,297.4912109375,297.2426452636719,285.0164489746094,1.0,0.5795878171920776,0.4701205193996429,0.4701205193996429,1.0,1.0,-3.0391170978546143,1.0658771991729736,1.9732400178909304,0.3821935057640075,0.972265899181366,0.972265899181366,0.0,161.22882080078125,144.0,56823.80859375,0.0,2433.4541015625,1.0,279.7430725097656,283.3670349121094,296.60137939453125,300.2215270996094,293.1499938964844,293.1499938964844,279.45001220703125,33110.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857230544090271,1.0,0.0,0.0,3.749631404876709,3.749655961990357,9.3814605861553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.8916015625,0.0,1624.6534423828125,1895.4371337890625,0.0,3270.18798828125,0.9254876375198364,1.0,0.0,3.0,1.0,0.0
18092400,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9859453439712524,0.6130925416946411,0.5518145561218262,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8604700565338135,0.4140540957450866,0.3934746086597442,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8210391402244568,0.3556521236896515,0.2506546676158905,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.800527811050415,0.3289519250392914,0.3141842186450958,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7073709964752197,0.2236664444208145,1.0209729671478271,285.01788330078125,284.95001220703125,297.95001220703125,293.62652587890625,297.4912109375,297.2426452636719,285.0164489746094,1.0,0.5795878171920776,0.4701205193996429,0.4701205193996429,1.0,1.0,-3.0391170978546143,1.0658771991729736,1.9732400178909304,0.3821935057640075,0.972265899181366,0.972265899181366,0.0,161.22882080078125,144.0,56823.80859375,0.0,2433.4541015625,1.0,279.7430725097656,283.3670349121094,296.60137939453125,300.2215270996094,293.1499938964844,293.1499938964844,279.45001220703125,33110.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857230544090271,1.0,0.0,0.0,3.749631404876709,3.749655961990357,9.3814605861553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.8916015625,0.0,1624.6534423828125,1895.4371337890625,0.0,3270.18798828125,0.9254876375198364,1.0,0.0,3.0,1.0,0.0
18092460,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9949066638946532,0.6122467517852783,0.5512915849685669,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8697147965431213,0.4111074209213257,0.3922989964485168,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8305745720863342,0.3563798069953918,0.2511589825153351,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8109470009803772,0.3300677537918091,0.3151794075965881,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.7161306738853455,0.2241079956293106,1.022396206855774,284.88751220703125,284.95001220703125,297.96295166015625,293.6322326660156,297.4920654296875,297.2377624511719,284.89044189453125,1.0,0.5756451487541199,0.4690808057785034,0.4690808057785034,1.0,1.0,-3.0406081676483154,1.0641987323760986,1.9764094352722168,0.3802518546581268,0.8681009411811829,0.8681009411811829,0.0,154.45298767089844,144.0,57545.01953125,0.0,2401.076416015625,1.0,279.4607849121094,283.2231140136719,296.6614685058594,300.4078674316406,293.1499938964844,293.1499938964844,279.45001220703125,39087.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944023251533508,1.0,0.0,0.0,3.652385234832764,3.652409791946411,8.901157002583204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.947265625,0.0,1558.9390869140625,1895.4371337890625,0.0,3351.35205078125,0.907944679260254,1.0,0.0,3.0,1.0,0.0
18092520,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9961090683937072,0.6121492981910706,0.5511215329170227,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8709731101989746,0.4113311767578125,0.3919581174850464,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8319368362426758,0.3564731180667877,0.2511830925941467,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8123858571052551,0.3302135467529297,0.3152657151222229,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7173287868499756,0.2241602540016174,1.0224127769470217,284.895263671875,284.95001220703125,297.9647521972656,293.63299560546875,297.4921569824219,297.237060546875,284.8973999023437,1.0,0.5749941468238831,0.4689390063285827,0.4689390063285827,1.0,1.0,-3.040144205093384,1.0637105703353882,1.9764337539672847,0.3798401951789856,0.8685708045959473,0.8685708045959473,0.0,153.46527099609375,132.0,57506.6015625,0.0,2395.10107421875,1.0,279.4569091796875,283.2295227050781,296.65673828125,300.393310546875,293.1499938964844,293.1499938964844,279.75,38884.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944882154464722,1.0,0.0,0.0,3.640834331512451,3.64085865020752,8.844944545671751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.046875,0.0,1544.526123046875,1895.4371337890625,0.0,3352.15478515625,0.9055363535881042,1.0,0.0,3.0,1.0,0.0
