time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092580,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9990000128746032,0.6144685745239258,0.5309941172599792,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8905141949653625,0.4180610179901123,0.3965837061405182,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8467077016830444,0.3579858839511871,0.25178924202919,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8271220922470093,0.3320154845714569,0.3164035677909851,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.729741632938385,0.2250528186559677,1.0239143371582031,285.00421142578125,284.95001220703125,297.980224609375,293.6390686035156,297.4969177246094,297.2370300292969,285.0028076171875,1.0,0.5689772963523865,0.4677575230598449,0.4677575230598449,1.0,1.0,-3.0379748344421387,1.060381293296814,1.9775934219360352,0.3759445548057556,0.9654380083084106,0.9654380083084106,0.0,143.88433837890625,120.0,56726.17578125,0.0,2331.790283203125,1.0,279.7431640625,283.35382080078125,296.6137390136719,300.2335510253906,293.1499938964844,293.1499938964844,279.45001220703125,33421.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857057094573975,1.0,0.0,0.0,3.7551326751708975,3.755157470703125,9.409008612237812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.5380859375,0.0,1633.4642333984375,1895.4371337890625,0.0,3270.02587890625,0.926814615726471,1.0,0.0,3.0,1.0,0.0
18092640,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9990000128746032,0.6144685745239258,0.5309941172599792,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8905141949653625,0.4180610179901123,0.3965837061405182,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8467077016830444,0.3579858839511871,0.25178924202919,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8271220922470093,0.3320154845714569,0.3164035677909851,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.729741632938385,0.2250528186559677,1.0239143371582031,285.00421142578125,284.95001220703125,297.980224609375,293.6390686035156,297.4969177246094,297.2370300292969,285.0028076171875,1.0,0.5689772963523865,0.4677575230598449,0.4677575230598449,1.0,1.0,-3.0379748344421387,1.060381293296814,1.9775934219360352,0.3759445548057556,0.9654380083084106,0.9654380083084106,0.0,143.88433837890625,120.0,56726.17578125,0.0,2331.790283203125,1.0,279.7431640625,283.35382080078125,296.6137390136719,300.2335510253906,293.1499938964844,293.1499938964844,279.45001220703125,33421.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857057094573975,1.0,0.0,0.0,3.7551326751708975,3.755157470703125,9.409008612237812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.5380859375,0.0,1633.4642333984375,1895.4371337890625,0.0,3270.02587890625,0.926814615726471,1.0,0.0,3.0,1.0,0.0
18092700,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.9990000128746032,0.6179871559143066,0.5186885595321655,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.8977101445198059,0.4159613251686096,0.3965789079666137,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.8534772396087646,0.3583803176879883,0.252109169960022,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.8336581587791443,0.3326299488544464,0.3169949948787689,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.73526531457901,0.2253447771072387,1.0249396562576294,284.8582458496094,284.95001220703125,297.98828125,293.6419677734375,297.4986572265625,297.236328125,284.8588256835937,1.0,0.5649681687355042,0.4671667814254761,0.4671667814254761,1.0,1.0,-3.028387546539306,1.0553770065307615,1.973010540008545,0.3722535669803619,0.8606716990470886,0.8606716990470886,0.0,139.6302032470703,120.0,57262.0703125,0.0,2290.308837890625,1.0,279.4964294433594,283.197021484375,296.6701354980469,300.4332580566406,293.1499938964844,293.1499938964844,279.45001220703125,38806.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915131688117981,1.0,0.0,0.0,3.6992220878601074,3.699247121810913,9.130910711974138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.228515625,0.0,1609.9024658203125,1895.4371337890625,0.0,3324.355712890625,0.9155474305152892,1.0,0.0,3.0,1.0,0.0
18092760,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.6209959983825684,0.5123844146728516,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9001421332359314,0.4151627123355865,0.3948551416397095,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8570515513420105,0.3586259484291076,0.2522578835487366,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8372056484222412,0.3331186473369598,0.3174260556697845,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7382262945175171,0.2255447953939438,1.0256953239440918,284.8799743652344,284.95001220703125,297.99658203125,293.644775390625,297.500732421875,297.2355651855469,284.8816833496094,1.0,0.5602617859840393,0.4667515754699707,0.4667515754699707,1.0,1.0,-3.0049304962158203,1.044909954071045,1.9600204229354856,0.3700415790081024,0.847856879234314,0.847856879234314,0.0,136.92869567871094,108.0,56694.52734375,0.0,2246.03515625,1.0,279.45703125,283.2231140136719,296.658447265625,300.3554992675781,293.1499938964844,293.1499938964844,279.75,40035.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892408549785614,1.0,0.0,0.0,3.5953760147094727,3.595400333404541,8.625453915556136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.18359375,0.0,1502.9849853515625,1895.4371337890625,0.0,3332.724609375,0.8961393237113953,1.0,0.0,3.0,1.0,0.0
18092820,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9990000128746032,0.632194995880127,0.4825906455516815,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.9245263338088988,0.4218705296516418,0.3997502326965332,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8749682903289795,0.3600195050239563,0.252813458442688,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8542917966842651,0.3348254561424255,0.3185138702392578,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7527824640274048,0.2264487147331237,1.02754545211792,284.9818420410156,284.95001220703125,298.0140075683594,293.6501159667969,297.5225830078125,297.2607421875,284.98028564453125,1.0,0.5508511066436768,0.4659211933612823,0.4659211933612823,1.0,1.0,-2.9791929721832275,1.0329055786132812,1.9462872743606567,0.3640998899936676,0.92698335647583,0.92698335647583,0.0,127.14385223388672,111.0,55403.60546875,0.0,2150.8701171875,1.0,279.74188232421875,283.3440856933594,296.6117248535156,300.1600036621094,293.1499938964844,293.1499938964844,279.45001220703125,34375.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880842387676239,1.0,0.0,0.0,3.677363872528076,3.677387952804565,9.023323173096288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.8212890625,0.0,1551.581298828125,1895.4371337890625,0.0,3224.474609375,0.9101734161376952,1.0,0.0,3.0,1.0,0.0
18092880,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9990000128746032,0.632194995880127,0.4825906455516815,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.9245263338088988,0.4218705296516418,0.3997502326965332,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8749682903289795,0.3600195050239563,0.252813458442688,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8542917966842651,0.3348254561424255,0.3185138702392578,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7527824640274048,0.2264487147331237,1.02754545211792,284.9818420410156,284.95001220703125,298.0140075683594,293.6501159667969,297.5225830078125,297.2607421875,284.98028564453125,1.0,0.5508511066436768,0.4659211933612823,0.4659211933612823,1.0,1.0,-2.9791929721832275,1.0329055786132812,1.9462872743606567,0.3640998899936676,0.92698335647583,0.92698335647583,0.0,127.14385223388672,111.0,55403.60546875,0.0,2150.8701171875,1.0,279.74188232421875,283.3440856933594,296.6117248535156,300.1600036621094,293.1499938964844,293.1499938964844,279.45001220703125,34375.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880842387676239,1.0,0.0,0.0,3.677363872528076,3.677387952804565,9.023323173096288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.8212890625,0.0,1551.581298828125,1895.4371337890625,0.0,3224.474609375,0.9101734161376952,1.0,0.0,3.0,1.0,0.0
18092940,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9990000128746032,0.6435728669166565,0.465974360704422,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9364562034606934,0.4205870032310486,0.3989294171333313,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8860681653022766,0.3607552945613861,0.2533200085163116,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8651682138442993,0.3360204398632049,0.3195967078208923,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.761972963809967,0.2270360291004181,1.0297099351882937,284.8959350585937,284.95001220703125,298.0326538085937,293.6550598144531,297.5553894042969,297.3021240234375,284.8974609375,1.0,0.5457658767700195,0.465090811252594,0.465090811252594,1.0,1.0,-2.96272611618042,1.024612307548523,1.938113808631897,0.3593948185443878,0.8331996202468872,0.8331996202468872,0.0,121.82356262207033,114.0,55400.29296875,0.0,2095.556884765625,1.0,279.4583435058594,283.24658203125,296.6575012207031,300.2678527832031,293.1499938964844,293.1499938964844,279.75,40019.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852711319923401,1.0,0.0,0.0,3.4941565990448,3.494179964065552,8.146631103045365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.02392578125,0.0,1395.3902587890625,1895.4371337890625,0.0,3265.95751953125,0.8743637204170227,1.0,0.0,3.0,1.0,0.0
18093000,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9990000128746032,0.6435728669166565,0.465974360704422,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9364562034606934,0.4205870032310486,0.3989294171333313,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8860681653022766,0.3607552945613861,0.2533200085163116,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8651682138442993,0.3360204398632049,0.3195967078208923,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.761972963809967,0.2270360291004181,1.0297099351882937,284.8959350585937,284.95001220703125,298.0326538085937,293.6550598144531,297.5553894042969,297.3021240234375,284.8974609375,1.0,0.5457658767700195,0.465090811252594,0.465090811252594,1.0,1.0,-2.96272611618042,1.024612307548523,1.938113808631897,0.3593948185443878,0.8331996202468872,0.8331996202468872,0.0,121.82356262207033,114.0,55400.29296875,0.0,2095.556884765625,1.0,279.4583435058594,283.24658203125,296.6575012207031,300.2678527832031,293.1499938964844,293.1499938964844,279.75,40019.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852711319923401,1.0,0.0,0.0,3.4941565990448,3.494179964065552,8.146631103045365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.02392578125,0.0,1395.3902587890625,1895.4371337890625,0.0,3265.95751953125,0.8743637204170227,1.0,0.0,3.0,1.0,0.0
18093060,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9990000128746032,0.6540047526359558,0.4535194635391235,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9513441324234008,0.4276813566684723,0.4048467576503753,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8953028917312622,0.3622541129589081,0.2541163265705108,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8743517994880676,0.337825208902359,0.3209995925426483,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7697717547416687,0.2281204313039779,1.0332775115966797,285.00439453125,284.95001220703125,298.0526733398437,293.6595764160156,297.5888977050781,297.3431396484375,285.00372314453125,1.0,0.5436856150627136,0.4647075533866882,0.4647075533866882,1.0,1.0,-2.961784839630127,1.0234113931655884,1.938373565673828,0.3581033945083618,0.927456259727478,0.927456259727478,0.0,118.37609100341795,132.0,54823.48828125,0.0,2076.547119140625,1.0,279.7412414550781,283.36688232421875,296.6233215332031,300.11865234375,293.1499938964844,293.1499938964844,279.45001220703125,33402.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740575909614563,1.0,0.0,0.0,3.614635944366455,3.614659070968628,8.718111530470196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.80078125,0.0,1474.935302734375,1895.4371337890625,0.0,3160.868896484375,0.8955433368682861,1.0,0.0,3.0,1.0,0.0
18093120,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9990000128746032,0.6540047526359558,0.4535194635391235,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9513441324234008,0.4276813566684723,0.4048467576503753,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8953028917312622,0.3622541129589081,0.2541163265705108,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8743517994880676,0.337825208902359,0.3209995925426483,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7697717547416687,0.2281204313039779,1.0332775115966797,285.00439453125,284.95001220703125,298.0526733398437,293.6595764160156,297.5888977050781,297.3431396484375,285.00372314453125,1.0,0.5436856150627136,0.4647075533866882,0.4647075533866882,1.0,1.0,-2.961784839630127,1.0234113931655884,1.938373565673828,0.3581033945083618,0.927456259727478,0.927456259727478,0.0,118.37609100341795,132.0,54823.48828125,0.0,2076.547119140625,1.0,279.7412414550781,283.36688232421875,296.6233215332031,300.11865234375,293.1499938964844,293.1499938964844,279.45001220703125,33402.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740575909614563,1.0,0.0,0.0,3.614635944366455,3.614659070968628,8.718111530470196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.80078125,0.0,1474.935302734375,1895.4371337890625,0.0,3160.868896484375,0.8955433368682861,1.0,0.0,3.0,1.0,0.0
18093180,297.5120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.9990000128746032,0.6599403023719788,0.4634442925453186,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.9434163570404052,0.4264788627624511,0.4045199453830719,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8895935416221619,0.3630331754684448,0.2548824846744537,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.8693055510520935,0.3390654623508453,0.3224326968193054,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.7652848958969116,0.2288445085287094,1.0375957489013672,284.918701171875,284.95001220703125,298.0742492675781,293.6636962890625,297.6020812988281,297.3520812988281,284.92047119140625,1.0,0.5489452481269836,0.4643242657184601,0.4643242657184601,1.0,1.0,-2.981129646301269,1.030268669128418,1.950860857963562,0.3601582646369934,0.8512479662895203,0.8512479662895203,0.0,121.80411529541016,150.0,55766.84375,0.0,2127.14404296875,1.0,279.4585876464844,283.2594299316406,296.684326171875,300.3009948730469,293.1499938964844,293.1499938964844,279.75,38225.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821765780448914,1.0,0.0,0.0,3.5061452388763428,3.5061681270599365,8.202629260267713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.14501953125,0.0,1394.927490234375,1895.4371337890625,0.0,3236.974853515625,0.87555992603302,1.0,0.0,3.0,1.0,0.0
18093240,297.5120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.9990000128746032,0.6599403023719788,0.4634442925453186,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.9434163570404052,0.4264788627624511,0.4045199453830719,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8895935416221619,0.3630331754684448,0.2548824846744537,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.8693055510520935,0.3390654623508453,0.3224326968193054,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.7652848958969116,0.2288445085287094,1.0375957489013672,284.918701171875,284.95001220703125,298.0742492675781,293.6636962890625,297.6020812988281,297.3520812988281,284.92047119140625,1.0,0.5489452481269836,0.4643242657184601,0.4643242657184601,1.0,1.0,-2.981129646301269,1.030268669128418,1.950860857963562,0.3601582646369934,0.8512479662895203,0.8512479662895203,0.0,121.80411529541016,150.0,55766.84375,0.0,2127.14404296875,1.0,279.4585876464844,283.2594299316406,296.684326171875,300.3009948730469,293.1499938964844,293.1499938964844,279.75,38225.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821765780448914,1.0,0.0,0.0,3.5061452388763428,3.5061681270599365,8.202629260267713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.14501953125,0.0,1394.927490234375,1895.4371337890625,0.0,3236.974853515625,0.87555992603302,1.0,0.0,3.0,1.0,0.0
18093300,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.9990000128746032,0.6613101959228516,0.472869336605072,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9381026029586792,0.4306234419345855,0.4066826701164245,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8839648365974426,0.3636986017227173,0.2552873194217682,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8641471862792969,0.3398984968662262,0.3231762051582336,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.7607243657112122,0.2293138355016708,1.039767146110535,285.0406799316406,284.95001220703125,298.0856628417969,293.6656188964844,297.6039428710937,297.34869384765625,285.0440979003906,1.0,0.5535275340080261,0.4641326367855072,0.4641326367855072,1.0,1.0,-2.99903416633606,1.0369377136230469,1.9620964527130127,0.362593412399292,0.9417161345481871,0.9417161345481871,0.0,125.1109848022461,150.0,55355.9375,0.0,2175.197265625,1.0,279.6986083984375,283.39031982421875,296.63671875,300.1197814941406,293.1499938964844,293.1499938964844,279.75,33181.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765965104103088,1.0,0.0,0.0,3.5766348838806152,3.576657772064209,8.535766369277553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.9169921875,0.0,1432.40673828125,1895.4371337890625,0.0,3184.6767578125,0.8886834383010864,1.0,0.0,3.0,1.0,0.0
18093360,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.9990000128746032,0.6618967056274414,0.4838985204696655,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.9332493543624878,0.4336653053760528,0.4106194376945495,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8777835369110107,0.3644919693470001,0.2559135258197784,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8584551811218262,0.3408362865447998,0.3241630792617798,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.7556973099708557,0.2298444658517837,1.042691707611084,285.03887939453125,284.95001220703125,298.0975646972656,293.6674194335937,297.6031494140625,297.3412780761719,285.0379638671875,1.0,0.5592424273490906,0.4635258615016937,0.4635258615016937,1.0,1.0,-3.0224738121032715,1.044913649559021,1.97756028175354,0.3652220666408539,0.9714613556861876,0.9714613556861876,0.0,129.1595916748047,168.0,55902.328125,0.0,2237.461669921875,1.0,279.7422180175781,283.3807373046875,296.653076171875,300.2035217285156,293.1499938964844,293.1499938964844,279.45001220703125,31958.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756337761878967,1.0,0.0,0.0,3.673965215682984,3.6739888191223145,9.006652135212789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.6748046875,0.0,1529.5548095703125,1895.4371337890625,0.0,3175.649658203125,0.9077596664428712,1.0,0.0,3.0,1.0,0.0
18093420,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.658031165599823,0.516919732093811,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.9093887209892272,0.4311569035053253,0.41005739569664,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8595925569534302,0.3650604486465454,0.2567963004112243,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8417205214500427,0.3418754041194916,0.3257555663585663,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.7409654259681702,0.2302171140909195,1.0471423864364624,284.9201965332031,284.95001220703125,298.12274169921875,293.6706848144531,297.58203125,297.2959899902344,284.9226989746094,1.0,0.5726614594459534,0.4623123109340668,0.4623123109340668,1.0,1.0,-3.069816827774048,1.0608209371566772,2.008995771408081,0.3705666661262512,0.8873074650764465,0.8873074650764465,0.0,140.85098266601562,186.0,57466.3203125,0.0,2384.36376953125,1.0,279.4569702148437,283.2343139648437,296.7144775390625,300.43377685546875,293.1499938964844,293.1499938964844,279.75,37067.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883960843086243,1.0,0.0,0.0,3.634310960769653,3.634335041046143,8.813278213892772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.31298828125,0.0,1523.7359619140625,1895.4371337890625,0.0,3295.204833984375,0.9027009606361388,1.0,0.0,3.0,1.0,0.0
18093480,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.658031165599823,0.516919732093811,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.9093887209892272,0.4311569035053253,0.41005739569664,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8595925569534302,0.3650604486465454,0.2567963004112243,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8417205214500427,0.3418754041194916,0.3257555663585663,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.7409654259681702,0.2302171140909195,1.0471423864364624,284.9201965332031,284.95001220703125,298.12274169921875,293.6706848144531,297.58203125,297.2959899902344,284.9226989746094,1.0,0.5726614594459534,0.4623123109340668,0.4623123109340668,1.0,1.0,-3.069816827774048,1.0608209371566772,2.008995771408081,0.3705666661262512,0.8873074650764465,0.8873074650764465,0.0,140.85098266601562,186.0,57466.3203125,0.0,2384.36376953125,1.0,279.4569702148437,283.2343139648437,296.7144775390625,300.43377685546875,293.1499938964844,293.1499938964844,279.75,37067.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883960843086243,1.0,0.0,0.0,3.634310960769653,3.634335041046143,8.813278213892772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.31298828125,0.0,1523.7359619140625,1895.4371337890625,0.0,3295.204833984375,0.9027009606361388,1.0,0.0,3.0,1.0,0.0
18093540,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.9990000128746032,0.6513336896896362,0.5519157648086548,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8932240009307861,0.4385268688201904,0.4158748686313629,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8426560163497925,0.3662973344326019,0.2577942907810211,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8260069489479065,0.3434155583381653,0.3274449408054352,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.7269883155822754,0.2308097034692764,1.0512906312942505,285.0621337890625,284.95001220703125,298.1499938964844,293.6734619140625,297.56060791015625,297.2488098144531,285.0627136230469,1.0,0.5881739258766174,0.4610987603664398,0.4610987603664398,1.0,1.0,-3.1270885467529297,1.0804914236068726,2.0465972423553467,0.3772869110107422,1.0,1.0,0.0,154.2622528076172,189.0,57649.37890625,0.0,2563.884765625,1.0,279.74273681640625,283.3771667480469,296.6728820800781,300.3333435058594,293.1499938964844,293.1499938964844,279.45001220703125,32395.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845301270484924,1.0,0.0,0.0,3.7904927730560303,3.790517568588257,9.587041631675677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.642578125,0.0,1667.1529541015625,1895.4371337890625,0.0,3259.018798828125,0.934026300907135,1.0,0.0,3.0,1.0,0.0
18093600,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.9990000128746032,0.6513336896896362,0.5519157648086548,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8932240009307861,0.4385268688201904,0.4158748686313629,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8426560163497925,0.3662973344326019,0.2577942907810211,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8260069489479065,0.3434155583381653,0.3274449408054352,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.7269883155822754,0.2308097034692764,1.0512906312942505,285.0621337890625,284.95001220703125,298.1499938964844,293.6734619140625,297.56060791015625,297.2488098144531,285.0627136230469,1.0,0.5881739258766174,0.4610987603664398,0.4610987603664398,1.0,1.0,-3.1270885467529297,1.0804914236068726,2.0465972423553467,0.3772869110107422,1.0,1.0,0.0,154.2622528076172,189.0,57649.37890625,0.0,2563.884765625,1.0,279.74273681640625,283.3771667480469,296.6728820800781,300.3333435058594,293.1499938964844,293.1499938964844,279.45001220703125,32395.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845301270484924,1.0,0.0,0.0,3.7904927730560303,3.790517568588257,9.587041631675677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.642578125,0.0,1667.1529541015625,1895.4371337890625,0.0,3259.018798828125,0.934026300907135,1.0,0.0,3.0,1.0,0.0
18093660,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.9990000128746032,0.6408287286758423,0.5787165760993958,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.8774750828742981,0.4352014660835266,0.4151380360126495,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.8302474021911621,0.366656482219696,0.2585488855838775,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.814130961894989,0.3442049622535705,0.3288209736347198,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.7162426114082336,0.2308903932571411,1.0543230772018433,284.91925048828125,284.95001220703125,298.1781311035156,293.6747741699219,297.5466003417969,297.2137451171875,284.9203796386719,1.0,0.599057137966156,0.4590545892715454,0.4590545892715454,1.0,1.0,-3.164902925491333,1.0905311107635498,2.074371814727783,0.3794675767421722,0.9317164421081544,0.9317164421081544,0.0,165.4108428955078,189.0,59472.83984375,0.0,2697.96533203125,1.0,279.45806884765625,283.2046203613281,296.7271423339844,300.5748596191406,293.1499938964844,293.1499938964844,279.45001220703125,36198.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982736468315125,1.0,0.0,0.0,3.793851852416992,3.793877124786377,9.604041224520188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.0888671875,0.0,1700.7244873046875,1895.4371337890625,0.0,3387.487060546875,0.9374760985374452,1.0,0.0,3.0,1.0,0.0
18093720,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9987210035324096,0.6403533816337585,0.5788034200668335,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8765861988067627,0.4352180659770965,0.4150314927101135,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.829561173915863,0.3666611313819885,0.2585672438144684,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.8134509325027466,0.3442279994487762,0.3288642466068268,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.7156273722648621,0.2308839559555053,1.0544074773788452,284.9203491210937,284.95001220703125,298.1793212890625,293.6748046875,297.5465087890625,297.21307373046875,284.9213256835937,1.0,0.5994005799293518,0.4589694142341614,0.4589694142341614,1.0,1.0,-3.1652944087982178,1.0904756784439087,2.0748186111450195,0.3794501423835754,0.9316264986991882,0.9316264986991882,0.0,165.98109436035156,192.0,59486.45703125,0.0,2701.62451171875,1.0,279.4569702148437,283.2051086425781,296.7255249023437,300.5727844238281,293.1499938964844,293.1499938964844,279.1499938964844,36210.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985254168510437,1.0,0.0,0.0,3.79315996170044,3.793185234069824,9.600538533049985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.2255859375,0.0,1699.9852294921875,1895.4371337890625,0.0,3389.8349609375,0.9373782873153688,1.0,0.0,3.0,1.0,0.0
18093780,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9784286618232728,0.6327058672904968,0.571039080619812,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8577836155891418,0.4349603652954101,0.4140829145908355,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.813680112361908,0.3664539158344269,0.2588336765766144,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7971343994140625,0.34450164437294,0.3296903669834137,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.70049649477005,0.2303952872753143,1.055092453956604,284.8757629394531,284.95001220703125,298.2105407714844,293.6737060546875,297.5477294921875,297.2010498046875,284.87823486328125,1.0,0.6054309010505676,0.4568400979042053,0.4568400979042053,1.0,1.0,-3.1565182209014893,1.0821166038513184,2.074401617050171,0.3732568621635437,0.8393944501876831,0.8393944501876831,0.0,179.0382080078125,195.0,59554.5,0.0,2754.843505859375,1.0,279.15753173828125,283.1436462402344,296.7030334472656,300.58868408203125,293.1499938964844,293.1499938964844,279.45001220703125,40981.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074225425720216,1.0,0.0,0.0,3.5681185722351074,3.5681426525115967,8.495165957356221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.7568359375,0.0,1480.4027099609375,1895.4371337890625,0.0,3472.66845703125,0.8915754556655884,1.0,0.0,3.0,1.0,0.0
18093840,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9784286618232728,0.6327058672904968,0.571039080619812,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8577836155891418,0.4349603652954101,0.4140829145908355,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.813680112361908,0.3664539158344269,0.2588336765766144,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7971343994140625,0.34450164437294,0.3296903669834137,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.70049649477005,0.2303952872753143,1.055092453956604,284.8757629394531,284.95001220703125,298.2105407714844,293.6737060546875,297.5477294921875,297.2010498046875,284.87823486328125,1.0,0.6054309010505676,0.4568400979042053,0.4568400979042053,1.0,1.0,-3.1565182209014893,1.0821166038513184,2.074401617050171,0.3732568621635437,0.8393944501876831,0.8393944501876831,0.0,179.0382080078125,195.0,59554.5,0.0,2754.843505859375,1.0,279.15753173828125,283.1436462402344,296.7030334472656,300.58868408203125,293.1499938964844,293.1499938964844,279.45001220703125,40981.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074225425720216,1.0,0.0,0.0,3.5681185722351074,3.5681426525115967,8.495165957356221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.7568359375,0.0,1480.4027099609375,1895.4371337890625,0.0,3472.66845703125,0.8915754556655884,1.0,0.0,3.0,1.0,0.0
18093900,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.973063826560974,0.6318379044532776,0.5695576071739197,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8554463982582092,0.4396705329418182,0.4169150292873382,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.809895932674408,0.3668690621852875,0.2590478956699371,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7933769226074219,0.3450485467910766,0.330150306224823,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.6967716217041016,0.2304341495037078,1.0552314519882202,285.0028686523437,284.95001220703125,298.226806640625,293.6723022460937,297.55126953125,297.1990661621094,285.0050964355469,1.0,0.607785165309906,0.4557754099369049,0.4557754099369049,1.0,1.0,-3.159102439880371,1.0806502103805542,2.078452110290528,0.3710061311721802,0.9207209348678588,0.9207209348678588,0.0,182.6382751464844,195.0,58734.35546875,0.0,2779.484375,1.0,279.3995666503906,283.28326416015625,296.6380310058594,300.3530578613281,293.1499938964844,293.1499938964844,279.45001220703125,35079.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004878997802734,1.0,0.0,0.0,3.608367681503296,3.608391046524048,8.687900958648243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.451171875,0.0,1480.5367431640625,1895.4371337890625,0.0,3408.131591796875,0.8973308205604553,1.0,0.0,3.0,1.0,0.0
18093960,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.970039427280426,0.6316046118736267,0.5692422389984131,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8556854724884033,0.4427600502967834,0.4211037755012512,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8078969120979309,0.3674486577510834,0.2594876289367676,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7914674282073975,0.3457373678684234,0.3308509588241577,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.694750964641571,0.2306229174137115,1.056258201599121,284.9978942871094,284.95001220703125,298.2434997558594,293.6703186035156,297.55633544921875,297.1986999511719,284.9971008300781,1.0,0.6100776195526123,0.4551194608211517,0.4551194608211517,1.0,1.0,-3.1663658618927,1.081857442855835,2.084508180618286,0.3705810904502868,0.934814751148224,0.934814751148224,0.0,185.10411071777344,198.0,58890.8984375,0.0,2807.530517578125,1.0,279.44244384765625,283.2771911621094,296.6430969238281,300.39923095703125,293.1499938964844,293.1499938964844,279.1499938964844,33873.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978341817855835,1.0,0.0,0.0,3.671314477920532,3.6713383197784415,8.993660003397963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.4296875,0.0,1541.005615234375,1895.4371337890625,0.0,3383.38720703125,0.908453404903412,1.0,0.0,3.0,1.0,0.0
18094020,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9616734385490416,0.6298325061798096,0.5681560039520264,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8487299084663391,0.4407598376274109,0.4205589294433594,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8019031286239624,0.3677356839179992,0.2600201666355133,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.78585284948349,0.3464113771915436,0.3318957686424255,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6891770958900452,0.2305606305599212,1.0576311349868774,284.9062194824219,284.95001220703125,298.2780456542969,293.664794921875,297.5635986328125,297.193359375,284.9077453613281,1.0,0.613508939743042,0.453807532787323,0.453807532787323,1.0,1.0,-3.167966604232788,1.0793755054473877,2.0885910987854004,0.3679142892360687,0.8493739366531372,0.8493739366531372,0.0,191.034896850586,186.0,59392.6328125,0.0,2842.854248046875,1.0,279.1576538085937,283.16680908203125,296.6831359863281,300.5426025390625,293.1499938964844,293.1499938964844,279.45001220703125,39021.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053136110305786,1.0,0.0,0.0,3.539538621902466,3.539562225341797,8.359621688214247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.0498046875,0.0,1435.6341552734375,1895.4371337890625,0.0,3453.0625,0.8834168314933777,1.0,0.0,3.0,1.0,0.0
18094080,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9616734385490416,0.6298325061798096,0.5681560039520264,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8487299084663391,0.4407598376274109,0.4205589294433594,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8019031286239624,0.3677356839179992,0.2600201666355133,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.78585284948349,0.3464113771915436,0.3318957686424255,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6891770958900452,0.2305606305599212,1.0576311349868774,284.9062194824219,284.95001220703125,298.2780456542969,293.664794921875,297.5635986328125,297.193359375,284.9077453613281,1.0,0.613508939743042,0.453807532787323,0.453807532787323,1.0,1.0,-3.167966604232788,1.0793755054473877,2.0885910987854004,0.3679142892360687,0.8493739366531372,0.8493739366531372,0.0,191.034896850586,186.0,59392.6328125,0.0,2842.854248046875,1.0,279.1576538085937,283.16680908203125,296.6831359863281,300.5426025390625,293.1499938964844,293.1499938964844,279.45001220703125,39021.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053136110305786,1.0,0.0,0.0,3.539538621902466,3.539562225341797,8.359621688214247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.0498046875,0.0,1435.6341552734375,1895.4371337890625,0.0,3453.0625,0.8834168314933777,1.0,0.0,3.0,1.0,0.0
18094140,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.966275990009308,0.6298243999481201,0.5676096677780151,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8566385507583618,0.4481645822525024,0.4263235926628113,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8064815402030945,0.3687362968921661,0.260450541973114,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7906041741371155,0.3476658165454864,0.3327527940273285,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.6929601430892944,0.2309606373310089,1.0580140352249146,285.0075988769531,284.95001220703125,298.3140563964844,293.6572570800781,297.5746459960937,297.1929626464844,285.0066833496094,1.0,0.6123481392860413,0.4524956047534942,0.4524956047534942,1.0,1.0,-3.1762375831604004,1.079464316368103,2.096773147583008,0.3660110533237457,0.9433768391609192,0.9433768391609192,0.0,187.66490173339844,174.0,58829.33984375,0.0,2841.57861328125,1.0,279.4416198730469,283.2806396484375,296.6353454589844,300.3860168457031,293.1499938964844,293.1499938964844,279.1499938964844,33250.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972252011299133,1.0,0.0,0.0,3.663745164871216,3.663768768310547,8.956612305155431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.6494140625,0.0,1527.86376953125,1895.4371337890625,0.0,3377.70556640625,0.9064740538597108,1.0,0.0,3.0,1.0,0.0
18094200,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.966275990009308,0.6298243999481201,0.5676096677780151,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8566385507583618,0.4481645822525024,0.4263235926628113,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8064815402030945,0.3687362968921661,0.260450541973114,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7906041741371155,0.3476658165454864,0.3327527940273285,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.6929601430892944,0.2309606373310089,1.0580140352249146,285.0075988769531,284.95001220703125,298.3140563964844,293.6572570800781,297.5746459960937,297.1929626464844,285.0066833496094,1.0,0.6123481392860413,0.4524956047534942,0.4524956047534942,1.0,1.0,-3.1762375831604004,1.079464316368103,2.096773147583008,0.3660110533237457,0.9433768391609192,0.9433768391609192,0.0,187.66490173339844,174.0,58829.33984375,0.0,2841.57861328125,1.0,279.4416198730469,283.2806396484375,296.6353454589844,300.3860168457031,293.1499938964844,293.1499938964844,279.1499938964844,33250.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972252011299133,1.0,0.0,0.0,3.663745164871216,3.663768768310547,8.956612305155431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.6494140625,0.0,1527.86376953125,1895.4371337890625,0.0,3377.70556640625,0.9064740538597108,1.0,0.0,3.0,1.0,0.0
18094260,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.973389208316803,0.6282440423965454,0.5663622617721558,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8629249334335327,0.4461738765239715,0.4252469837665558,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8132563829421997,0.3689873218536377,0.2606151700019836,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7978091239929199,0.3483223021030426,0.3333179652690887,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6990070343017578,0.2310029864311218,1.0577038526535034,284.9028625488281,284.95001220703125,298.351318359375,293.6478271484375,297.5835266113281,297.1888732910156,284.9043273925781,1.0,0.6085498332977295,0.4512635171413421,0.4512635171413421,1.0,1.0,-3.173964500427246,1.0756345987319946,2.098329782485962,0.3629994392395019,0.8506783843040466,0.8506783843040466,0.0,181.7139434814453,162.0,59335.94921875,0.0,2804.697998046875,1.0,279.1576232910156,283.1583557128906,296.6705017089844,300.5290832519531,293.1499938964844,293.1499938964844,279.45001220703125,38886.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056355357170104,1.0,0.0,0.0,3.5435237884521484,3.5435471534729004,8.378455618185399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.681640625,0.0,1438.8670654296875,1895.4371337890625,0.0,3456.056396484375,0.8840987086296082,1.0,0.0,3.0,1.0,0.0
18094320,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.973389208316803,0.6282440423965454,0.5663622617721558,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8629249334335327,0.4461738765239715,0.4252469837665558,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8132563829421997,0.3689873218536377,0.2606151700019836,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7978091239929199,0.3483223021030426,0.3333179652690887,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6990070343017578,0.2310029864311218,1.0577038526535034,284.9028625488281,284.95001220703125,298.351318359375,293.6478271484375,297.5835266113281,297.1888732910156,284.9043273925781,1.0,0.6085498332977295,0.4512635171413421,0.4512635171413421,1.0,1.0,-3.173964500427246,1.0756345987319946,2.098329782485962,0.3629994392395019,0.8506783843040466,0.8506783843040466,0.0,181.7139434814453,162.0,59335.94921875,0.0,2804.697998046875,1.0,279.1576232910156,283.1583557128906,296.6705017089844,300.5290832519531,293.1499938964844,293.1499938964844,279.45001220703125,38886.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056355357170104,1.0,0.0,0.0,3.5435237884521484,3.5435471534729004,8.378455618185399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.681640625,0.0,1438.8670654296875,1895.4371337890625,0.0,3456.056396484375,0.8840987086296082,1.0,0.0,3.0,1.0,0.0
18094380,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9866701364517212,0.6283296942710876,0.5656508207321167,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8806730508804321,0.4539984166622162,0.431074321269989,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8255953192710876,0.3700090944766998,0.2608544826507568,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8110916018486023,0.3496057391166687,0.3339265584945678,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7105329036712646,0.2315093278884887,1.057304859161377,285.0047302246094,284.95001220703125,298.3897705078125,293.6366271972656,297.59625244140625,297.1898803710937,285.0038452148437,1.0,0.6037066578865051,0.4500313997268677,0.4500313997268677,1.0,1.0,-3.1806399822235107,1.0752536058425903,2.105386257171631,0.3610718846321106,0.9428620934486388,0.9428620934486388,0.0,171.6186981201172,150.0,58735.48046875,0.0,2763.558837890625,1.0,279.4416198730469,283.27325439453125,296.6159362792969,300.362548828125,293.1499938964844,293.1499938964844,279.1499938964844,33292.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977575898170471,1.0,0.0,0.0,3.664927959442138,3.6649515628814697,8.962397259892896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.169921875,0.0,1529.5001220703125,1895.4371337890625,0.0,3382.673095703125,0.9067590832710266,1.0,0.0,3.0,1.0,0.0
