time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094440,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9866701364517212,0.6283296942710876,0.5656508207321167,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8806730508804321,0.4539984166622162,0.431074321269989,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8255953192710876,0.3700090944766998,0.2608544826507568,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8110916018486023,0.3496057391166687,0.3339265584945678,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7105329036712646,0.2315093278884887,1.057304859161377,285.0047302246094,284.95001220703125,298.3897705078125,293.6366271972656,297.59625244140625,297.1898803710937,285.0038452148437,1.0,0.6037066578865051,0.4500313997268677,0.4500313997268677,1.0,1.0,-3.1806399822235107,1.0752536058425903,2.105386257171631,0.3610718846321106,0.9428620934486388,0.9428620934486388,0.0,171.6186981201172,150.0,58735.48046875,0.0,2763.558837890625,1.0,279.4416198730469,283.27325439453125,296.6159362792969,300.362548828125,293.1499938964844,293.1499938964844,279.1499938964844,33292.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977575898170471,1.0,0.0,0.0,3.664927959442138,3.6649515628814697,8.962397259892896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.169921875,0.0,1529.5001220703125,1895.4371337890625,0.0,3382.673095703125,0.9067590832710266,1.0,0.0,3.0,1.0,0.0
18094500,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9929423928260804,0.6276826858520508,0.565289318561554,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.888519823551178,0.4524984061717987,0.4317623972892761,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8320241570472717,0.3702291548252105,0.2610101103782654,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8177293539047241,0.3500182032585144,0.3342798352241516,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7163228988647461,0.2316317409276962,1.0574345588684082,284.8749084472656,284.95001220703125,298.40936279296875,293.6304016113281,297.6017150878906,297.18896484375,284.87213134765625,1.0,0.6009966731071472,0.4494153559207916,0.4494153559207916,1.0,1.0,-3.181817054748535,1.0742111206054688,2.1076059341430664,0.3599751591682434,0.8537453413009644,0.8537453413009644,0.0,166.6641845703125,150.0,59590.921875,0.0,2739.040771484375,1.0,279.19732666015625,283.1252136230469,296.6647644042969,300.57568359375,293.1499938964844,293.1499938964844,279.1499938964844,37660.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041611552238464,1.0,0.0,0.0,3.631518840789795,3.631542921066284,8.79974152212526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.25390625,0.0,1525.0687255859375,1895.4371337890625,0.0,3442.340576171875,0.9000400900840759,1.0,0.0,3.0,1.0,0.0
18094560,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9980646967887878,0.6268370747566223,0.5643457174301147,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8941783308982849,0.452197402715683,0.4300804734230041,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8377984762191772,0.3702991604804992,0.2609418928623199,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8235718607902527,0.3503014743328094,0.334388792514801,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7212988138198853,0.2316447049379348,1.0567675828933716,284.9014587402344,284.95001220703125,298.42919921875,293.6238098144531,297.6064453125,297.1868896484375,284.9031066894531,1.0,0.597856879234314,0.4488555788993835,0.4488555788993835,1.0,1.0,-3.1778876781463623,1.07136332988739,2.1065244674682617,0.3579495847225189,0.8497286438941956,0.8497286438941956,0.0,162.09669494628906,138.0,59219.07421875,0.0,2706.3720703125,1.0,279.1578369140625,283.152587890625,296.6466369628906,300.49908447265625,293.1499938964844,293.1499938964844,279.45001220703125,38963.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061645865440368,1.0,0.0,0.0,3.541656970977783,3.541680335998535,8.36963010897307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.4677734375,0.0,1437.451904296875,1895.4371337890625,0.0,3460.97607421875,0.8837454915046692,1.0,0.0,3.0,1.0,0.0
18094620,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9990000128746032,0.6295345425605774,0.5476191639900208,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9103302359580994,0.4591105282306671,0.4356293082237243,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.848354160785675,0.3712138235569,0.2612524032592773,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8339849710464478,0.3514858186244964,0.3350968062877655,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.7299774885177612,0.2321196645498275,1.0570796728134155,284.9864501953125,284.95001220703125,298.4695129394531,293.6094970703125,297.6191711425781,297.18780517578125,284.9833984375,1.0,0.5901732444763184,0.447735995054245,0.447735995054245,1.0,1.0,-3.154504537582397,1.0597591400146484,2.094745397567749,0.351539134979248,0.9262679219245912,0.9262679219245912,0.0,154.04403686523438,126.0,58201.3515625,0.0,2625.9736328125,1.0,279.44158935546875,283.256103515625,296.5866394042969,300.3141174316406,293.1499938964844,293.1499938964844,279.1499938964844,33836.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979673981666565,1.0,0.0,0.0,3.64984393119812,3.649867534637451,8.888774800652754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.6396484375,0.0,1516.8076171875,1895.4371337890625,0.0,3384.63037109375,0.9035420417785645,1.0,0.0,3.0,1.0,0.0
18094680,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.9990000128746032,0.6295345425605774,0.5476191639900208,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9103302359580994,0.4591105282306671,0.4356293082237243,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.848354160785675,0.3712138235569,0.2612524032592773,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8339849710464478,0.3514858186244964,0.3350968062877655,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.7299774885177612,0.2321196645498275,1.0570796728134155,284.9864501953125,284.95001220703125,298.4695129394531,293.6094970703125,297.6191711425781,297.18780517578125,284.9833984375,1.0,0.5901732444763184,0.447735995054245,0.447735995054245,1.0,1.0,-3.154504537582397,1.0597591400146484,2.094745397567749,0.351539134979248,0.9262679219245912,0.9262679219245912,0.0,154.04403686523438,126.0,58201.3515625,0.0,2625.9736328125,1.0,279.44158935546875,283.256103515625,296.5866394042969,300.3141174316406,293.1499938964844,293.1499938964844,279.1499938964844,33836.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979673981666565,1.0,0.0,0.0,3.64984393119812,3.649867534637451,8.888774800652754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.6396484375,0.0,1516.8076171875,1895.4371337890625,0.0,3384.63037109375,0.9035420417785645,1.0,0.0,3.0,1.0,0.0
18094740,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9990000128746032,0.6353045105934143,0.5202828645706177,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9273294806480408,0.4575754404067993,0.4343341588973999,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.862657368183136,0.3714092075824737,0.2612678408622741,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8478829264640808,0.3520987629890442,0.3354760408401489,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7415871620178223,0.2323336601257324,1.0567835569381714,284.8914794921875,284.95001220703125,298.510498046875,293.5938720703125,297.63104248046875,297.1872253417969,284.89215087890625,1.0,0.5814263224601746,0.4466164410114288,0.4466164410114288,1.0,1.0,-3.131789207458496,1.048460602760315,2.083328485488892,0.3447766005992889,0.8284245133399963,0.8284245133399963,0.0,144.4209442138672,114.0,58091.328125,0.0,2520.548828125,1.0,279.1584777832031,283.1521301269531,296.6056823730469,300.3985290527344,293.1499938964844,293.1499938964844,279.45001220703125,39959.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042282104492188,1.0,0.0,0.0,3.4758458137512207,3.4758689403533936,8.061471703513234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.431640625,0.0,1376.1190185546875,1895.4371337890625,0.0,3442.965087890625,0.8700436353683472,1.0,0.0,3.0,1.0,0.0
18094800,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9990000128746032,0.6353045105934143,0.5202828645706177,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9273294806480408,0.4575754404067993,0.4343341588973999,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.862657368183136,0.3714092075824737,0.2612678408622741,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8478829264640808,0.3520987629890442,0.3354760408401489,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7415871620178223,0.2323336601257324,1.0567835569381714,284.8914794921875,284.95001220703125,298.510498046875,293.5938720703125,297.63104248046875,297.1872253417969,284.89215087890625,1.0,0.5814263224601746,0.4466164410114288,0.4466164410114288,1.0,1.0,-3.131789207458496,1.048460602760315,2.083328485488892,0.3447766005992889,0.8284245133399963,0.8284245133399963,0.0,144.4209442138672,114.0,58091.328125,0.0,2520.548828125,1.0,279.1584777832031,283.1521301269531,296.6056823730469,300.3985290527344,293.1499938964844,293.1499938964844,279.45001220703125,39959.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042282104492188,1.0,0.0,0.0,3.4758458137512207,3.4758689403533936,8.061471703513234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.431640625,0.0,1376.1190185546875,1895.4371337890625,0.0,3442.965087890625,0.8700436353683472,1.0,0.0,3.0,1.0,0.0
18094860,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.9990000128746032,0.6463999152183533,0.4896900951862335,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.9537054300308228,0.4647998213768005,0.4401216804981231,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.8806783556938171,0.3723220229148865,0.2614965736865997,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.8653573989868164,0.3532946705818176,0.336083173751831,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.7561855316162109,0.2329323887825012,1.057266116142273,284.9739074707031,284.95001220703125,298.5520324707031,293.5770263671875,297.6604309082031,297.2120361328125,284.97271728515625,1.0,0.5715776085853577,0.4460401237010956,0.4460401237010956,1.0,1.0,-3.103550672531128,1.0363141298294067,2.0672366619110107,0.3384705781936645,0.8937163352966309,0.8937163352966309,0.0,134.07861328125,132.0,56768.1171875,0.0,2411.818603515625,1.0,279.4409484863281,283.25640869140625,296.5408935546875,300.18121337890625,293.1499938964844,293.1499938964844,279.75,34612.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932767510414124,1.0,0.0,0.0,3.556709051132202,3.556731939315796,8.440923693342484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.42431640625,0.0,1421.7183837890625,1895.4371337890625,0.0,3340.83740234375,0.8832548260688782,1.0,0.0,3.0,1.0,0.0
18094920,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.9990000128746032,0.6463999152183533,0.4896900951862335,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.9537054300308228,0.4647998213768005,0.4401216804981231,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.8806783556938171,0.3723220229148865,0.2614965736865997,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.8653573989868164,0.3532946705818176,0.336083173751831,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.7561855316162109,0.2329323887825012,1.057266116142273,284.9739074707031,284.95001220703125,298.5520324707031,293.5770263671875,297.6604309082031,297.2120361328125,284.97271728515625,1.0,0.5715776085853577,0.4460401237010956,0.4460401237010956,1.0,1.0,-3.103550672531128,1.0363141298294067,2.0672366619110107,0.3384705781936645,0.8937163352966309,0.8937163352966309,0.0,134.07861328125,132.0,56768.1171875,0.0,2411.818603515625,1.0,279.4409484863281,283.25640869140625,296.5408935546875,300.18121337890625,293.1499938964844,293.1499938964844,279.75,34612.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932767510414124,1.0,0.0,0.0,3.556709051132202,3.556731939315796,8.440923693342484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.42431640625,0.0,1421.7183837890625,1895.4371337890625,0.0,3340.83740234375,0.8832548260688782,1.0,0.0,3.0,1.0,0.0
18094980,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9990000128746032,0.6578470468521118,0.4825405776500702,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.9625768661499025,0.4704338312149048,0.4452260136604309,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.8860050439834595,0.3736077547073364,0.2622713446617126,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.8707444071769714,0.3548355400562286,0.3373765051364898,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.7605912089347839,0.2338135838508606,1.0604689121246338,285.0482177734375,284.95001220703125,298.593994140625,293.5591125488281,297.7060546875,297.26031494140625,285.0458679199219,1.0,0.5718315243721008,0.4454638063907623,0.4454638063907623,1.0,1.0,-3.107373714447021,1.036433458328247,2.0709402561187744,0.3373053967952728,1.0,1.0,0.0,132.150146484375,150.0,56206.23828125,0.0,2408.834228515625,1.0,279.74237060546875,283.3442077636719,296.5293273925781,300.1044311523437,293.1499938964844,293.1499938964844,279.45001220703125,31462.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884535014629364,1.0,0.0,0.0,3.733635902404785,3.7336597442626953,9.301589898313978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.0234375,0.0,1593.4913330078125,1895.4371337890625,0.0,3259.064697265625,0.920699954032898,1.0,0.0,3.0,1.0,0.0
18095040,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9990000128746032,0.6578470468521118,0.4825405776500702,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.9625768661499025,0.4704338312149048,0.4452260136604309,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.8860050439834595,0.3736077547073364,0.2622713446617126,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.8707444071769714,0.3548355400562286,0.3373765051364898,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.7605912089347839,0.2338135838508606,1.0604689121246338,285.0482177734375,284.95001220703125,298.593994140625,293.5591125488281,297.7060546875,297.26031494140625,285.0458679199219,1.0,0.5718315243721008,0.4454638063907623,0.4454638063907623,1.0,1.0,-3.107373714447021,1.036433458328247,2.0709402561187744,0.3373053967952728,1.0,1.0,0.0,132.150146484375,150.0,56206.23828125,0.0,2408.834228515625,1.0,279.74237060546875,283.3442077636719,296.5293273925781,300.1044311523437,293.1499938964844,293.1499938964844,279.45001220703125,31462.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884535014629364,1.0,0.0,0.0,3.733635902404785,3.7336597442626953,9.301589898313978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.0234375,0.0,1593.4913330078125,1895.4371337890625,0.0,3259.064697265625,0.920699954032898,1.0,0.0,3.0,1.0,0.0
18095100,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9990000128746032,0.6605260372161865,0.4874427616596222,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9596973657608032,0.4685299098491668,0.4458781480789184,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8833827972412109,0.3738307952880859,0.2626479268074035,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8683698177337646,0.3552711606025696,0.3380408585071563,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7585266828536987,0.2340458035469055,1.0624178647994995,284.8993225097656,284.95001220703125,298.6150817871094,293.5498352050781,297.718017578125,297.26806640625,284.89385986328125,1.0,0.5744569301605225,0.4451756775379181,0.4451756775379181,1.0,1.0,-3.1176435947418213,1.03964364528656,2.078000068664551,0.3383858799934387,0.912068784236908,0.912068784236908,0.0,133.98789978027344,150.0,57455.7109375,0.0,2437.9736328125,1.0,279.4958801269531,283.1719665527344,296.5892944335937,300.3479919433594,293.1499938964844,293.1499938964844,279.45001220703125,35011.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922199010848999,1.0,0.0,0.0,3.747532844543457,3.747557640075684,9.370962175125896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.1923828125,0.0,1636.818603515625,1895.4371337890625,0.0,3330.961669921875,0.9246731996536256,1.0,0.0,3.0,1.0,0.0
18095160,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9990000128746032,0.6610116362571716,0.4977450966835022,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9509442448616028,0.4672504067420959,0.4438167512416839,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8772440552711487,0.3737971484661102,0.2627598345279693,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8626635074615479,0.355485588312149,0.3384196162223816,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.753616988658905,0.2340874671936035,1.063453197479248,284.9012145996094,284.95001220703125,298.63623046875,293.54034423828125,297.7209777832031,297.26220703125,284.9034118652344,1.0,0.5782132148742676,0.4447764158248901,0.4447764158248901,1.0,1.0,-3.129378080368042,1.0431599617004397,2.0862181186676025,0.3393771052360534,0.8944809436798096,0.8944809436798096,0.0,137.48329162597656,168.0,57469.33984375,0.0,2478.943115234375,1.0,279.4569702148437,283.1746826171875,296.5769958496094,300.3059387207031,293.1499938964844,293.1499938964844,279.75,37289.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960815668106079,1.0,0.0,0.0,3.692559957504273,3.69258451461792,9.098051236833272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.3681640625,0.0,1590.7947998046875,1895.4371337890625,0.0,3367.0322265625,0.9156460165977478,1.0,0.0,3.0,1.0,0.0
18095220,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9990000128746032,0.6597829461097717,0.5207697749137878,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9399415254592896,0.4757724106311798,0.4501711428165436,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8647295236587524,0.3747398555278778,0.2634094655513763,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8509891629219055,0.3567216992378235,0.3396290242671966,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.7435150146484375,0.2346310466527938,1.0665582418441772,285.0456237792969,284.95001220703125,298.6785583496094,293.52081298828125,297.7221374511719,297.2427673339844,285.046142578125,1.0,0.5889705419540405,0.4439779222011566,0.4439779222011566,1.0,1.0,-3.1706442832946777,1.05692720413208,2.1137168407440186,0.3434228003025055,1.0,1.0,0.0,146.1151580810547,186.0,57279.1796875,0.0,2605.5078125,1.0,279.7430419921875,283.3235778808594,296.5140075683594,300.1606750488281,293.1499938964844,293.1499938964844,279.45001220703125,32953.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910091519355774,1.0,0.0,0.0,3.822781801223755,3.82280707359314,9.751071274877177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.107421875,0.0,1710.1534423828125,1895.4371337890625,0.0,3319.643798828125,0.941742777824402,1.0,0.0,3.0,1.0,0.0
18095280,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9990000128746032,0.6597829461097717,0.5207697749137878,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9399415254592896,0.4757724106311798,0.4501711428165436,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8647295236587524,0.3747398555278778,0.2634094655513763,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8509891629219055,0.3567216992378235,0.3396290242671966,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.7435150146484375,0.2346310466527938,1.0665582418441772,285.0456237792969,284.95001220703125,298.6785583496094,293.52081298828125,297.7221374511719,297.2427673339844,285.046142578125,1.0,0.5889705419540405,0.4439779222011566,0.4439779222011566,1.0,1.0,-3.1706442832946777,1.05692720413208,2.1137168407440186,0.3434228003025055,1.0,1.0,0.0,146.1151580810547,186.0,57279.1796875,0.0,2605.5078125,1.0,279.7430419921875,283.3235778808594,296.5140075683594,300.1606750488281,293.1499938964844,293.1499938964844,279.45001220703125,32953.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910091519355774,1.0,0.0,0.0,3.822781801223755,3.82280707359314,9.751071274877177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.107421875,0.0,1710.1534423828125,1895.4371337890625,0.0,3319.643798828125,0.941742777824402,1.0,0.0,3.0,1.0,0.0
18095340,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9990000128746032,0.6526970863342285,0.5546621084213257,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.916989266872406,0.4728797078132629,0.4498323500156402,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8477823138237,0.3749269843101501,0.2640566527843475,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8350954651832581,0.3573291599750519,0.3408567905426025,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.7297501564025879,0.2346609681844711,1.069593906402588,284.9166564941406,284.95001220703125,298.7208251953125,293.5007019042969,297.7088317871094,297.2015686035156,284.9185791015625,1.0,0.6024174094200134,0.4431794285774231,0.4431794285774231,1.0,1.0,-3.216895341873169,1.0725287199020386,2.144366502761841,0.347743958234787,0.9303501844406128,0.9303501844406128,0.0,158.8097381591797,189.0,59051.83984375,0.0,2767.58349609375,1.0,279.456787109375,283.16339111328125,296.5473327636719,300.3677978515625,293.1499938964844,293.1499938964844,279.1499938964844,36646.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904137134552002,1.0,0.0,0.0,3.80613374710083,3.806159496307373,9.666324558565975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.939453125,0.0,1718.958251953125,1895.4371337890625,0.0,3442.117431640625,0.9406951665878296,1.0,0.0,3.0,1.0,0.0
18095400,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.9990000128746032,0.6526970863342285,0.5546621084213257,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.916989266872406,0.4728797078132629,0.4498323500156402,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8477823138237,0.3749269843101501,0.2640566527843475,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8350954651832581,0.3573291599750519,0.3408567905426025,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.7297501564025879,0.2346609681844711,1.069593906402588,284.9166564941406,284.95001220703125,298.7208251953125,293.5007019042969,297.7088317871094,297.2015686035156,284.9185791015625,1.0,0.6024174094200134,0.4431794285774231,0.4431794285774231,1.0,1.0,-3.216895341873169,1.0725287199020386,2.144366502761841,0.347743958234787,0.9303501844406128,0.9303501844406128,0.0,158.8097381591797,189.0,59051.83984375,0.0,2767.58349609375,1.0,279.456787109375,283.16339111328125,296.5473327636719,300.3677978515625,293.1499938964844,293.1499938964844,279.1499938964844,36646.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904137134552002,1.0,0.0,0.0,3.80613374710083,3.806159496307373,9.666324558565975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.939453125,0.0,1718.958251953125,1895.4371337890625,0.0,3442.117431640625,0.9406951665878296,1.0,0.0,3.0,1.0,0.0
18095460,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9988258481025696,0.6406875848770142,0.5790087580680847,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9011887907981871,0.4738977253437042,0.4499554336071014,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8351603746414185,0.3747450411319732,0.2641907632350921,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8231812715530396,0.3575792610645294,0.3414599597454071,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7190333604812622,0.2343361973762512,1.0700340270996094,284.8922119140625,284.95001220703125,298.762939453125,293.48016357421875,297.705322265625,297.17730712890625,284.894775390625,1.0,0.6119577884674072,0.4413194060325622,0.4413194060325622,1.0,1.0,-3.2479422092437744,1.0796902179718018,2.1682519912719727,0.3478617668151855,0.8587214350700378,0.8587214350700378,0.0,169.30482482910156,192.0,59899.765625,0.0,2889.620849609375,1.0,279.15728759765625,283.1082458496094,296.51715087890625,300.4117736816406,293.1499938964844,293.1499938964844,279.45001220703125,39931.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143454432487488,1.0,0.0,0.0,3.621277332305908,3.621301889419556,8.750177471483767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.55078125,0.0,1530.6331787109375,1895.4371337890625,0.0,3536.88623046875,0.902578830718994,1.0,0.0,3.0,1.0,0.0
18095520,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9988258481025696,0.6406875848770142,0.5790087580680847,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9011887907981871,0.4738977253437042,0.4499554336071014,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8351603746414185,0.3747450411319732,0.2641907632350921,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8231812715530396,0.3575792610645294,0.3414599597454071,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7190333604812622,0.2343361973762512,1.0700340270996094,284.8922119140625,284.95001220703125,298.762939453125,293.48016357421875,297.705322265625,297.17730712890625,284.894775390625,1.0,0.6119577884674072,0.4413194060325622,0.4413194060325622,1.0,1.0,-3.2479422092437744,1.0796902179718018,2.1682519912719727,0.3478617668151855,0.8587214350700378,0.8587214350700378,0.0,169.30482482910156,192.0,59899.765625,0.0,2889.620849609375,1.0,279.15728759765625,283.1082458496094,296.51715087890625,300.4117736816406,293.1499938964844,293.1499938964844,279.45001220703125,39931.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143454432487488,1.0,0.0,0.0,3.621277332305908,3.621301889419556,8.750177471483767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.55078125,0.0,1530.6331787109375,1895.4371337890625,0.0,3536.88623046875,0.902578830718994,1.0,0.0,3.0,1.0,0.0
18095580,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9839786291122437,0.6350131034851074,0.5726112127304077,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8917070031166077,0.4813460409641266,0.4569707214832306,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8238862156867981,0.3755490481853485,0.2648689746856689,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8120914697647095,0.3586024641990661,0.3426264524459839,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7084251642227173,0.2343649864196777,1.0715034008026123,285.0064697265625,284.95001220703125,298.8047180175781,293.4594116210937,297.71710205078125,297.1774597167969,285.00518798828125,1.0,0.6178960800170898,0.439459353685379,0.439459353685379,1.0,1.0,-3.252504587173462,1.0767449140548706,2.175759792327881,0.3437666296958923,0.9571661353111268,0.9571661353111268,0.0,179.22576904296875,195.0,59205.8125,0.0,2954.44873046875,1.0,279.4430236816406,283.23486328125,296.4428405761719,300.2226257324219,293.1499938964844,293.1499938964844,279.1499938964844,33607.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907214105129242,1.0,0.0,0.0,3.733497381210327,3.733521699905396,9.300899819209008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.7939453125,0.0,1609.7518310546875,1895.4371337890625,0.0,3470.73193359375,0.9221718311309814,1.0,0.0,3.0,1.0,0.0
18095640,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9839786291122437,0.6350131034851074,0.5726112127304077,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8917070031166077,0.4813460409641266,0.4569707214832306,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8238862156867981,0.3755490481853485,0.2648689746856689,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8120914697647095,0.3586024641990661,0.3426264524459839,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7084251642227173,0.2343649864196777,1.0715034008026123,285.0064697265625,284.95001220703125,298.8047180175781,293.4594116210937,297.71710205078125,297.1774597167969,285.00518798828125,1.0,0.6178960800170898,0.439459353685379,0.439459353685379,1.0,1.0,-3.252504587173462,1.0767449140548706,2.175759792327881,0.3437666296958923,0.9571661353111268,0.9571661353111268,0.0,179.22576904296875,195.0,59205.8125,0.0,2954.44873046875,1.0,279.4430236816406,283.23486328125,296.4428405761719,300.2226257324219,293.1499938964844,293.1499938964844,279.1499938964844,33607.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907214105129242,1.0,0.0,0.0,3.733497381210327,3.733521699905396,9.300899819209008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.7939453125,0.0,1609.7518310546875,1895.4371337890625,0.0,3470.73193359375,0.9221718311309814,1.0,0.0,3.0,1.0,0.0
18095700,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9782510995864868,0.6331415772438049,0.5711687803268433,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8869400024414062,0.479348361492157,0.4577427208423614,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8197627067565918,0.3756352663040161,0.2652028799057007,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.807917058467865,0.3588596284389496,0.3432004451751709,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7042761445045471,0.2342275381088256,1.072166085243225,284.87530517578125,284.95001220703125,298.825439453125,293.4490051269531,297.7215576171875,297.1756286621094,284.872314453125,1.0,0.6201279163360596,0.4385293424129486,0.4385293424129486,1.0,1.0,-3.2536020278930664,1.074795842170715,2.178806066513061,0.3417892754077911,0.8674025535583496,0.8674025535583496,0.0,183.16812133789065,195.0,60081.71875,0.0,2978.66845703125,1.0,279.1959533691406,283.0849914550781,296.4856872558594,300.4286499023437,293.1499938964844,293.1499938964844,279.1499938964844,37701.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137654900550842,1.0,0.0,0.0,3.698696613311768,3.698721408843994,9.12831694677152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.931640625,0.0,1600.925537109375,1895.4371337890625,0.0,3531.51513671875,0.9152157306671144,1.0,0.0,3.0,1.0,0.0
18095760,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9721127152442932,0.6314335465431213,0.5696357488632202,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8804448843002319,0.478518396615982,0.4559216499328613,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.815307080745697,0.3755469918251037,0.2652816772460937,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8033422231674194,0.3589643239974975,0.3434878289699554,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6998652219772339,0.2339773476123809,1.0719199180603027,284.8977966308594,284.95001220703125,298.84600830078125,293.4385681152344,297.7253112792969,297.1725158691406,284.8998718261719,1.0,0.6217356324195862,0.4378736019134521,0.4378736019134521,1.0,1.0,-3.2497127056121826,1.071621298789978,2.178091287612915,0.3397764265537262,0.860034167766571,0.860034167766571,0.0,187.0897521972656,198.0,59677.61328125,0.0,2992.163818359375,1.0,279.1571960449219,283.109130859375,296.4630126953125,300.3457946777344,293.1499938964844,293.1499938964844,279.45001220703125,39187.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158530831336976,1.0,0.0,0.0,3.606909036636353,3.606933116912842,8.680878522682178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.1748046875,0.0,1509.322265625,1895.4371337890625,0.0,3550.83984375,0.8983076214790344,1.0,0.0,3.0,1.0,0.0
18095820,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.966555953025818,0.6303750872612,0.5682979822158813,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8799480199813843,0.4864085614681244,0.4621323347091675,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8117870092391968,0.3763145804405212,0.2657451331615448,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7998690009117126,0.3599529862403869,0.3443622291088104,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.696182906627655,0.2340784817934036,1.0722715854644775,285.00811767578125,284.95001220703125,298.8866577148437,293.4178771972656,297.7371520996094,297.1725158691406,285.00732421875,1.0,0.6249594688415527,0.4365621507167816,0.4365621507167816,1.0,1.0,-3.2575862407684326,1.0712076425552368,2.1863784790039062,0.3379882574081421,0.9579042196273804,0.9579042196273804,0.0,191.08963012695312,201.0,58990.83984375,0.0,3031.244384765625,1.0,279.44207763671875,283.2322082519531,296.3966369628906,300.1599426269531,293.1499938964844,293.1499938964844,279.1499938964844,33435.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907815158367157,1.0,0.0,0.0,3.721124649047852,3.72114896774292,9.2393560180426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.3359375,0.0,1594.1878662109375,1895.4371337890625,0.0,3476.31640625,0.9195551872253418,1.0,0.0,3.0,1.0,0.0
18095880,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.966555953025818,0.6303750872612,0.5682979822158813,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8799480199813843,0.4864085614681244,0.4621323347091675,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8117870092391968,0.3763145804405212,0.2657451331615448,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7998690009117126,0.3599529862403869,0.3443622291088104,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.696182906627655,0.2340784817934036,1.0722715854644775,285.00811767578125,284.95001220703125,298.8866577148437,293.4178771972656,297.7371520996094,297.1725158691406,285.00732421875,1.0,0.6249594688415527,0.4365621507167816,0.4365621507167816,1.0,1.0,-3.2575862407684326,1.0712076425552368,2.1863784790039062,0.3379882574081421,0.9579042196273804,0.9579042196273804,0.0,191.08963012695312,201.0,58990.83984375,0.0,3031.244384765625,1.0,279.44207763671875,283.2322082519531,296.3966369628906,300.1599426269531,293.1499938964844,293.1499938964844,279.1499938964844,33435.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907815158367157,1.0,0.0,0.0,3.721124649047852,3.72114896774292,9.2393560180426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.3359375,0.0,1594.1878662109375,1895.4371337890625,0.0,3476.31640625,0.9195551872253418,1.0,0.0,3.0,1.0,0.0
18095940,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9587719440460204,0.6278435587882996,0.5666288733482361,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8730593919754028,0.4835583567619324,0.4609507024288177,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.806567907333374,0.3762915432453155,0.2660565078258514,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7947999238967896,0.3602951467037201,0.3450882732868194,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.69117271900177,0.2337955832481384,1.0726391077041626,284.8981018066406,284.95001220703125,298.9265441894531,293.3974609375,297.7455749511719,297.168212890625,284.89971923828125,1.0,0.6274121999740601,0.4352506697177887,0.4352506697177887,1.0,1.0,-3.255864381790161,1.0672601461410522,2.1886043548583984,0.33400559425354,0.8604199886322021,0.8604199886322021,0.0,196.1222686767578,204.0,59520.703125,0.0,3055.52294921875,1.0,279.1571655273437,283.1036376953125,296.420654296875,300.29107666015625,293.1499938964844,293.1499938964844,279.45001220703125,38980.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162874817848206,1.0,0.0,0.0,3.6030099391937256,3.603034019470215,8.662120194458112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.15625,0.0,1503.532470703125,1895.4371337890625,0.0,3554.858154296875,0.8972765207290649,1.0,0.0,3.0,1.0,0.0
18096000,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9587719440460204,0.6278435587882996,0.5666288733482361,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8730593919754028,0.4835583567619324,0.4609507024288177,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.806567907333374,0.3762915432453155,0.2660565078258514,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7947999238967896,0.3602951467037201,0.3450882732868194,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.69117271900177,0.2337955832481384,1.0726391077041626,284.8981018066406,284.95001220703125,298.9265441894531,293.3974609375,297.7455749511719,297.168212890625,284.89971923828125,1.0,0.6274121999740601,0.4352506697177887,0.4352506697177887,1.0,1.0,-3.255864381790161,1.0672601461410522,2.1886043548583984,0.33400559425354,0.8604199886322021,0.8604199886322021,0.0,196.1222686767578,204.0,59520.703125,0.0,3055.52294921875,1.0,279.1571655273437,283.1036376953125,296.420654296875,300.29107666015625,293.1499938964844,293.1499938964844,279.45001220703125,38980.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162874817848206,1.0,0.0,0.0,3.6030099391937256,3.603034019470215,8.662120194458112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.15625,0.0,1503.532470703125,1895.4371337890625,0.0,3554.858154296875,0.8972765207290649,1.0,0.0,3.0,1.0,0.0
18096060,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9550829529762268,0.6270008683204651,0.5655494928359985,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8744238018989563,0.4915751814842224,0.4672438502311706,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8045392036437988,0.3770439326763153,0.2664691507816314,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7930022478103638,0.361271470785141,0.3458962440490722,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.6890726089477539,0.2339590191841125,1.073063611984253,285.0078430175781,284.95001220703125,298.96551513671875,293.3775329589844,297.7577819824219,297.16912841796875,285.0070495605469,1.0,0.6299011707305908,0.4342202842235565,0.4342202842235565,1.0,1.0,-3.264091730117798,1.067765712738037,2.1963260173797607,0.3311663269996643,0.9575992226600648,0.9575992226600648,0.0,198.67825317382807,207.0,58849.05859375,0.0,3087.54248046875,1.0,279.4420471191406,283.2266845703125,296.35626220703125,300.1093444824219,293.1499938964844,293.1499938964844,279.1499938964844,33388.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082717299461364,1.0,0.0,0.0,3.717548131942749,3.7175724506378174,9.221604955200746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.6181640625,0.0,1589.72509765625,1895.4371337890625,0.0,3480.557861328125,0.9187095165252686,1.0,0.0,3.0,1.0,0.0
18096120,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9550829529762268,0.6270008683204651,0.5655494928359985,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8744238018989563,0.4915751814842224,0.4672438502311706,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8045392036437988,0.3770439326763153,0.2664691507816314,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7930022478103638,0.361271470785141,0.3458962440490722,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.6890726089477539,0.2339590191841125,1.073063611984253,285.0078430175781,284.95001220703125,298.96551513671875,293.3775329589844,297.7577819824219,297.16912841796875,285.0070495605469,1.0,0.6299011707305908,0.4342202842235565,0.4342202842235565,1.0,1.0,-3.264091730117798,1.067765712738037,2.1963260173797607,0.3311663269996643,0.9575992226600648,0.9575992226600648,0.0,198.67825317382807,207.0,58849.05859375,0.0,3087.54248046875,1.0,279.4420471191406,283.2266845703125,296.35626220703125,300.1093444824219,293.1499938964844,293.1499938964844,279.1499938964844,33388.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082717299461364,1.0,0.0,0.0,3.717548131942749,3.7175724506378174,9.221604955200746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.6181640625,0.0,1589.72509765625,1895.4371337890625,0.0,3480.557861328125,0.9187095165252686,1.0,0.0,3.0,1.0,0.0
18096180,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.948231041431427,0.6245163679122925,0.5639143586158752,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8687546253204346,0.4887939095497131,0.4660637378692627,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8002154231071472,0.3770142495632171,0.2667527496814728,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7889830470085144,0.3616073131561279,0.3465858697891235,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.6850547790527344,0.2337125390768051,1.0734806060791016,284.8969421386719,284.95001220703125,299.0033874511719,293.3583068847656,297.7662658691406,297.16552734375,284.8985595703125,1.0,0.6319568157196045,0.4331898689270019,0.4331898689270019,1.0,1.0,-3.262393951416016,1.0645517110824585,2.1978423595428467,0.3275127410888672,0.8594539761543274,0.8594539761543274,0.0,202.973876953125,210.0,59405.22265625,0.0,3107.78662109375,1.0,279.1575927734375,283.09722900390625,296.38165283203125,300.2440185546875,293.1499938964844,293.1499938964844,279.45001220703125,38918.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168194532394408,1.0,0.0,0.0,3.6018781661987305,3.60190224647522,8.656679710838944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.8935546875,0.0,1501.8345947265625,1895.4371337890625,0.0,3559.77783203125,0.8968641757965088,1.0,0.0,3.0,1.0,0.0
18096240,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.948231041431427,0.6245163679122925,0.5639143586158752,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8687546253204346,0.4887939095497131,0.4660637378692627,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8002154231071472,0.3770142495632171,0.2667527496814728,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7889830470085144,0.3616073131561279,0.3465858697891235,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.6850547790527344,0.2337125390768051,1.0734806060791016,284.8969421386719,284.95001220703125,299.0033874511719,293.3583068847656,297.7662658691406,297.16552734375,284.8985595703125,1.0,0.6319568157196045,0.4331898689270019,0.4331898689270019,1.0,1.0,-3.262393951416016,1.0645517110824585,2.1978423595428467,0.3275127410888672,0.8594539761543274,0.8594539761543274,0.0,202.973876953125,210.0,59405.22265625,0.0,3107.78662109375,1.0,279.1575927734375,283.09722900390625,296.38165283203125,300.2440185546875,293.1499938964844,293.1499938964844,279.45001220703125,38918.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168194532394408,1.0,0.0,0.0,3.6018781661987305,3.60190224647522,8.656679710838944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.8935546875,0.0,1501.8345947265625,1895.4371337890625,0.0,3559.77783203125,0.8968641757965088,1.0,0.0,3.0,1.0,0.0
