time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096300,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9459596276283264,0.6239830255508423,0.5630885362625122,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8685287237167358,0.4934865236282348,0.468017578125,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7989460825920105,0.377308189868927,0.2668409943580627,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7878540754318237,0.3620239496231079,0.3468576073646545,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.6838054656982422,0.2337430268526077,1.0733031034469604,285.0164794921875,284.95001220703125,299.0218811035156,293.3489990234375,297.7717590332031,297.1657409667969,285.01837158203125,1.0,0.6329507827758789,0.4326746761798858,0.4326746761798858,1.0,1.0,-3.263951301574707,1.0638096332550049,2.200141668319702,0.3263393938541412,0.941595196723938,0.941595196723938,0.0,204.367431640625,210.0,58564.65234375,0.0,3118.958251953125,1.0,279.4005126953125,283.2308044433594,296.318115234375,300.0188903808594,293.1499938964844,293.1499938964844,279.45001220703125,34219.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910794734954834,1.0,0.0,0.0,3.6482021808624254,3.648225784301758,8.880779773789982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.9892578125,0.0,1517.8514404296875,1895.4371337890625,0.0,3503.977783203125,0.9053122997283936,1.0,0.0,3.0,1.0,0.0
18096360,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9451552033424376,0.6236665844917297,0.5628123879432678,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.870731770992279,0.4969496726989746,0.4724025726318359,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7987740635871887,0.3777647316455841,0.2671472430229187,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7877733707427979,0.3625817000865936,0.3473699390888214,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.6835132241249084,0.2338971048593521,1.0739192962646484,285.0081481933594,284.95001220703125,299.0400390625,293.3399353027344,297.7779846191406,297.1671142578125,285.00689697265625,1.0,0.634231686592102,0.4321267902851105,0.4321267902851105,1.0,1.0,-3.270618438720703,1.0648514032363892,2.2057671546936035,0.3261221051216125,0.9575117826461792,0.9575117826461792,0.0,205.1452789306641,213.0,58740.75390625,0.0,3137.839599609375,1.0,279.44287109375,283.221435546875,296.3179016113281,300.0634155273437,293.1499938964844,293.1499938964844,279.1499938964844,33303.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087845087051392,1.0,0.0,0.0,3.717350959777832,3.717375278472901,9.220626111527964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9170.4853515625,0.0,1588.849609375,1895.4371337890625,0.0,3485.31982421875,0.9183862805366516,1.0,0.0,3.0,1.0,0.0
18096420,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9387639760971068,0.6211662888526917,0.5611671805381775,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8657258749008179,0.4940802156925201,0.4713133871555328,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7949767112731934,0.3777280151844024,0.2674233019351959,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7842810153961182,0.3629083633422851,0.3480463624000549,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6799920201301575,0.2336583882570266,1.074344277381897,284.89801025390625,284.95001220703125,299.0753479003906,293.3226623535156,297.78546142578125,297.16375732421875,284.8996276855469,1.0,0.6361736059188843,0.4310310184955597,0.4310310184955597,1.0,1.0,-3.269006729125977,1.0613585710525513,2.207648277282715,0.3239462077617645,0.8599827289581299,0.8599827289581299,0.0,209.2296905517578,216.0,59299.98828125,0.0,3157.109130859375,1.0,279.1572265625,283.0932006835937,296.3462829589844,300.20074462890625,293.1499938964844,293.1499938964844,279.45001220703125,38941.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173961877822876,1.0,0.0,0.0,3.599164724349976,3.599188804626465,8.643640967420652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.7626953125,0.0,1499.048095703125,1895.4371337890625,0.0,3565.109375,0.8963802456855774,1.0,0.0,3.0,1.0,0.0
18096480,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9387639760971068,0.6211662888526917,0.5611671805381775,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8657258749008179,0.4940802156925201,0.4713133871555328,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7949767112731934,0.3777280151844024,0.2674233019351959,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7842810153961182,0.3629083633422851,0.3480463624000549,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6799920201301575,0.2336583882570266,1.074344277381897,284.89801025390625,284.95001220703125,299.0753479003906,293.3226623535156,297.78546142578125,297.16375732421875,284.8996276855469,1.0,0.6361736059188843,0.4310310184955597,0.4310310184955597,1.0,1.0,-3.269006729125977,1.0613585710525513,2.207648277282715,0.3239462077617645,0.8599827289581299,0.8599827289581299,0.0,209.2296905517578,216.0,59299.98828125,0.0,3157.109130859375,1.0,279.1572265625,283.0932006835937,296.3462829589844,300.20074462890625,293.1499938964844,293.1499938964844,279.45001220703125,38941.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173961877822876,1.0,0.0,0.0,3.599164724349976,3.599188804626465,8.643640967420652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.7626953125,0.0,1499.048095703125,1895.4371337890625,0.0,3565.109375,0.8963802456855774,1.0,0.0,3.0,1.0,0.0
18096540,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9358699321746826,0.6202780604362488,0.5600376725196838,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8679022192955017,0.5022875070571899,0.4777297973632812,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7937306761741638,0.3784633874893188,0.2678065896034241,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.783261775970459,0.363865315914154,0.3488126695156097,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.6786349415779114,0.2338355332612991,1.0747469663619995,285.0077819824219,284.95001220703125,299.1091003417969,293.30670166015625,297.7962951660156,297.16571044921875,285.00701904296875,1.0,0.6383766531944275,0.4299352467060089,0.4299352467060089,1.0,1.0,-3.2772135734558105,1.0615099668502808,2.21570372581482,0.3226929008960724,0.9570795893669128,0.9570795893669128,0.0,211.2900238037109,219.0,58645.6875,0.0,3186.67822265625,1.0,279.4420166015625,283.2166748046875,296.2850646972656,300.0233459472656,293.1499938964844,293.1499938964844,279.1499938964844,33364.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909305453300476,1.0,0.0,0.0,3.714477300643921,3.71450138092041,9.206376034853748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.5029296875,0.0,1586.02685546875,1895.4371337890625,0.0,3490.15673828125,0.918002724647522,1.0,0.0,3.0,1.0,0.0
18096600,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9358699321746826,0.6202780604362488,0.5600376725196838,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8679022192955017,0.5022875070571899,0.4777297973632812,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7937306761741638,0.3784633874893188,0.2678065896034241,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.783261775970459,0.363865315914154,0.3488126695156097,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.6786349415779114,0.2338355332612991,1.0747469663619995,285.0077819824219,284.95001220703125,299.1091003417969,293.30670166015625,297.7962951660156,297.16571044921875,285.00701904296875,1.0,0.6383766531944275,0.4299352467060089,0.4299352467060089,1.0,1.0,-3.2772135734558105,1.0615099668502808,2.21570372581482,0.3226929008960724,0.9570795893669128,0.9570795893669128,0.0,211.2900238037109,219.0,58645.6875,0.0,3186.67822265625,1.0,279.4420166015625,283.2166748046875,296.2850646972656,300.0233459472656,293.1499938964844,293.1499938964844,279.1499938964844,33364.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909305453300476,1.0,0.0,0.0,3.714477300643921,3.71450138092041,9.206376034853748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.5029296875,0.0,1586.02685546875,1895.4371337890625,0.0,3490.15673828125,0.918002724647522,1.0,0.0,3.0,1.0,0.0
18096660,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9295755624771118,0.6177523136138916,0.5583536624908447,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8630452752113342,0.4994313716888428,0.4765465855598449,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7900885939598083,0.3784072995185852,0.2680666744709015,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7799261212348938,0.3641684651374817,0.3494649231433868,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6752691864967346,0.2335823774337768,1.0751043558120728,284.89794921875,284.95001220703125,299.1412048339844,293.2922058105469,297.8023986816406,297.1619873046875,284.8995666503906,1.0,0.6402583718299866,0.428829938173294,0.428829938173294,1.0,1.0,-3.275311231613159,1.0579075813293457,2.217403650283813,0.3199109435081482,0.8597368001937866,0.8597368001937866,0.0,215.3466339111328,222.0,59210.52734375,0.0,3205.169189453125,1.0,279.1572265625,283.0885009765625,296.31549072265625,300.1631774902344,293.1499938964844,293.1499938964844,279.45001220703125,38942.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178133606910706,1.0,0.0,0.0,3.5980403423309326,3.5980641841888428,8.638241411063063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.0166015625,0.0,1497.8255615234375,1895.4371337890625,0.0,3568.96533203125,0.8961314558982849,1.0,0.0,3.0,1.0,0.0
18096720,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9295755624771118,0.6177523136138916,0.5583536624908447,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8630452752113342,0.4994313716888428,0.4765465855598449,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7900885939598083,0.3784072995185852,0.2680666744709015,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7799261212348938,0.3641684651374817,0.3494649231433868,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6752691864967346,0.2335823774337768,1.0751043558120728,284.89794921875,284.95001220703125,299.1412048339844,293.2922058105469,297.8023986816406,297.1619873046875,284.8995666503906,1.0,0.6402583718299866,0.428829938173294,0.428829938173294,1.0,1.0,-3.275311231613159,1.0579075813293457,2.217403650283813,0.3199109435081482,0.8597368001937866,0.8597368001937866,0.0,215.3466339111328,222.0,59210.52734375,0.0,3205.169189453125,1.0,279.1572265625,283.0885009765625,296.31549072265625,300.1631774902344,293.1499938964844,293.1499938964844,279.45001220703125,38942.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178133606910706,1.0,0.0,0.0,3.5980403423309326,3.5980641841888428,8.638241411063063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.0166015625,0.0,1497.8255615234375,1895.4371337890625,0.0,3568.96533203125,0.8961314558982849,1.0,0.0,3.0,1.0,0.0
18096780,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9267234206199646,0.6168279647827148,0.5571998357772827,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8652618527412415,0.5077255964279175,0.483041912317276,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7888889312744141,0.3791269063949585,0.2684387266635895,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7789487838745117,0.365105539560318,0.350212037563324,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6739588975906372,0.2337453961372375,1.0754458904266355,285.00799560546875,284.95001220703125,299.1715087890625,293.2794189453125,297.81231689453125,297.1643981933594,285.0072326660156,1.0,0.642424464225769,0.4277245998382568,0.4277245998382568,1.0,1.0,-3.2834720611572266,1.058050513267517,2.225421667098999,0.3176960051059723,0.9570139050483704,0.9570139050483704,0.0,217.367919921875,225.0,58566.859375,0.0,3234.58544921875,1.0,279.4420166015625,283.2124938964844,296.2571716308594,299.9891052246094,293.1499938964844,293.1499938964844,279.1499938964844,33355.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095914959907532,1.0,0.0,0.0,3.7135703563690186,3.713594436645508,9.201880857290234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.5498046875,0.0,1584.922119140625,1895.4371337890625,0.0,3492.8125,0.9177970886230468,1.0,0.0,3.0,1.0,0.0
18096840,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9267234206199646,0.6168279647827148,0.5571998357772827,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8652618527412415,0.5077255964279175,0.483041912317276,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7888889312744141,0.3791269063949585,0.2684387266635895,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7789487838745117,0.365105539560318,0.350212037563324,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6739588975906372,0.2337453961372375,1.0754458904266355,285.00799560546875,284.95001220703125,299.1715087890625,293.2794189453125,297.81231689453125,297.1643981933594,285.0072326660156,1.0,0.642424464225769,0.4277245998382568,0.4277245998382568,1.0,1.0,-3.2834720611572266,1.058050513267517,2.225421667098999,0.3176960051059723,0.9570139050483704,0.9570139050483704,0.0,217.367919921875,225.0,58566.859375,0.0,3234.58544921875,1.0,279.4420166015625,283.2124938964844,296.2571716308594,299.9891052246094,293.1499938964844,293.1499938964844,279.1499938964844,33355.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095914959907532,1.0,0.0,0.0,3.7135703563690186,3.713594436645508,9.201880857290234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.5498046875,0.0,1584.922119140625,1895.4371337890625,0.0,3492.8125,0.9177970886230468,1.0,0.0,3.0,1.0,0.0
18096900,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9244022369384766,0.6156685948371887,0.556634783744812,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8641921877861023,0.5057234764099121,0.4838656187057495,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7876677513122559,0.3791824579238891,0.2686817646026611,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7778512239456177,0.3653267920017242,0.3506601750850677,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6727973818778992,0.2336801290512085,1.076016545295715,284.8764953613281,284.95001220703125,299.1859130859375,293.27374267578125,297.815185546875,297.1630554199219,284.8734436035156,1.0,0.643514096736908,0.4271719455718994,0.4271719455718994,1.0,1.0,-3.2853190898895264,1.0572788715362549,2.2280402183532715,0.3165033161640167,0.8676108717918396,0.8676108717918396,0.0,219.04998779296875,225.0,59503.2421875,0.0,3248.111572265625,1.0,279.1961669921875,283.0615539550781,296.3073425292969,300.2057800292969,293.1499938964844,293.1499938964844,279.1499938964844,37415.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915952205657959,1.0,0.0,0.0,3.685858964920044,3.685883760452272,9.065061021829024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.16015625,0.0,1584.1224365234375,1895.4371337890625,0.0,3551.7568359375,0.9121376872062684,1.0,0.0,3.0,1.0,0.0
18096960,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9206354022026062,0.6142777800559998,0.5554901361465454,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8606082797050476,0.5048717260360718,0.4818871021270752,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7853976488113403,0.3790567517280578,0.2686898708343506,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7757617235183716,0.3653893768787384,0.3508474230766296,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.670741617679596,0.2334802895784378,1.075751543045044,284.8979187011719,284.95001220703125,299.1998291015625,293.2685546875,297.8169250488281,297.160400390625,284.899658203125,1.0,0.6442749500274658,0.4266512095928192,0.4266512095928192,1.0,1.0,-3.281478881835937,1.054517149925232,2.226961851119995,0.3143815398216247,0.8596372604370117,0.8596372604370117,0.0,221.40660095214844,228.0,59140.09765625,0.0,3252.78369140625,1.0,279.1573791503906,283.0843811035156,296.2914123535156,300.13348388671875,293.1499938964844,293.1499938964844,279.45001220703125,38950.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918005347251892,1.0,0.0,0.0,3.597519397735596,3.597543478012085,8.635740300633188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.61328125,0.0,1497.3204345703125,1895.4371337890625,0.0,3570.739013671875,0.8960081934928894,1.0,0.0,3.0,1.0,0.0
18097020,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9179030060768129,0.6133171319961548,0.5543065667152405,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8628636598587036,0.5132465362548828,0.4884296059608459,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.784264326095581,0.3797646164894104,0.2690528631210327,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7748450040817261,0.366310715675354,0.3515782058238983,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.6694968342781067,0.2336334884166717,1.076045274734497,285.0082702636719,284.95001220703125,299.2260437011719,293.25982666015625,297.8256225585937,297.16290283203125,285.0075378417969,1.0,0.6464165449142456,0.4256097376346588,0.4256097376346588,1.0,1.0,-3.2895724773406982,1.0547715425491333,2.2348008155822754,0.3122741878032684,0.9572558403015136,0.9572558403015136,0.0,223.4171905517578,231.0,58510.26171875,0.0,3282.15283203125,1.0,279.4420166015625,283.2088317871094,296.23699951171875,299.9638671875,293.1499938964844,293.1499938964844,279.1499938964844,33344.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096652269363404,1.0,0.0,0.0,3.713579177856445,3.7136034965515137,9.201924626722756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.16015625,0.0,1584.84912109375,1895.4371337890625,0.0,3493.49658203125,0.917795717716217,1.0,0.0,3.0,1.0,0.0
18097080,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9179030060768129,0.6133171319961548,0.5543065667152405,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8628636598587036,0.5132465362548828,0.4884296059608459,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.784264326095581,0.3797646164894104,0.2690528631210327,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7748450040817261,0.366310715675354,0.3515782058238983,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.6694968342781067,0.2336334884166717,1.076045274734497,285.0082702636719,284.95001220703125,299.2260437011719,293.25982666015625,297.8256225585937,297.16290283203125,285.0075378417969,1.0,0.6464165449142456,0.4256097376346588,0.4256097376346588,1.0,1.0,-3.2895724773406982,1.0547715425491333,2.2348008155822754,0.3122741878032684,0.9572558403015136,0.9572558403015136,0.0,223.4171905517578,231.0,58510.26171875,0.0,3282.15283203125,1.0,279.4420166015625,283.2088317871094,296.23699951171875,299.9638671875,293.1499938964844,293.1499938964844,279.1499938964844,33344.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096652269363404,1.0,0.0,0.0,3.713579177856445,3.7136034965515137,9.201924626722756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.16015625,0.0,1584.84912109375,1895.4371337890625,0.0,3493.49658203125,0.917795717716217,1.0,0.0,3.0,1.0,0.0
18097140,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9121704697608948,0.610733687877655,0.5525658130645752,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8583896160125732,0.5103570222854614,0.4872469007968902,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7809392809867859,0.3796809017658233,0.2692949175834656,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7718199491500854,0.3665764629840851,0.3521972298622131,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6664429306983948,0.2333589494228363,1.0763086080551147,284.898193359375,284.95001220703125,299.25,293.2534484863281,297.8288269042969,297.1589660644531,284.8998107910156,1.0,0.6482418179512024,0.4245682656764984,0.4245682656764984,1.0,1.0,-3.287427425384521,1.05122971534729,2.2361977100372314,0.3093727827072143,0.8600633144378662,0.8600633144378662,0.0,227.46435546875,234.0,59101.96484375,0.0,3300.065185546875,1.0,279.1572265625,283.0807189941406,296.2758178710937,300.1136169433594,293.1499938964844,293.1499938964844,279.45001220703125,38914.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917999804019928,1.0,0.0,0.0,3.5985147953033447,3.598538875579834,8.640520263725193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.177734375,0.0,1498.1373291015625,1895.4371337890625,0.0,3570.68798828125,0.8962110280990601,1.0,0.0,3.0,1.0,0.0
18097200,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9121704697608948,0.610733687877655,0.5525658130645752,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8583896160125732,0.5103570222854614,0.4872469007968902,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7809392809867859,0.3796809017658233,0.2692949175834656,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7718199491500854,0.3665764629840851,0.3521972298622131,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6664429306983948,0.2333589494228363,1.0763086080551147,284.898193359375,284.95001220703125,299.25,293.2534484863281,297.8288269042969,297.1589660644531,284.8998107910156,1.0,0.6482418179512024,0.4245682656764984,0.4245682656764984,1.0,1.0,-3.287427425384521,1.05122971534729,2.2361977100372314,0.3093727827072143,0.8600633144378662,0.8600633144378662,0.0,227.46435546875,234.0,59101.96484375,0.0,3300.065185546875,1.0,279.1572265625,283.0807189941406,296.2758178710937,300.1136169433594,293.1499938964844,293.1499938964844,279.45001220703125,38914.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917999804019928,1.0,0.0,0.0,3.5985147953033447,3.598538875579834,8.640520263725193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.177734375,0.0,1498.1373291015625,1895.4371337890625,0.0,3570.68798828125,0.8962110280990601,1.0,0.0,3.0,1.0,0.0
18097260,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9096503257751464,0.6097316145896912,0.5513454675674438,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8607403635978699,0.5188435912132263,0.4938876628875732,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7798967957496643,0.3803775608539581,0.2696481049060821,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.770987331867218,0.3674826025962829,0.3529108762741089,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6652848124504089,0.2335032373666763,1.0765522718429563,285.0086364746094,284.95001220703125,299.2726745605469,293.248291015625,297.8364562988281,297.1615905761719,285.0079040527344,1.0,0.6503629684448242,0.4235986471176147,0.4235986471176147,1.0,1.0,-3.2955031394958496,1.051598072052002,2.243905067443848,0.3078837096691131,0.9578832983970642,0.9578832983970642,0.0,229.4596099853516,237.0,58479.5625,0.0,3329.46630859375,1.0,279.4420166015625,283.2056884765625,296.2253112792969,299.9489440917969,293.1499938964844,293.1499938964844,279.1499938964844,33331.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096086621284484,1.0,0.0,0.0,3.714730501174927,3.714754581451416,9.207631137542194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.9873046875,0.0,1586.0654296875,1895.4371337890625,0.0,3492.971435546875,0.9180464744567872,1.0,0.0,3.0,1.0,0.0
18097320,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9096503257751464,0.6097316145896912,0.5513454675674438,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8607403635978699,0.5188435912132263,0.4938876628875732,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7798967957496643,0.3803775608539581,0.2696481049060821,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.770987331867218,0.3674826025962829,0.3529108762741089,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6652848124504089,0.2335032373666763,1.0765522718429563,285.0086364746094,284.95001220703125,299.2726745605469,293.248291015625,297.8364562988281,297.1615905761719,285.0079040527344,1.0,0.6503629684448242,0.4235986471176147,0.4235986471176147,1.0,1.0,-3.2955031394958496,1.051598072052002,2.243905067443848,0.3078837096691131,0.9578832983970642,0.9578832983970642,0.0,229.4596099853516,237.0,58479.5625,0.0,3329.46630859375,1.0,279.4420166015625,283.2056884765625,296.2253112792969,299.9489440917969,293.1499938964844,293.1499938964844,279.1499938964844,33331.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096086621284484,1.0,0.0,0.0,3.714730501174927,3.714754581451416,9.207631137542194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.9873046875,0.0,1586.0654296875,1895.4371337890625,0.0,3492.971435546875,0.9180464744567872,1.0,0.0,3.0,1.0,0.0
18097380,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9043982028961182,0.6071110963821411,0.5495672821998596,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8564201593399048,0.5159425735473633,0.4926651418209076,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7767233848571777,0.3802788257598877,0.2698791325092315,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7681081891059875,0.3677288591861725,0.3535111546516418,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6623802781105042,0.2332180738449096,1.0767649412155151,284.89703369140625,284.95001220703125,299.2951965332031,293.2431335449219,297.8392333984375,297.1576843261719,284.89862060546875,1.0,0.6521613597869873,0.4226290285587311,0.4226290285587311,1.0,1.0,-3.2931692600250244,1.0481349229812622,2.245034456253052,0.3055436909198761,0.8597602248191833,0.8597602248191833,0.0,233.5186767578125,240.0,59084.984375,0.0,3347.02197265625,1.0,279.1575927734375,283.0761108398437,296.2658996582031,300.1024780273437,293.1499938964844,293.1499938964844,279.45001220703125,38870.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918064296245575,1.0,0.0,0.0,3.601707935333252,3.601732015609741,8.655861165607348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.876953125,0.0,1501.297119140625,1895.4371337890625,0.0,3571.283935546875,0.8967745304107666,1.0,0.0,3.0,1.0,0.0
18097440,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9043982028961182,0.6071110963821411,0.5495672821998596,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8564201593399048,0.5159425735473633,0.4926651418209076,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7767233848571777,0.3802788257598877,0.2698791325092315,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7681081891059875,0.3677288591861725,0.3535111546516418,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6623802781105042,0.2332180738449096,1.0767649412155151,284.89703369140625,284.95001220703125,299.2951965332031,293.2431335449219,297.8392333984375,297.1576843261719,284.89862060546875,1.0,0.6521613597869873,0.4226290285587311,0.4226290285587311,1.0,1.0,-3.2931692600250244,1.0481349229812622,2.245034456253052,0.3055436909198761,0.8597602248191833,0.8597602248191833,0.0,233.5186767578125,240.0,59084.984375,0.0,3347.02197265625,1.0,279.1575927734375,283.0761108398437,296.2658996582031,300.1024780273437,293.1499938964844,293.1499938964844,279.45001220703125,38870.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918064296245575,1.0,0.0,0.0,3.601707935333252,3.601732015609741,8.655861165607348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.876953125,0.0,1501.297119140625,1895.4371337890625,0.0,3571.283935546875,0.8967745304107666,1.0,0.0,3.0,1.0,0.0
18097500,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9026922583580016,0.6064851880073547,0.5486700534820557,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8565101027488708,0.5208640098571777,0.494703084230423,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7757789492607117,0.3805365860462188,0.2699388265609741,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7672929763793945,0.3681002855300903,0.3537349998950958,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.66144859790802,0.2332226186990738,1.076463222503662,285.0165710449219,284.95001220703125,299.3063659667969,293.24053955078125,297.8424987792969,297.1584167480469,285.0184631347656,1.0,0.6530563235282898,0.4221442341804504,0.4221442341804504,1.0,1.0,-3.2945001125335693,1.047328233718872,2.2471718788146973,0.3044338524341583,0.9419339299201964,0.9419339299201964,0.0,234.8194122314453,240.0,58257.0390625,0.0,3357.370849609375,1.0,279.4005432128906,283.2103576660156,296.2085266113281,299.8850402832031,293.1499938964844,293.1499938964844,279.45001220703125,34195.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119024872779846,1.0,0.0,0.0,3.648292064666748,3.648315668106079,8.881216899681021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.3154296875,0.0,1517.774169921875,1895.4371337890625,0.0,3514.25146484375,0.9053068161010742,1.0,0.0,3.0,1.0,0.0
18097560,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9021000266075134,0.6060613989830017,0.548299252986908,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8587667346000671,0.5245175957679749,0.4993062019348144,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7757275104522705,0.380961000919342,0.2702193856239319,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7673163414001465,0.3686167895793915,0.3542041778564453,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.6612706184387207,0.233350858092308,1.0769494771957395,285.009033203125,284.95001220703125,299.3175048828125,293.2379455566406,297.8466796875,297.1603698730469,285.0078125,1.0,0.6542558670043945,0.4216484725475311,0.4216484725475311,1.0,1.0,-3.301076889038086,1.0483777523040771,2.252699136734009,0.304220974445343,0.9585636258125304,0.9585636258125304,0.0,235.520736694336,243.0,58455.77734375,0.0,3376.2373046875,1.0,279.4429016113281,283.20233154296875,296.214599609375,299.9368896484375,293.1499938964844,293.1499938964844,279.1499938964844,33266.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909750759601593,1.0,0.0,0.0,3.7180700302124015,3.718094348907471,9.224194172929856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.85546875,0.0,1589.3927001953125,1895.4371337890625,0.0,3494.29052734375,0.9185295104980468,1.0,0.0,3.0,1.0,0.0
18097620,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8972559571266174,0.6034006476402283,0.5464994311332703,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8546520471572876,0.5214800834655762,0.4981573224067688,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7727040648460388,0.3808470964431762,0.2704460024833679,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7645789384841919,0.3688432574272156,0.354792982339859,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6585115790367126,0.2330549359321594,1.0771335363388062,284.8978881835937,284.95001220703125,299.3396301269531,293.2327575683594,297.8492126464844,297.1564636230469,284.89947509765625,1.0,0.6560364961624146,0.4206569492816925,0.4206569492816925,1.0,1.0,-3.298752784729004,1.0448555946350098,2.253897428512573,0.3016991317272186,0.8607972264289856,0.8607972264289856,0.0,239.5677947998047,246.0,59059.265625,0.0,3393.74658203125,1.0,279.1571960449219,283.0736083984375,296.25604248046875,300.0906677246094,293.1499938964844,293.1499938964844,279.45001220703125,38903.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183161854743958,1.0,0.0,0.0,3.602381467819214,3.602405548095703,8.65909896674566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.9658203125,0.0,1502.2763671875,1895.4371337890625,0.0,3573.611328125,0.8970438241958618,1.0,0.0,3.0,1.0,0.0
18097680,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8972559571266174,0.6034006476402283,0.5464994311332703,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8546520471572876,0.5214800834655762,0.4981573224067688,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7727040648460388,0.3808470964431762,0.2704460024833679,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7645789384841919,0.3688432574272156,0.354792982339859,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6585115790367126,0.2330549359321594,1.0771335363388062,284.8978881835937,284.95001220703125,299.3396301269531,293.2327575683594,297.8492126464844,297.1564636230469,284.89947509765625,1.0,0.6560364961624146,0.4206569492816925,0.4206569492816925,1.0,1.0,-3.298752784729004,1.0448555946350098,2.253897428512573,0.3016991317272186,0.8607972264289856,0.8607972264289856,0.0,239.5677947998047,246.0,59059.265625,0.0,3393.74658203125,1.0,279.1571960449219,283.0736083984375,296.25604248046875,300.0906677246094,293.1499938964844,293.1499938964844,279.45001220703125,38903.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183161854743958,1.0,0.0,0.0,3.602381467819214,3.602405548095703,8.65909896674566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.9658203125,0.0,1502.2763671875,1895.4371337890625,0.0,3573.611328125,0.8970438241958618,1.0,0.0,3.0,1.0,0.0
18097740,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8949980735778809,0.6023010611534119,0.5451953411102295,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8570141792297363,0.5301058292388916,0.5048766732215881,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7717357873916626,0.3815138638019562,0.2707780301570892,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7638082504272461,0.3697119653224945,0.3554705679416656,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6574326753616333,0.233175054192543,1.0772727727890017,285.0087280273437,284.95001220703125,299.361572265625,293.2275390625,297.85650634765625,297.1591796875,285.00799560546875,1.0,0.6581094264984131,0.4196654260158539,0.4196654260158539,1.0,1.0,-3.306626796722412,1.0450743436813354,2.261552572250366,0.2996600568294525,0.9588131308555604,0.9588131308555604,0.0,241.5553741455078,249.0,58430.2578125,0.0,3422.956298828125,1.0,279.4420471191406,283.1991882324219,296.2050476074219,299.925537109375,293.1499938964844,293.1499938964844,279.1499938964844,33338.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100306034088136,1.0,0.0,0.0,3.718010902404785,3.7180349826812735,9.223900292454346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.9599609375,0.0,1589.876220703125,1895.4371337890625,0.0,3496.887939453125,0.9187929034233092,1.0,0.0,3.0,1.0,0.0
18097800,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8949980735778809,0.6023010611534119,0.5451953411102295,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8570141792297363,0.5301058292388916,0.5048766732215881,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7717357873916626,0.3815138638019562,0.2707780301570892,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7638082504272461,0.3697119653224945,0.3554705679416656,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6574326753616333,0.233175054192543,1.0772727727890017,285.0087280273437,284.95001220703125,299.361572265625,293.2275390625,297.85650634765625,297.1591796875,285.00799560546875,1.0,0.6581094264984131,0.4196654260158539,0.4196654260158539,1.0,1.0,-3.306626796722412,1.0450743436813354,2.261552572250366,0.2996600568294525,0.9588131308555604,0.9588131308555604,0.0,241.5553741455078,249.0,58430.2578125,0.0,3422.956298828125,1.0,279.4420471191406,283.1991882324219,296.2050476074219,299.925537109375,293.1499938964844,293.1499938964844,279.1499938964844,33338.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100306034088136,1.0,0.0,0.0,3.718010902404785,3.7180349826812735,9.223900292454346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.9599609375,0.0,1589.876220703125,1895.4371337890625,0.0,3496.887939453125,0.9187929034233092,1.0,0.0,3.0,1.0,0.0
18097860,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.890207827091217,0.5996015071868896,0.5433493852615356,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8528960347175598,0.5270738005638123,0.5035947561264038,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7687692642211914,0.381382405757904,0.2709909379482269,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7611221671104431,0.3699163198471069,0.3560378849506378,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6547393202781677,0.2328652590513229,1.0773978233337402,284.89752197265625,284.95001220703125,299.3833312988281,293.22235107421875,297.8587951660156,297.1552124023437,284.89892578125,1.0,0.659855306148529,0.4186547100543976,0.4186547100543976,1.0,1.0,-3.303971767425537,1.0414353609085083,2.26253628730774,0.296097069978714,0.8609431982040405,0.8609431982040405,0.0,245.6291046142578,252.0,59039.26171875,0.0,3439.8583984375,1.0,279.1573791503906,283.0698547363281,296.2455139160156,300.07879638671875,293.1499938964844,293.1499938964844,279.45001220703125,38873.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185457825660706,1.0,0.0,0.0,3.604973793029785,3.6049978733062735,8.671565296936024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.939453125,0.0,1504.8848876953125,1895.4371337890625,0.0,3575.73193359375,0.897513747215271,1.0,0.0,3.0,1.0,0.0
18097920,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.890207827091217,0.5996015071868896,0.5433493852615356,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8528960347175598,0.5270738005638123,0.5035947561264038,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7687692642211914,0.381382405757904,0.2709909379482269,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7611221671104431,0.3699163198471069,0.3560378849506378,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6547393202781677,0.2328652590513229,1.0773978233337402,284.89752197265625,284.95001220703125,299.3833312988281,293.22235107421875,297.8587951660156,297.1552124023437,284.89892578125,1.0,0.659855306148529,0.4186547100543976,0.4186547100543976,1.0,1.0,-3.303971767425537,1.0414353609085083,2.26253628730774,0.296097069978714,0.8609431982040405,0.8609431982040405,0.0,245.6291046142578,252.0,59039.26171875,0.0,3439.8583984375,1.0,279.1573791503906,283.0698547363281,296.2455139160156,300.07879638671875,293.1499938964844,293.1499938964844,279.45001220703125,38873.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185457825660706,1.0,0.0,0.0,3.604973793029785,3.6049978733062735,8.671565296936024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.939453125,0.0,1504.8848876953125,1895.4371337890625,0.0,3575.73193359375,0.897513747215271,1.0,0.0,3.0,1.0,0.0
18097980,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8879843950271606,0.5984578728675842,0.5420103073120117,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8552773594856262,0.5357474684715271,0.5103898048400879,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7678341865539551,0.3820371627807617,0.2713150680065155,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7603778839111328,0.3707691431045532,0.3567006886005401,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6536964178085327,0.2329759448766708,1.0774964094161987,285.0087585449219,284.95001220703125,299.4049072265625,293.2171630859375,297.865966796875,297.1579895019531,285.0080261230469,1.0,0.6619069576263428,0.4176439940929413,0.4176439940929413,1.0,1.0,-3.311817646026612,1.0416018962860107,2.27021598815918,0.2934347093105316,0.9591188430786132,0.9591188430786132,0.0,247.6013336181641,255.0,58402.69140625,0.0,3469.065185546875,1.0,279.4420471191406,283.1961669921875,296.194580078125,299.91326904296875,293.1499938964844,293.1499938964844,279.1499938964844,33345.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102535247802734,1.0,0.0,0.0,3.719289302825928,3.719313383102417,9.230244017999212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.4931640625,0.0,1591.392578125,1895.4371337890625,0.0,3498.95654296875,0.9190866351127625,1.0,0.0,3.0,1.0,0.0
18098040,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8879843950271606,0.5984578728675842,0.5420103073120117,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8552773594856262,0.5357474684715271,0.5103898048400879,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7678341865539551,0.3820371627807617,0.2713150680065155,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7603778839111328,0.3707691431045532,0.3567006886005401,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6536964178085327,0.2329759448766708,1.0774964094161987,285.0087585449219,284.95001220703125,299.4049072265625,293.2171630859375,297.865966796875,297.1579895019531,285.0080261230469,1.0,0.6619069576263428,0.4176439940929413,0.4176439940929413,1.0,1.0,-3.311817646026612,1.0416018962860107,2.27021598815918,0.2934347093105316,0.9591188430786132,0.9591188430786132,0.0,247.6013336181641,255.0,58402.69140625,0.0,3469.065185546875,1.0,279.4420471191406,283.1961669921875,296.194580078125,299.91326904296875,293.1499938964844,293.1499938964844,279.1499938964844,33345.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102535247802734,1.0,0.0,0.0,3.719289302825928,3.719313383102417,9.230244017999212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.4931640625,0.0,1591.392578125,1895.4371337890625,0.0,3498.95654296875,0.9190866351127625,1.0,0.0,3.0,1.0,0.0
18098100,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.886221706867218,0.5972100496292114,0.5413576364517212,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8544564247131348,0.5336113572120667,0.5112332105636597,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7668642997741699,0.3820593357086181,0.2715373933315277,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7595157623291016,0.3709457814693451,0.3571110367774963,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6527836322784424,0.2328863441944122,1.07796311378479,284.8771667480469,284.95001220703125,299.4156188964844,293.2145690917969,297.8675231933594,297.1567077636719,284.8740539550781,1.0,0.6629372835159302,0.4171386361122131,0.4171386361122131,1.0,1.0,-3.3133883476257324,1.040804386138916,2.2725839614868164,0.2922035157680511,0.8698630928993225,0.8698630928993225,0.0,249.2920837402344,255.0,59362.09765625,0.0,3482.23828125,1.0,279.196044921875,283.0451354980469,296.2483215332031,300.1346435546875,293.1499938964844,293.1499938964844,279.1499938964844,37352.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916649341583252,1.0,0.0,0.0,3.692868232727051,3.692893028259277,9.099571229853608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.0751953125,0.0,1591.6287841796875,1895.4371337890625,0.0,3558.205078125,0.9136878848075868,1.0,0.0,3.0,1.0,0.0
