time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098160,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8833612203598022,0.5957274436950684,0.5401372313499451,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8513136506080627,0.5326606035232544,0.5091103911399841,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7650100588798523,0.3818951547145843,0.2715215384960174,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7578244209289551,0.3709585666656494,0.3572549223899841,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6511408090591431,0.2326603531837463,1.0775933265686035,284.8974304199219,284.95001220703125,299.4263000488281,293.21197509765625,297.8681030273437,297.1540832519531,284.8991394042969,1.0,0.6636303067207336,0.4166659414768219,0.4166659414768219,1.0,1.0,-3.3090763092041016,1.0379852056503296,2.271091222763061,0.2901376783847809,0.8611389398574829,0.8611389398574829,0.0,251.67149353027344,258.0,59007.18359375,0.0,3485.739990234375,1.0,279.1573486328125,283.06707763671875,296.2353210449219,300.0666809082031,293.1499938964844,293.1499938964844,279.45001220703125,38929.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187711477279664,1.0,0.0,0.0,3.605215549468994,3.6052396297454834,8.672728881720104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.7626953125,0.0,1505.5625,1895.4371337890625,0.0,3577.813232421875,0.897677481174469,1.0,0.0,3.0,1.0,0.0
18098220,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8812673091888428,0.5945488214492798,0.5387604832649231,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8537636399269104,0.5414093136787415,0.5159143209457397,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7641850113868713,0.3825445771217346,0.2718369662761688,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7571819424629211,0.3718027770519256,0.3579028844833374,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6502013802528381,0.2327703684568405,1.077662229537964,285.0087890625,284.95001220703125,299.447509765625,293.2068176269531,297.8752136230469,297.156982421875,285.008056640625,1.0,0.6656604409217834,0.4157205522060394,0.4157205522060394,1.0,1.0,-3.316826343536377,1.0381546020507812,2.278671741485596,0.2892542779445648,0.9594143033027648,0.9594143033027648,0.0,253.6421661376953,261.0,58374.55859375,0.0,3514.8583984375,1.0,279.44207763671875,283.19317626953125,296.1842041015625,299.9010314941406,293.1499938964844,293.1499938964844,279.1499938964844,33349.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104653596878052,1.0,0.0,0.0,3.7204277515411377,3.720452070236206,9.235896527570732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.931640625,0.0,1592.73095703125,1895.4371337890625,0.0,3500.92236328125,0.9193490147590636,1.0,0.0,3.0,1.0,0.0
18098280,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8812673091888428,0.5945488214492798,0.5387604832649231,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8537636399269104,0.5414093136787415,0.5159143209457397,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7641850113868713,0.3825445771217346,0.2718369662761688,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7571819424629211,0.3718027770519256,0.3579028844833374,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6502013802528381,0.2327703684568405,1.077662229537964,285.0087890625,284.95001220703125,299.447509765625,293.2068176269531,297.8752136230469,297.156982421875,285.008056640625,1.0,0.6656604409217834,0.4157205522060394,0.4157205522060394,1.0,1.0,-3.316826343536377,1.0381546020507812,2.278671741485596,0.2892542779445648,0.9594143033027648,0.9594143033027648,0.0,253.6421661376953,261.0,58374.55859375,0.0,3514.8583984375,1.0,279.44207763671875,283.19317626953125,296.1842041015625,299.9010314941406,293.1499938964844,293.1499938964844,279.1499938964844,33349.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104653596878052,1.0,0.0,0.0,3.7204277515411377,3.720452070236206,9.235896527570732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.931640625,0.0,1592.73095703125,1895.4371337890625,0.0,3500.92236328125,0.9193490147590636,1.0,0.0,3.0,1.0,0.0
18098340,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.876851499080658,0.5917896032333374,0.5368542671203613,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8499349355697632,0.5382503867149353,0.5145440697669983,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7615296840667725,0.3823923766613006,0.2720339596271515,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7547867894172668,0.3719783425331116,0.3584413230419159,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.6478058695793152,0.2324516773223877,1.077731728553772,284.89727783203125,284.95001220703125,299.468505859375,293.20166015625,297.877197265625,297.15313720703125,284.8986511230469,1.0,0.667357861995697,0.4147751629352569,0.4147751629352569,1.0,1.0,-3.313875913619995,1.0344338417053225,2.279442071914673,0.2876680791378021,0.8613186478614807,0.8613186478614807,0.0,257.7298278808594,249.0,58986.2578125,0.0,3531.134765625,1.0,279.1573791503906,283.0635681152344,296.224853515625,300.0545654296875,293.1499938964844,293.1499938964844,279.45001220703125,38879.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189867973327636,1.0,0.0,0.0,3.607497453689575,3.607521533966065,8.683711030244012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.6767578125,0.0,1507.6878662109375,1895.4371337890625,0.0,3579.804931640625,0.8980719447135925,1.0,0.0,3.0,1.0,0.0
18098400,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.876851499080658,0.5917896032333374,0.5368542671203613,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8499349355697632,0.5382503867149353,0.5145440697669983,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7615296840667725,0.3823923766613006,0.2720339596271515,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7547867894172668,0.3719783425331116,0.3584413230419159,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.6478058695793152,0.2324516773223877,1.077731728553772,284.89727783203125,284.95001220703125,299.468505859375,293.20166015625,297.877197265625,297.15313720703125,284.8986511230469,1.0,0.667357861995697,0.4147751629352569,0.4147751629352569,1.0,1.0,-3.313875913619995,1.0344338417053225,2.279442071914673,0.2876680791378021,0.8613186478614807,0.8613186478614807,0.0,257.7298278808594,249.0,58986.2578125,0.0,3531.134765625,1.0,279.1573791503906,283.0635681152344,296.224853515625,300.0545654296875,293.1499938964844,293.1499938964844,279.45001220703125,38879.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189867973327636,1.0,0.0,0.0,3.607497453689575,3.607521533966065,8.683711030244012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.6767578125,0.0,1507.6878662109375,1895.4371337890625,0.0,3579.804931640625,0.8980719447135925,1.0,0.0,3.0,1.0,0.0
18098460,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8801271915435791,0.5905818343162537,0.5351981520652771,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8573775291442871,0.5470888018608093,0.5211585760116577,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7651968002319336,0.383041501045227,0.2721488177776336,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7585137486457825,0.3728161752223968,0.3588127195835113,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.6505862474441528,0.2325654178857803,1.0765304565429688,285.00738525390625,284.95001220703125,299.4893493652344,293.196533203125,297.8843078613281,297.1562194824219,285.006591796875,1.0,0.6651544570922852,0.4139067828655243,0.4139067828655243,1.0,1.0,-3.318964719772339,1.033849596977234,2.2851152420043945,0.2863870859146118,0.9582685828208924,0.9582685828208924,0.0,252.81451416015625,237.0,58312.3828125,0.0,3515.1640625,1.0,279.44207763671875,283.1895751953125,296.173583984375,299.8872375488281,293.1499938964844,293.1499938964844,279.1499938964844,33396.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910628378391266,1.0,0.0,0.0,3.720095157623291,3.72011923789978,9.234244657818637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.302734375,0.0,1592.70654296875,1895.4371337890625,0.0,3502.4345703125,0.9192957282066344,1.0,0.0,3.0,1.0,0.0
18098520,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8801271915435791,0.5905818343162537,0.5351981520652771,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8573775291442871,0.5470888018608093,0.5211585760116577,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7651968002319336,0.383041501045227,0.2721488177776336,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7585137486457825,0.3728161752223968,0.3588127195835113,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.6505862474441528,0.2325654178857803,1.0765304565429688,285.00738525390625,284.95001220703125,299.4893493652344,293.196533203125,297.8843078613281,297.1562194824219,285.006591796875,1.0,0.6651544570922852,0.4139067828655243,0.4139067828655243,1.0,1.0,-3.318964719772339,1.033849596977234,2.2851152420043945,0.2863870859146118,0.9582685828208924,0.9582685828208924,0.0,252.81451416015625,237.0,58312.3828125,0.0,3515.1640625,1.0,279.44207763671875,283.1895751953125,296.173583984375,299.8872375488281,293.1499938964844,293.1499938964844,279.1499938964844,33396.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910628378391266,1.0,0.0,0.0,3.720095157623291,3.72011923789978,9.234244657818637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.302734375,0.0,1592.70654296875,1895.4371337890625,0.0,3502.4345703125,0.9192957282066344,1.0,0.0,3.0,1.0,0.0
18098580,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8842414617538452,0.5878642201423645,0.5329180359840393,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8615751266479492,0.5441595315933228,0.5195430517196655,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7697262167930603,0.3829446732997894,0.2720674574375152,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7631193399429321,0.373034119606018,0.3589636981487274,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6541562676429749,0.2323061972856521,1.0748286247253418,284.8959045410156,284.95001220703125,299.510009765625,293.1914367675781,297.8865966796875,297.1529235839844,284.8972473144531,1.0,0.6607031226158142,0.4130384027957916,0.4130384027957916,1.0,1.0,-3.312335252761841,1.02915358543396,2.283181667327881,0.2825595140457153,0.859110951423645,0.859110951423645,0.0,246.11376953125,225.0,58862.39453125,0.0,3461.910888671875,1.0,279.1573791503906,283.0611267089844,296.213623046875,300.0365600585937,293.1499938964844,293.1499938964844,279.45001220703125,39002.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189584255218506,1.0,0.0,0.0,3.602125644683838,3.602149724960327,8.657868306727323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.9072265625,0.0,1502.7261962890625,1895.4371337890625,0.0,3579.54296875,0.8969732522964478,1.0,0.0,3.0,1.0,0.0
18098640,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8842414617538452,0.5878642201423645,0.5329180359840393,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8615751266479492,0.5441595315933228,0.5195430517196655,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7697262167930603,0.3829446732997894,0.2720674574375152,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7631193399429321,0.373034119606018,0.3589636981487274,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6541562676429749,0.2323061972856521,1.0748286247253418,284.8959045410156,284.95001220703125,299.510009765625,293.1914367675781,297.8865966796875,297.1529235839844,284.8972473144531,1.0,0.6607031226158142,0.4130384027957916,0.4130384027957916,1.0,1.0,-3.312335252761841,1.02915358543396,2.283181667327881,0.2825595140457153,0.859110951423645,0.859110951423645,0.0,246.11376953125,225.0,58862.39453125,0.0,3461.910888671875,1.0,279.1573791503906,283.0611267089844,296.213623046875,300.0365600585937,293.1499938964844,293.1499938964844,279.45001220703125,39002.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189584255218506,1.0,0.0,0.0,3.602125644683838,3.602149724960327,8.657868306727323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.9072265625,0.0,1502.7261962890625,1895.4371337890625,0.0,3579.54296875,0.8969732522964478,1.0,0.0,3.0,1.0,0.0
18098700,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8878503441810608,0.5871915817260742,0.5317544937133789,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8667117953300476,0.5494491457939148,0.5215222835540771,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7732873558998108,0.3832287490367889,0.2719610035419464,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.766694188117981,0.3734170496463775,0.3589480221271515,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.6570079326629639,0.2323483228683471,1.0735150575637815,285.0140380859375,284.95001220703125,299.520263671875,293.1889038085937,297.8899230957031,297.1543273925781,285.0158996582031,1.0,0.6580509543418884,0.4126042127609253,0.4126042127609253,1.0,1.0,-3.31156849861145,1.0277429819107056,2.283825397491455,0.2805461585521698,0.939683735370636,0.939683735370636,0.0,241.1871795654297,225.0,58002.0625,0.0,3432.32763671875,1.0,279.4004821777344,283.1950378417969,296.1556396484375,299.8169250488281,293.1499938964844,293.1499938964844,279.45001220703125,34309.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126325845718384,1.0,0.0,0.0,3.6468660831451416,3.6468896865844727,8.874275749803928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.1162109375,0.0,1517.046875,1895.4371337890625,0.0,3521.01904296875,0.9050735235214232,1.0,0.0,3.0,1.0,0.0
18098760,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8930466771125793,0.5867299437522888,0.5311005711555481,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8746619820594788,0.5533913373947144,0.5261996388435364,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7781978845596313,0.3836942017078399,0.2720762193202972,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7715688943862915,0.3739604651927948,0.3591799437999725,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6610052585601807,0.2325303256511688,1.0729917287826538,285.0063171386719,284.95001220703125,299.53045654296875,293.1863708496094,297.89422607421875,297.15692138671875,285.0050964355469,1.0,0.6555295586585999,0.4121939539909363,0.4121939539909363,1.0,1.0,-3.316195249557495,1.0282766819000244,2.2879185676574707,0.2798285484313965,0.9553087949752808,0.9553087949752808,0.0,235.29669189453125,213.0,58173.61328125,0.0,3409.61572265625,1.0,279.44287109375,283.1875305175781,296.1614074707031,299.86651611328125,293.1499938964844,293.1499938964844,279.1499938964844,33379.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102992415428162,1.0,0.0,0.0,3.714664220809937,3.714688301086426,9.20730201414699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.1455078125,0.0,1586.3502197265625,1895.4371337890625,0.0,3499.380615234375,0.9178355932235718,1.0,0.0,3.0,1.0,0.0
18098820,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9008641839027404,0.5840930938720703,0.5287869572639465,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8826918601989746,0.5505380630493164,0.5247119665145874,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7860420942306519,0.3836945593357086,0.271978497505188,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.779471218585968,0.374267429113388,0.3592994213104248,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6674703359603882,0.2323861122131347,1.0712456703186035,284.8968811035156,284.95001220703125,299.5507507324219,293.18133544921875,297.89697265625,297.1544494628906,284.8984375,1.0,0.6494811177253723,0.4113734364509582,0.4113734364509582,1.0,1.0,-3.3095695972442627,1.023678183555603,2.28589129447937,0.2766388356685638,0.8573947548866272,0.8573947548866272,0.0,225.56072998046875,201.0,58708.75390625,0.0,3339.4775390625,1.0,279.1572570800781,283.06170654296875,296.2030334472656,300.0160217285156,293.1499938964844,293.1499938964844,279.45001220703125,39059.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185529947280884,1.0,0.0,0.0,3.591936588287353,3.591960430145264,8.60895795540273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.39306640625,0.0,1492.0521240234375,1895.4371337890625,0.0,3575.79833984375,0.8948553800582886,1.0,0.0,3.0,1.0,0.0
18098880,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9008641839027404,0.5840930938720703,0.5287869572639465,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8826918601989746,0.5505380630493164,0.5247119665145874,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7860420942306519,0.3836945593357086,0.271978497505188,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.779471218585968,0.374267429113388,0.3592994213104248,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6674703359603882,0.2323861122131347,1.0712456703186035,284.8968811035156,284.95001220703125,299.5507507324219,293.18133544921875,297.89697265625,297.1544494628906,284.8984375,1.0,0.6494811177253723,0.4113734364509582,0.4113734364509582,1.0,1.0,-3.3095695972442627,1.023678183555603,2.28589129447937,0.2766388356685638,0.8573947548866272,0.8573947548866272,0.0,225.56072998046875,201.0,58708.75390625,0.0,3339.4775390625,1.0,279.1572570800781,283.06170654296875,296.2030334472656,300.0160217285156,293.1499938964844,293.1499938964844,279.45001220703125,39059.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185529947280884,1.0,0.0,0.0,3.591936588287353,3.591960430145264,8.60895795540273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.39306640625,0.0,1492.0521240234375,1895.4371337890625,0.0,3575.79833984375,0.8948553800582886,1.0,0.0,3.0,1.0,0.0
18098940,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9136918783187866,0.5829967260360718,0.5269604325294495,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8996577858924866,0.5598037838935852,0.5314644575119019,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.797670841217041,0.3845154941082001,0.2719966173171997,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.79112309217453,0.3752620220184326,0.3595233261585235,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6772071719169617,0.2327039688825607,1.0695549249649048,285.0060729980469,284.95001220703125,299.5708312988281,293.17633056640625,297.90478515625,297.1589660644531,285.0053405761719,1.0,0.6434499025344849,0.4105529189109802,0.4105529189109802,1.0,1.0,-3.313732862472534,1.0228792428970337,2.29085373878479,0.2753264904022217,0.9530393481254578,0.9530393481254578,0.0,213.136962890625,189.0,58038.0859375,0.0,3278.67822265625,1.0,279.44195556640625,283.1869506835937,296.1520080566406,299.8481140136719,293.1499938964844,293.1499938964844,279.1499938964844,33428.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90989089012146,1.0,0.0,0.0,3.7049872875213614,3.705011367797852,9.159393812296912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.30078125,0.0,1575.6798095703125,1895.4371337890625,0.0,3495.5908203125,0.9159192442893982,1.0,0.0,3.0,1.0,0.0
18099000,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9136918783187866,0.5829967260360718,0.5269604325294495,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8996577858924866,0.5598037838935852,0.5314644575119019,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.797670841217041,0.3845154941082001,0.2719966173171997,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.79112309217453,0.3752620220184326,0.3595233261585235,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6772071719169617,0.2327039688825607,1.0695549249649048,285.0060729980469,284.95001220703125,299.5708312988281,293.17633056640625,297.90478515625,297.1589660644531,285.0053405761719,1.0,0.6434499025344849,0.4105529189109802,0.4105529189109802,1.0,1.0,-3.313732862472534,1.0228792428970337,2.29085373878479,0.2753264904022217,0.9530393481254578,0.9530393481254578,0.0,213.136962890625,189.0,58038.0859375,0.0,3278.67822265625,1.0,279.44195556640625,283.1869506835937,296.1520080566406,299.8481140136719,293.1499938964844,293.1499938964844,279.1499938964844,33428.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90989089012146,1.0,0.0,0.0,3.7049872875213614,3.705011367797852,9.159393812296912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.30078125,0.0,1575.6798095703125,1895.4371337890625,0.0,3495.5908203125,0.9159192442893982,1.0,0.0,3.0,1.0,0.0
18099060,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.925530970096588,0.5803837180137634,0.5246250629425049,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9108173847198486,0.5569906830787659,0.5298352837562561,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8079552054405212,0.3845662176609039,0.2719064354896545,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8015612363815308,0.3756166398525238,0.3596517145633697,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6860190033912659,0.2326316982507705,1.0679723024368286,284.8976745605469,284.95001220703125,299.5907287597656,293.17138671875,297.90753173828125,297.1568603515625,284.8992004394531,1.0,0.6369045376777649,0.4097237884998321,0.4097237884998321,1.0,1.0,-3.307129144668579,1.0181735754013062,2.2889554500579834,0.2735046446323395,0.8560832142829895,0.8560832142829895,0.0,202.61325073242188,177.0,58574.953125,0.0,3204.45458984375,1.0,279.1573181152344,283.0617370605469,296.19317626953125,299.9974975585937,293.1499938964844,293.1499938964844,279.45001220703125,39044.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181321263313292,1.0,0.0,0.0,3.583837509155273,3.583861351013184,8.570178806621698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.5419921875,0.0,1483.16064453125,1895.4371337890625,0.0,3571.91064453125,0.8930619359016418,1.0,0.0,3.0,1.0,0.0
18099120,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.925530970096588,0.5803837180137634,0.5246250629425049,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9108173847198486,0.5569906830787659,0.5298352837562561,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8079552054405212,0.3845662176609039,0.2719064354896545,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8015612363815308,0.3756166398525238,0.3596517145633697,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.6860190033912659,0.2326316982507705,1.0679723024368286,284.8976745605469,284.95001220703125,299.5907287597656,293.17138671875,297.90753173828125,297.1568603515625,284.8992004394531,1.0,0.6369045376777649,0.4097237884998321,0.4097237884998321,1.0,1.0,-3.307129144668579,1.0181735754013062,2.2889554500579834,0.2735046446323395,0.8560832142829895,0.8560832142829895,0.0,202.61325073242188,177.0,58574.953125,0.0,3204.45458984375,1.0,279.1573181152344,283.0617370605469,296.19317626953125,299.9974975585937,293.1499938964844,293.1499938964844,279.45001220703125,39044.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181321263313292,1.0,0.0,0.0,3.583837509155273,3.583861351013184,8.570178806621698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.5419921875,0.0,1483.16064453125,1895.4371337890625,0.0,3571.91064453125,0.8930619359016418,1.0,0.0,3.0,1.0,0.0
18099180,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9431728720664978,0.5792719125747681,0.522777795791626,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9339336156845092,0.5662193298339844,0.5365681052207947,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8216814398765564,0.3854169845581054,0.2719368934631347,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8158107399940491,0.3766394257545471,0.3598903119564056,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.6985794305801392,0.2329976558685302,1.0664451122283936,285.0059814453125,284.95001220703125,299.6104736328125,293.16650390625,297.9151916503906,297.161376953125,285.0052185058594,1.0,0.630581259727478,0.4088946282863617,0.4088946282863617,1.0,1.0,-3.3114731311798096,1.017419934272766,2.294053077697754,0.271948754787445,0.9512775540351868,0.9512775540351868,0.0,189.7579040527344,165.0,57916.3203125,0.0,3141.490234375,1.0,279.44189453125,283.1860656738281,296.14227294921875,299.8305358886719,293.1499938964844,293.1499938964844,279.1499938964844,33407.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909491240978241,1.0,0.0,0.0,3.698039531707764,3.698063611984253,9.125074029725512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.0341796875,0.0,1567.618408203125,1895.4371337890625,0.0,3491.881591796875,0.9143386483192444,1.0,0.0,3.0,1.0,0.0
18099240,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9431728720664978,0.5792719125747681,0.522777795791626,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9339336156845092,0.5662193298339844,0.5365681052207947,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8216814398765564,0.3854169845581054,0.2719368934631347,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8158107399940491,0.3766394257545471,0.3598903119564056,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.6985794305801392,0.2329976558685302,1.0664451122283936,285.0059814453125,284.95001220703125,299.6104736328125,293.16650390625,297.9151916503906,297.161376953125,285.0052185058594,1.0,0.630581259727478,0.4088946282863617,0.4088946282863617,1.0,1.0,-3.3114731311798096,1.017419934272766,2.294053077697754,0.271948754787445,0.9512775540351868,0.9512775540351868,0.0,189.7579040527344,165.0,57916.3203125,0.0,3141.490234375,1.0,279.44189453125,283.1860656738281,296.14227294921875,299.8305358886719,293.1499938964844,293.1499938964844,279.1499938964844,33407.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909491240978241,1.0,0.0,0.0,3.698039531707764,3.698063611984253,9.125074029725512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.0341796875,0.0,1567.618408203125,1895.4371337890625,0.0,3491.881591796875,0.9143386483192444,1.0,0.0,3.0,1.0,0.0
18099300,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9512772560119628,0.5780697464942932,0.5218722224235535,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.94325590133667,0.5640972256660461,0.5372152328491211,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8280872106552124,0.385539174079895,0.2720136046409607,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.822313666343689,0.3769018054008484,0.3600915074348449,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7046291828155518,0.2330414652824401,1.0661227703094482,284.8757629394531,284.95001220703125,299.6202697753906,293.1640625,297.9169921875,297.1609191894531,284.8728942871094,1.0,0.627391517162323,0.4084800481796264,0.4084800481796264,1.0,1.0,-3.3111283779144287,1.0161614418029783,2.29496693611145,0.2706729173660278,0.8621819615364075,0.8621819615364075,0.0,184.04791259765625,165.0,58830.10546875,0.0,3108.44970703125,1.0,279.1965637207031,283.0374450683594,296.1965026855469,300.0497741699219,293.1499938964844,293.1499938964844,279.1499938964844,37573.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157734513282776,1.0,0.0,0.0,3.667091608047485,3.667116165161133,8.972982641353155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.7666015625,0.0,1564.0968017578125,1895.4371337890625,0.0,3550.103271484375,0.9080119132995604,1.0,0.0,3.0,1.0,0.0
18099360,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9577149152755736,0.576663076877594,0.5204359292984009,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9493190050125122,0.5633445382118225,0.5348782539367676,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8334881663322449,0.3854888081550598,0.27185919880867,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8277822136878967,0.3770114481449127,0.3600328266620636,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7096918821334839,0.232959970831871,1.0650087594985962,284.8980712890625,284.95001220703125,299.6300048828125,293.1616516113281,297.9178771972656,297.1592712402344,284.8996887207031,1.0,0.6238378286361694,0.4081037044525146,0.4081037044525146,1.0,1.0,-3.30499267578125,1.012979507446289,2.292013168334961,0.2683793306350708,0.8548176288604736,0.8548176288604736,0.0,179.0272979736328,153.0,58452.65625,0.0,3066.693359375,1.0,279.15753173828125,283.0615234375,296.1836242675781,299.98028564453125,293.1499938964844,293.1499938964844,279.45001220703125,39049.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177576303482056,1.0,0.0,0.0,3.576669931411743,3.5766937732696533,8.535933488929004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.80712890625,0.0,1475.4639892578125,1895.4371337890625,0.0,3568.449951171875,0.891472339630127,1.0,0.0,3.0,1.0,0.0
18099420,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9773414134979248,0.5755593776702881,0.5185927152633667,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9748411178588868,0.5725730061531067,0.5415910482406616,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.85085129737854,0.3863605558872223,0.2719022929668426,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.844994068145752,0.3780523538589477,0.3602854609489441,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7244393229484558,0.2333589345216751,1.063616394996643,285.005859375,284.95001220703125,299.6493530273437,293.1568603515625,297.9255676269531,297.1636962890625,285.005126953125,1.0,0.6173773407936096,0.407351016998291,0.407351016998291,1.0,1.0,-3.309509515762329,1.012561559677124,2.296947956085205,0.2659078538417816,0.9497870206832886,0.9497870206832886,0.0,166.040771484375,156.0,57808.7265625,0.0,3003.220458984375,1.0,279.4418640136719,283.18511962890625,296.1328430175781,299.8141174316406,293.1499938964844,293.1499938964844,279.1499938964844,33388.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091565012931824,1.0,0.0,0.0,3.6920437812805176,3.692067623138428,9.09550806227344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.6162109375,0.0,1560.68212890625,1895.4371337890625,0.0,3488.77392578125,0.9129767417907716,1.0,0.0,3.0,1.0,0.0
18099480,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9773414134979248,0.5755593776702881,0.5185927152633667,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.9748411178588868,0.5725730061531067,0.5415910482406616,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.85085129737854,0.3863605558872223,0.2719022929668426,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.844994068145752,0.3780523538589477,0.3602854609489441,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7244393229484558,0.2333589345216751,1.063616394996643,285.005859375,284.95001220703125,299.6493530273437,293.1568603515625,297.9255676269531,297.1636962890625,285.005126953125,1.0,0.6173773407936096,0.407351016998291,0.407351016998291,1.0,1.0,-3.309509515762329,1.012561559677124,2.296947956085205,0.2659078538417816,0.9497870206832886,0.9497870206832886,0.0,166.040771484375,156.0,57808.7265625,0.0,3003.220458984375,1.0,279.4418640136719,283.18511962890625,296.1328430175781,299.8141174316406,293.1499938964844,293.1499938964844,279.1499938964844,33388.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091565012931824,1.0,0.0,0.0,3.6920437812805176,3.692067623138428,9.09550806227344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.6162109375,0.0,1560.68212890625,1895.4371337890625,0.0,3488.77392578125,0.9129767417907716,1.0,0.0,3.0,1.0,0.0
18099540,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9824907779693604,0.5729706287384033,0.516508162021637,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.980445921421051,0.5695673227310181,0.5400564074516296,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8569911122322083,0.3864431083202362,0.2720223665237427,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8511986136436462,0.378434270620346,0.3606941699981689,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7292856574058533,0.2333452850580215,1.0635110139846802,284.89971923828125,284.95001220703125,299.66851806640625,293.1521301269531,297.9281921386719,297.1615295410156,284.9012451171875,1.0,0.614858090877533,0.4065983295440674,0.4065983295440674,1.0,1.0,-3.305681228637696,1.0091192722320557,2.29656195640564,0.2635307312011719,0.8549961447715759,0.8549961447715759,0.0,161.8721923828125,159.0,58386.2578125,0.0,2971.434326171875,1.0,279.15740966796875,283.0614318847656,296.1745910644531,299.9657897949219,293.1499938964844,293.1499938964844,279.45001220703125,38954.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175229668617249,1.0,0.0,0.0,3.572758197784424,3.572782039642334,8.517272362951189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.62939453125,0.0,1470.55859375,1895.4371337890625,0.0,3566.281494140625,0.8905587196350098,1.0,0.0,3.0,1.0,0.0
18099600,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9824907779693604,0.5729706287384033,0.516508162021637,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.980445921421051,0.5695673227310181,0.5400564074516296,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8569911122322083,0.3864431083202362,0.2720223665237427,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8511986136436462,0.378434270620346,0.3606941699981689,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7292856574058533,0.2333452850580215,1.0635110139846802,284.89971923828125,284.95001220703125,299.66851806640625,293.1521301269531,297.9281921386719,297.1615295410156,284.9012451171875,1.0,0.614858090877533,0.4065983295440674,0.4065983295440674,1.0,1.0,-3.305681228637696,1.0091192722320557,2.29656195640564,0.2635307312011719,0.8549961447715759,0.8549961447715759,0.0,161.8721923828125,159.0,58386.2578125,0.0,2971.434326171875,1.0,279.15740966796875,283.0614318847656,296.1745910644531,299.9657897949219,293.1499938964844,293.1499938964844,279.45001220703125,38954.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175229668617249,1.0,0.0,0.0,3.572758197784424,3.572782039642334,8.517272362951189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.62939453125,0.0,1470.55859375,1895.4371337890625,0.0,3566.281494140625,0.8905587196350098,1.0,0.0,3.0,1.0,0.0
18099660,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.986272394657135,0.5718191266059875,0.5150206685066223,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.988576889038086,0.5785167217254639,0.5469663739204407,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8619592189788818,0.3872677683830261,0.2723409831523895,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8562294840812683,0.3794335126876831,0.3613234162330627,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7330721020698547,0.2337091267108917,1.0639452934265137,285.0081787109375,284.95001220703125,299.6875,293.1474914550781,297.9353942871094,297.1653137207031,285.0074768066406,1.0,0.6147069334983826,0.4058954417705536,0.4058954417705536,1.0,1.0,-3.3138461112976074,1.010008454322815,2.303837537765503,0.2631420791149139,0.9515970945358276,0.9515970945358276,0.0,159.33444213867188,162.0,57797.4609375,0.0,2974.705322265625,1.0,279.4418334960937,283.1848449707031,296.1244201660156,299.8037414550781,293.1499938964844,293.1499938964844,279.1499938964844,33286.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909113109111786,1.0,0.0,0.0,3.691601514816284,3.6916253566741934,9.093329254028504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.2744140625,0.0,1559.4139404296875,1895.4371337890625,0.0,3488.370849609375,0.9128143191337584,1.0,0.0,3.0,1.0,0.0
18099720,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.986272394657135,0.5718191266059875,0.5150206685066223,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.988576889038086,0.5785167217254639,0.5469663739204407,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8619592189788818,0.3872677683830261,0.2723409831523895,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8562294840812683,0.3794335126876831,0.3613234162330627,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7330721020698547,0.2337091267108917,1.0639452934265137,285.0081787109375,284.95001220703125,299.6875,293.1474914550781,297.9353942871094,297.1653137207031,285.0074768066406,1.0,0.6147069334983826,0.4058954417705536,0.4058954417705536,1.0,1.0,-3.3138461112976074,1.010008454322815,2.303837537765503,0.2631420791149139,0.9515970945358276,0.9515970945358276,0.0,159.33444213867188,162.0,57797.4609375,0.0,2974.705322265625,1.0,279.4418334960937,283.1848449707031,296.1244201660156,299.8037414550781,293.1499938964844,293.1499938964844,279.1499938964844,33286.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909113109111786,1.0,0.0,0.0,3.691601514816284,3.6916253566741934,9.093329254028504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.2744140625,0.0,1559.4139404296875,1895.4371337890625,0.0,3488.370849609375,0.9128143191337584,1.0,0.0,3.0,1.0,0.0
18099780,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9823400378227234,0.5691484808921814,0.5130869150161743,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.98490709066391,0.5750494599342346,0.5452465415000916,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8592804074287415,0.3872532546520233,0.2725704312324524,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8537992835044861,0.379723846912384,0.3618859350681305,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7308877110481262,0.2336059957742691,1.0645802021026611,284.8999328613281,284.95001220703125,299.706298828125,293.1429138183594,297.9372863769531,297.16217041015625,284.90142822265625,1.0,0.6153128147125244,0.4051925539970398,0.4051925539970398,1.0,1.0,-3.3111889362335205,1.0070594549179075,2.3041293621063232,0.2618512213230133,0.8563939332962036,0.8563939332962036,0.0,161.09902954101562,165.0,58411.5,0.0,2978.9521484375,1.0,279.1573791503906,283.0585632324219,296.1667175292969,299.9591979980469,293.1499938964844,293.1499938964844,279.45001220703125,38871.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177700281143188,1.0,0.0,0.0,3.576934337615967,3.576958179473877,8.537195981261902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.13916015625,0.0,1474.442626953125,1895.4371337890625,0.0,3568.56494140625,0.8913980722427368,1.0,0.0,3.0,1.0,0.0
18099840,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9823400378227234,0.5691484808921814,0.5130869150161743,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.98490709066391,0.5750494599342346,0.5452465415000916,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8592804074287415,0.3872532546520233,0.2725704312324524,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8537992835044861,0.379723846912384,0.3618859350681305,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7308877110481262,0.2336059957742691,1.0645802021026611,284.8999328613281,284.95001220703125,299.706298828125,293.1429138183594,297.9372863769531,297.16217041015625,284.90142822265625,1.0,0.6153128147125244,0.4051925539970398,0.4051925539970398,1.0,1.0,-3.3111889362335205,1.0070594549179075,2.3041293621063232,0.2618512213230133,0.8563939332962036,0.8563939332962036,0.0,161.09902954101562,165.0,58411.5,0.0,2978.9521484375,1.0,279.1573791503906,283.0585632324219,296.1667175292969,299.9591979980469,293.1499938964844,293.1499938964844,279.45001220703125,38871.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177700281143188,1.0,0.0,0.0,3.576934337615967,3.576958179473877,8.537195981261902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.13916015625,0.0,1474.442626953125,1895.4371337890625,0.0,3568.56494140625,0.8913980722427368,1.0,0.0,3.0,1.0,0.0
18099900,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9810473918914796,0.5684441924095154,0.5121170878410339,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.985200822353363,0.5802154541015625,0.547248899936676,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8586065769195557,0.3875425159931183,0.2726311385631561,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8532348275184631,0.3801104426383972,0.3620933592319488,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7302823662757874,0.2336859703063964,1.064495086669922,285.0163879394531,284.95001220703125,299.71563720703125,293.140625,297.9400634765625,297.1630554199219,285.0182800292969,1.0,0.6158618330955505,0.4048411250114441,0.4048411250114441,1.0,1.0,-3.312630414962769,1.0065884590148926,2.306041955947876,0.2610770463943481,0.936903476715088,0.936903476715088,0.0,161.6306915283203,165.0,57607.9609375,0.0,2985.0908203125,1.0,279.3999328613281,283.18994140625,296.1090393066406,299.74383544921875,293.1499938964844,293.1499938964844,279.45001220703125,34132.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116129875183104,1.0,0.0,0.0,3.626422643661499,3.626446008682251,8.775060678090085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.3837890625,0.0,1493.2149658203125,1895.4371337890625,0.0,3511.56689453125,0.9003639817237854,1.0,0.0,3.0,1.0,0.0
18099960,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9811220765113832,0.5679277181625366,0.5116395950317383,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9878892302513124,0.583901584148407,0.5519890785217285,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8592334985733032,0.3879894614219665,0.272911936044693,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8539140224456787,0.380635917186737,0.3625493943691253,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7306947708129883,0.233879879117012,1.0651780366897583,285.0086364746094,284.95001220703125,299.72491455078125,293.1383972167969,297.9436950683594,297.1650390625,285.0074462890625,1.0,0.6168486475944519,0.4044498801231384,0.4044498801231384,1.0,1.0,-3.319465160369873,1.007897973060608,2.3115673065185547,0.260971337556839,0.9532928466796876,0.9532928466796876,0.0,161.7199249267578,168.0,57820.51953125,0.0,3000.378662109375,1.0,279.4427185058594,283.181884765625,296.1151733398437,299.7961730957031,293.1499938964844,293.1499938964844,279.1499938964844,33202.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094581007957458,1.0,0.0,0.0,3.69757342338562,3.697597503662109,9.122773576564214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.2919921875,0.0,1565.5384521484375,1895.4371337890625,0.0,3491.57421875,0.9138683080673218,1.0,0.0,3.0,1.0,0.0
