time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18100020,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9742096662521362,0.5652241110801697,0.5097465515136719,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9815593957901,0.5801645517349243,0.5502467751502991,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8540008664131165,0.3879070281982422,0.2731468379497528,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8489674925804138,0.3808557689189911,0.3631166219711303,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.726439893245697,0.2337056249380111,1.0658175945281982,284.8992004394531,284.95001220703125,299.74334716796875,293.13397216796875,297.9448547363281,297.1612854003906,284.9007263183594,1.0,0.6183520555496216,0.4036674201488495,0.4036674201488495,1.0,1.0,-3.31684684753418,1.004795789718628,2.312051296234131,0.2585301399230957,0.8571378588676453,0.8571378588676453,0.0,165.1861114501953,171.0,58434.94140625,0.0,3014.33349609375,1.0,279.1573486328125,283.0549011230469,296.1580505371094,299.9520874023437,293.1499938964844,293.1499938964844,279.45001220703125,38877.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182025194168092,1.0,0.0,0.0,3.581634283065796,3.581658363342285,8.55964572110679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.05859375,0.0,1479.5537109375,1895.4371337890625,0.0,3572.56103515625,0.8924277424812317,1.0,0.0,3.0,1.0,0.0
18100080,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9742096662521362,0.5652241110801697,0.5097465515136719,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9815593957901,0.5801645517349243,0.5502467751502991,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8540008664131165,0.3879070281982422,0.2731468379497528,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8489674925804138,0.3808557689189911,0.3631166219711303,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.726439893245697,0.2337056249380111,1.0658175945281982,284.8992004394531,284.95001220703125,299.74334716796875,293.13397216796875,297.9448547363281,297.1612854003906,284.9007263183594,1.0,0.6183520555496216,0.4036674201488495,0.4036674201488495,1.0,1.0,-3.31684684753418,1.004795789718628,2.312051296234131,0.2585301399230957,0.8571378588676453,0.8571378588676453,0.0,165.1861114501953,171.0,58434.94140625,0.0,3014.33349609375,1.0,279.1573486328125,283.0549011230469,296.1580505371094,299.9520874023437,293.1499938964844,293.1499938964844,279.45001220703125,38877.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182025194168092,1.0,0.0,0.0,3.581634283065796,3.581658363342285,8.55964572110679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.05859375,0.0,1479.5537109375,1895.4371337890625,0.0,3572.56103515625,0.8924277424812317,1.0,0.0,3.0,1.0,0.0
18100140,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9713687896728516,0.5639848113059998,0.5083233118057251,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9832334518432616,0.5889450311660767,0.5570346713066101,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8525713086128235,0.3885972499847412,0.273483395576477,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8477162718772888,0.3817186057567596,0.36376953125,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7251174449920654,0.2339296191930771,1.0663546323776243,285.0082702636719,284.95001220703125,299.7615661621094,293.1296081542969,297.9508056640625,297.1638488769531,285.0075378417969,1.0,0.6203538775444031,0.4028849601745605,0.4028849601745605,1.0,1.0,-3.325113534927368,1.0055426359176636,2.319571018218994,0.256755381822586,0.9540125727653505,0.9540125727653505,0.0,166.70848083496094,174.0,57833.75,0.0,3040.974853515625,1.0,279.44189453125,283.1791076660156,296.107177734375,299.788818359375,293.1499938964844,293.1499938964844,279.1499938964844,33288.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099152684211732,1.0,0.0,0.0,3.69967269897461,3.69969654083252,9.133134994954162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.560546875,0.0,1568.57470703125,1895.4371337890625,0.0,3495.8173828125,0.9146318435668944,1.0,0.0,3.0,1.0,0.0
18100200,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9713687896728516,0.5639848113059998,0.5083233118057251,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9832334518432616,0.5889450311660767,0.5570346713066101,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8525713086128235,0.3885972499847412,0.273483395576477,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8477162718772888,0.3817186057567596,0.36376953125,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7251174449920654,0.2339296191930771,1.0663546323776243,285.0082702636719,284.95001220703125,299.7615661621094,293.1296081542969,297.9508056640625,297.1638488769531,285.0075378417969,1.0,0.6203538775444031,0.4028849601745605,0.4028849601745605,1.0,1.0,-3.325113534927368,1.0055426359176636,2.319571018218994,0.256755381822586,0.9540125727653505,0.9540125727653505,0.0,166.70848083496094,174.0,57833.75,0.0,3040.974853515625,1.0,279.44189453125,283.1791076660156,296.107177734375,299.788818359375,293.1499938964844,293.1499938964844,279.1499938964844,33288.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099152684211732,1.0,0.0,0.0,3.69967269897461,3.69969654083252,9.133134994954162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.560546875,0.0,1568.57470703125,1895.4371337890625,0.0,3495.8173828125,0.9146318435668944,1.0,0.0,3.0,1.0,0.0
18100260,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9633345007896424,0.5612861514091492,0.5064411163330078,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9759883284568788,0.5851345658302307,0.5551163554191589,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8469582796096802,0.388479620218277,0.2737046182155609,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8423808217048645,0.3818996548652649,0.3643157482147217,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7204252481460571,0.2337200790643692,1.0669118165969849,284.8988342285156,284.95001220703125,299.7796325683594,293.1253662109375,297.9516296386719,297.159912109375,284.9003601074219,1.0,0.6220801472663879,0.4020789265632629,0.4020789265632629,1.0,1.0,-3.322155237197876,1.0022602081298828,2.319895029067993,0.2540598511695862,0.8576821088790894,0.8576821088790894,0.0,170.693603515625,177.0,58447.83203125,0.0,3057.124755859375,1.0,279.1573181152344,283.0517883300781,296.1493530273437,299.9440612792969,293.1499938964844,293.1499938964844,279.45001220703125,38889.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185937643051147,1.0,0.0,0.0,3.585259199142456,3.585283041000366,8.576980121688393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.0908203125,0.0,1483.5633544921875,1895.4371337890625,0.0,3576.17529296875,0.8932424187660217,1.0,0.0,3.0,1.0,0.0
18100320,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9633345007896424,0.5612861514091492,0.5064411163330078,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9759883284568788,0.5851345658302307,0.5551163554191589,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8469582796096802,0.388479620218277,0.2737046182155609,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8423808217048645,0.3818996548652649,0.3643157482147217,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7204252481460571,0.2337200790643692,1.0669118165969849,284.8988342285156,284.95001220703125,299.7796325683594,293.1253662109375,297.9516296386719,297.159912109375,284.9003601074219,1.0,0.6220801472663879,0.4020789265632629,0.4020789265632629,1.0,1.0,-3.322155237197876,1.0022602081298828,2.319895029067993,0.2540598511695862,0.8576821088790894,0.8576821088790894,0.0,170.693603515625,177.0,58447.83203125,0.0,3057.124755859375,1.0,279.1573181152344,283.0517883300781,296.1493530273437,299.9440612792969,293.1499938964844,293.1499938964844,279.45001220703125,38889.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185937643051147,1.0,0.0,0.0,3.585259199142456,3.585283041000366,8.576980121688393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.0908203125,0.0,1483.5633544921875,1895.4371337890625,0.0,3576.17529296875,0.8932424187660217,1.0,0.0,3.0,1.0,0.0
18100380,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9600027203559875,0.5600541830062866,0.505032479763031,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9774632453918456,0.593912661075592,0.5619105696678162,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8453217148780823,0.3891461491584778,0.2740297317504883,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.840916097164154,0.3827359676361084,0.3649502396583557,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7188758850097656,0.2339213043451309,1.0673792362213137,285.00830078125,284.95001220703125,299.7974853515625,293.1212158203125,297.95733642578125,297.1624450683594,285.0075988769531,1.0,0.6241925954818726,0.4012729227542877,0.4012729227542877,1.0,1.0,-3.3303279876708984,1.0028702020645142,2.327457904815674,0.2524751424789428,0.9547242522239684,0.9547242522239684,0.0,172.46859741210938,180.0,57839.86328125,0.0,3085.139404296875,1.0,279.4419250488281,283.176513671875,296.0985717773437,299.780517578125,293.1499938964844,293.1499938964844,279.1499938964844,33301.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102647304534912,1.0,0.0,0.0,3.702653646469116,3.7026777267456055,9.147859145741676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.650390625,0.0,1572.0595703125,1895.4371337890625,0.0,3499.060302734375,0.9153135418891908,1.0,0.0,3.0,1.0,0.0
18100440,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9600027203559875,0.5600541830062866,0.505032479763031,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9774632453918456,0.593912661075592,0.5619105696678162,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8453217148780823,0.3891461491584778,0.2740297317504883,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.840916097164154,0.3827359676361084,0.3649502396583557,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7188758850097656,0.2339213043451309,1.0673792362213137,285.00830078125,284.95001220703125,299.7974853515625,293.1212158203125,297.95733642578125,297.1624450683594,285.0075988769531,1.0,0.6241925954818726,0.4012729227542877,0.4012729227542877,1.0,1.0,-3.3303279876708984,1.0028702020645142,2.327457904815674,0.2524751424789428,0.9547242522239684,0.9547242522239684,0.0,172.46859741210938,180.0,57839.86328125,0.0,3085.139404296875,1.0,279.4419250488281,283.176513671875,296.0985717773437,299.780517578125,293.1499938964844,293.1499938964844,279.1499938964844,33301.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102647304534912,1.0,0.0,0.0,3.702653646469116,3.7026777267456055,9.147859145741676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.650390625,0.0,1572.0595703125,1895.4371337890625,0.0,3499.060302734375,0.9153135418891908,1.0,0.0,3.0,1.0,0.0
18100500,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9568508267402648,0.5588214993476868,0.5043606162071228,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9753721356391908,0.5912743210792542,0.5624963641166687,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8433931469917297,0.3891689479351043,0.274253249168396,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8390883207321167,0.38289675116539,0.3653488457202911,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7171835899353027,0.2338754087686538,1.0680373907089231,284.8778076171875,284.95001220703125,299.8063659667969,293.1191711425781,297.95819091796875,297.1611022949219,284.8748474121094,1.0,0.6252579689025879,0.4008699059486389,0.4008699059486389,1.0,1.0,-3.331784963607788,1.002230525016785,2.329554557800293,0.2517418265342712,0.8661909103393555,0.8661909103393555,0.0,174.158935546875,180.0,58800.04296875,0.0,3097.944091796875,1.0,279.1964111328125,283.0268249511719,296.1533203125,300.0025634765625,293.1499938964844,293.1499938964844,279.1499938964844,37372.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916721761226654,1.0,0.0,0.0,3.6756350994110094,3.675659656524658,9.014840998133876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.3642578125,0.0,1572.2156982421875,1895.4371337890625,0.0,3558.87451171875,0.9098265171051024,1.0,0.0,3.0,1.0,0.0
18100560,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9516391158103944,0.5573767423629761,0.5031723380088806,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9700059294700624,0.5899975895881653,0.5599311590194702,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8399803638458252,0.3890061974525451,0.27423956990242,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8358264565467834,0.382891833782196,0.3654783368110657,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7141790986061096,0.2336937487125396,1.0678764581680298,284.8984375,284.95001220703125,299.815185546875,293.1171569824219,297.9580383300781,297.15850830078125,284.90008544921875,1.0,0.6259626746177673,0.4004991352558136,0.4004991352558136,1.0,1.0,-3.3272159099578857,0.9995918869972228,2.327624082565308,0.2501327991485595,0.8580672144889832,0.8580672144889832,0.0,176.59169006347656,183.0,58453.265625,0.0,3101.72216796875,1.0,279.157470703125,283.0489501953125,296.1410522460937,299.9361877441406,293.1499938964844,293.1499938964844,279.45001220703125,38913.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918908953666687,1.0,0.0,0.0,3.588165283203125,3.588189125061035,8.590889706283633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.51806640625,0.0,1486.889892578125,1895.4371337890625,0.0,3579.0859375,0.8938892483711243,1.0,0.0,3.0,1.0,0.0
18100620,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.948146641254425,0.5561593770980835,0.5017791986465454,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9715011715888976,0.598750114440918,0.566670298576355,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8383808135986328,0.389652669429779,0.2745519876480102,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8343877196311951,0.3837066888809204,0.366094022989273,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7125684022903442,0.2338800728321075,1.0682865381240845,285.0084228515625,284.95001220703125,299.8326721191406,293.1131896972656,297.9637451171875,297.1610717773437,285.0077209472656,1.0,0.6280845999717712,0.3997576534748077,0.3997576534748077,1.0,1.0,-3.335234403610229,1.0003012418746948,2.334933280944824,0.2488517761230468,0.9554265141487122,0.9554265141487122,0.0,178.443115234375,186.0,57843.86328125,0.0,3129.975830078125,1.0,279.44195556640625,283.1741027832031,296.0904846191406,299.7725524902344,293.1499938964844,293.1499938964844,279.1499938964844,33309.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105688333511353,1.0,0.0,0.0,3.705298662185669,3.705322742462158,9.160933132079664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.57421875,0.0,1575.1307373046875,1895.4371337890625,0.0,3501.8818359375,0.9159180521965028,1.0,0.0,3.0,1.0,0.0
18100680,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.948146641254425,0.5561593770980835,0.5017791986465454,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9715011715888976,0.598750114440918,0.566670298576355,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8383808135986328,0.389652669429779,0.2745519876480102,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8343877196311951,0.3837066888809204,0.366094022989273,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7125684022903442,0.2338800728321075,1.0682865381240845,285.0084228515625,284.95001220703125,299.8326721191406,293.1131896972656,297.9637451171875,297.1610717773437,285.0077209472656,1.0,0.6280845999717712,0.3997576534748077,0.3997576534748077,1.0,1.0,-3.335234403610229,1.0003012418746948,2.334933280944824,0.2488517761230468,0.9554265141487122,0.9554265141487122,0.0,178.443115234375,186.0,57843.86328125,0.0,3129.975830078125,1.0,279.44195556640625,283.1741027832031,296.0904846191406,299.7725524902344,293.1499938964844,293.1499938964844,279.1499938964844,33309.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105688333511353,1.0,0.0,0.0,3.705298662185669,3.705322742462158,9.160933132079664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.57421875,0.0,1575.1307373046875,1895.4371337890625,0.0,3501.8818359375,0.9159180521965028,1.0,0.0,3.0,1.0,0.0
18100740,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9397369623184204,0.5535085201263428,0.4999395310878753,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9639285802841188,0.594724714756012,0.5645606517791748,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8333601951599121,0.3894935548305511,0.2747488915920257,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8295882940292358,0.3838399350643158,0.3666025400161743,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7078206539154053,0.2336388975381851,1.0687298774719238,284.898193359375,284.95001220703125,299.8500061035156,293.1093444824219,297.96435546875,297.1571350097656,284.8995056152344,1.0,0.6298431754112244,0.3990161418914795,0.3990161418914795,1.0,1.0,-3.3318865299224854,0.9970261454582214,2.334860324859619,0.2466788589954376,0.858521580696106,0.858521580696106,0.0,182.6183013916016,189.0,58465.6796875,0.0,3146.316650390625,1.0,279.157470703125,283.0458374023437,296.1330261230469,299.9285888671875,293.1499938964844,293.1499938964844,279.45001220703125,38865.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192075729370116,1.0,0.0,0.0,3.5920896530151367,3.592113494873047,8.609692372374411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.17919921875,0.0,1490.7874755859375,1895.4371337890625,0.0,3581.84326171875,0.8946447968482971,1.0,0.0,3.0,1.0,0.0
18100800,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9397369623184204,0.5535085201263428,0.4999395310878753,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9639285802841188,0.594724714756012,0.5645606517791748,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8333601951599121,0.3894935548305511,0.2747488915920257,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8295882940292358,0.3838399350643158,0.3666025400161743,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7078206539154053,0.2336388975381851,1.0687298774719238,284.898193359375,284.95001220703125,299.8500061035156,293.1093444824219,297.96435546875,297.1571350097656,284.8995056152344,1.0,0.6298431754112244,0.3990161418914795,0.3990161418914795,1.0,1.0,-3.3318865299224854,0.9970261454582214,2.334860324859619,0.2466788589954376,0.858521580696106,0.858521580696106,0.0,182.6183013916016,189.0,58465.6796875,0.0,3146.316650390625,1.0,279.157470703125,283.0458374023437,296.1330261230469,299.9285888671875,293.1499938964844,293.1499938964844,279.45001220703125,38865.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192075729370116,1.0,0.0,0.0,3.5920896530151367,3.592113494873047,8.609692372374411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.17919921875,0.0,1490.7874755859375,1895.4371337890625,0.0,3581.84326171875,0.8946447968482971,1.0,0.0,3.0,1.0,0.0
18100860,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9282162189483644,0.5502488613128662,0.4972831308841705,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9527407288551332,0.5914857983589172,0.5608447194099426,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.825808048248291,0.3879460990428924,0.2739923894405365,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8221625685691833,0.3823904991149902,0.3657282590866089,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6995940208435059,0.2314370274543762,1.06169331073761,284.9896850585937,284.95001220703125,299.8671569824219,293.1056823730469,297.9545288085937,297.1390686035156,284.9886169433594,1.0,0.6302828788757324,0.3983413577079773,0.3983413577079773,1.0,1.0,-3.31380558013916,0.9888345003128052,2.324970960617065,0.2427873462438583,0.9379669427871704,0.9379669427871704,0.0,187.8458709716797,192.0,57412.7578125,0.0,3136.010986328125,1.0,279.4419250488281,283.1615600585937,296.0794677734375,299.7449645996094,293.1499938964844,293.1499938964844,279.1499938964844,33951.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910335898399353,1.0,0.0,0.0,3.6899397373199454,3.689963817596436,9.085144370146736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.6611328125,0.0,1562.5634765625,1895.4371337890625,0.0,3499.720947265625,0.9127790331840516,1.0,0.0,3.0,1.0,0.0
18100920,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9282162189483644,0.5502488613128662,0.4972831308841705,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9527407288551332,0.5914857983589172,0.5608447194099426,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.825808048248291,0.3879460990428924,0.2739923894405365,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8221625685691833,0.3823904991149902,0.3657282590866089,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6995940208435059,0.2314370274543762,1.06169331073761,284.9896850585937,284.95001220703125,299.8671569824219,293.1056823730469,297.9545288085937,297.1390686035156,284.9886169433594,1.0,0.6302828788757324,0.3983413577079773,0.3983413577079773,1.0,1.0,-3.31380558013916,0.9888345003128052,2.324970960617065,0.2427873462438583,0.9379669427871704,0.9379669427871704,0.0,187.8458709716797,192.0,57412.7578125,0.0,3136.010986328125,1.0,279.4419250488281,283.1615600585937,296.0794677734375,299.7449645996094,293.1499938964844,293.1499938964844,279.1499938964844,33951.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910335898399353,1.0,0.0,0.0,3.6899397373199454,3.689963817596436,9.085144370146736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.6611328125,0.0,1562.5634765625,1895.4371337890625,0.0,3499.720947265625,0.9127790331840516,1.0,0.0,3.0,1.0,0.0
18100980,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.919067919254303,0.5467396974563599,0.4944622814655304,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9446092247962952,0.5884431600570679,0.5589816570281982,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8200511336326599,0.3866957724094391,0.2732715606689453,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8164565563201904,0.3812832534313202,0.3648673593997955,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.6930630207061768,0.2297434955835342,1.0547196865081787,284.89337158203125,284.95001220703125,299.8842468261719,293.102294921875,297.94879150390625,297.1268005371094,284.8948669433594,1.0,0.6303883790969849,0.3976666033267975,0.3976666033267975,1.0,1.0,-3.2978906631469727,0.9813979268074036,2.316492795944214,0.239328384399414,0.8412590026855469,0.8412590026855469,0.0,191.870361328125,195.0,57599.7890625,0.0,3123.734619140625,1.0,279.1575927734375,283.052734375,296.11572265625,299.8622131347656,293.1499938964844,293.1499938964844,279.45001220703125,39732.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916818618774414,1.0,0.0,0.0,3.5324642658233643,3.532487630844116,8.326238116751483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.6689453125,0.0,1433.3189697265625,1895.4371337890625,0.0,3559.7705078125,0.8823444247245789,1.0,0.0,3.0,1.0,0.0
18101040,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.919067919254303,0.5467396974563599,0.4944622814655304,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9446092247962952,0.5884431600570679,0.5589816570281982,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8200511336326599,0.3866957724094391,0.2732715606689453,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8164565563201904,0.3812832534313202,0.3648673593997955,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.6930630207061768,0.2297434955835342,1.0547196865081787,284.89337158203125,284.95001220703125,299.8842468261719,293.102294921875,297.94879150390625,297.1268005371094,284.8948669433594,1.0,0.6303883790969849,0.3976666033267975,0.3976666033267975,1.0,1.0,-3.2978906631469727,0.9813979268074036,2.316492795944214,0.239328384399414,0.8412590026855469,0.8412590026855469,0.0,191.870361328125,195.0,57599.7890625,0.0,3123.734619140625,1.0,279.1575927734375,283.052734375,296.11572265625,299.8622131347656,293.1499938964844,293.1499938964844,279.45001220703125,39732.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916818618774414,1.0,0.0,0.0,3.5324642658233643,3.532487630844116,8.326238116751483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.6689453125,0.0,1433.3189697265625,1895.4371337890625,0.0,3559.7705078125,0.8823444247245789,1.0,0.0,3.0,1.0,0.0
18101100,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9166471362113952,0.5458034873008728,0.4932880103588104,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9442669749259948,0.5933638215065002,0.5609545707702637,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8186845779418945,0.3866011798381805,0.2730459570884704,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.815106213092804,0.3812015950679779,0.364605575799942,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6913156509399414,0.2292667478322982,1.0519776344299316,285.0077819824219,284.95001220703125,299.8927307128906,293.1006774902344,297.94989013671875,297.1260070800781,285.0093078613281,1.0,0.6305896043777466,0.3973292112350464,0.3973292112350464,1.0,1.0,-3.2949459552764893,0.9794338345527648,2.315512180328369,0.2379723489284515,0.9179401397705078,0.9179401397705078,0.0,192.8284149169922,195.0,56725.16015625,0.0,3122.69580078125,1.0,279.39874267578125,283.1830139160156,296.05841064453125,299.6405334472656,293.1499938964844,293.1499938964844,279.45001220703125,34570.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095723032951356,1.0,0.0,0.0,3.576612710952759,3.576635837554932,8.535660640518472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.7314453125,0.0,1442.5635986328125,1895.4371337890625,0.0,3492.6337890625,0.8896624445915222,1.0,0.0,3.0,1.0,0.0
18101160,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9158368110656738,0.5450782775878906,0.4926289319992065,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.9467063546180724,0.5965838432312012,0.5653725862503052,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8184781670570374,0.3867212831974029,0.2730939090251922,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8148981332778931,0.3813223242759704,0.3646701872348785,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6907153129577637,0.2289865761995315,1.0504411458969116,284.9979858398437,284.95001220703125,299.9012145996094,293.09912109375,297.95269775390625,297.1268615722656,284.9968566894531,1.0,0.6311784386634827,0.3971735537052154,0.3971735537052154,1.0,1.0,-3.2977547645568848,0.9799246788024902,2.3178300857543945,0.238033264875412,0.9296061992645264,0.9296061992645264,0.0,193.19923400878903,198.0,56848.8125,0.0,3130.9453125,1.0,279.4422607421875,283.1748962402344,296.0663452148437,299.6880798339844,293.1499938964844,293.1499938964844,279.1499938964844,33624.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906505823135376,1.0,0.0,0.0,3.641412496566773,3.641436100006104,8.84775488430023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.65625,0.0,1505.9068603515625,1895.4371337890625,0.0,3464.1484375,0.9015121459960938,1.0,0.0,3.0,1.0,0.0
18101220,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9089928269386292,0.5421947836875916,0.4905107319355011,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.939646542072296,0.5925906300544739,0.5630742311477661,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8142861127853394,0.3861649632453918,0.2729631960391998,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8107216954231262,0.3809120953083038,0.3645966947078705,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6861918568611145,0.2280907183885574,1.0475643873214722,284.902587890625,284.95001220703125,299.9181213378906,293.09619140625,297.953125,297.1219177246094,284.9034118652344,1.0,0.6318987607955933,0.3968622088432312,0.3968622088432312,1.0,1.0,-3.288754940032959,0.9759069681167604,2.312847852706909,0.2365142256021499,0.8403602242469788,0.8403602242469788,0.0,196.7323608398437,201.0,57258.29296875,0.0,3131.057861328125,1.0,279.15850830078125,283.0633850097656,296.1123962402344,299.8327941894531,293.1499938964844,293.1499938964844,279.45001220703125,39105.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137694835662842,1.0,0.0,0.0,3.503934860229492,3.503957986831665,8.192290579245309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.56591796875,0.0,1398.958251953125,1895.4371337890625,0.0,3531.55224609375,0.8755229711532593,1.0,0.0,3.0,1.0,0.0
18101280,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9089928269386292,0.5421947836875916,0.4905107319355011,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.939646542072296,0.5925906300544739,0.5630742311477661,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8142861127853394,0.3861649632453918,0.2729631960391998,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8107216954231262,0.3809120953083038,0.3645966947078705,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6861918568611145,0.2280907183885574,1.0475643873214722,284.902587890625,284.95001220703125,299.9181213378906,293.09619140625,297.953125,297.1219177246094,284.9034118652344,1.0,0.6318987607955933,0.3968622088432312,0.3968622088432312,1.0,1.0,-3.288754940032959,0.9759069681167604,2.312847852706909,0.2365142256021499,0.8403602242469788,0.8403602242469788,0.0,196.7323608398437,201.0,57258.29296875,0.0,3131.057861328125,1.0,279.15850830078125,283.0633850097656,296.1123962402344,299.8327941894531,293.1499938964844,293.1499938964844,279.45001220703125,39105.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137694835662842,1.0,0.0,0.0,3.503934860229492,3.503957986831665,8.192290579245309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.56591796875,0.0,1398.958251953125,1895.4371337890625,0.0,3531.55224609375,0.8755229711532593,1.0,0.0,3.0,1.0,0.0
18101340,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9062156081199646,0.5407299995422363,0.4889332950115204,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.941799819469452,0.6005095839500427,0.5694255232810974,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8129820227622986,0.3864489495754242,0.2730278670787811,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8094377517700195,0.3812278509140014,0.3647436499595642,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.684420645236969,0.2277252376079559,1.045434832572937,285.0020751953125,284.95001220703125,299.9349365234375,293.0934143066406,297.9598999023437,297.12530517578125,285.0013427734375,1.0,0.633196234703064,0.3965508639812469,0.3965508639812469,1.0,1.0,-3.2921717166900635,0.9762308597564696,2.3159408569335938,0.2358052730560302,0.9292590022087096,0.9292590022087096,0.0,198.18760681152344,204.0,56629.890625,0.0,3146.75,1.0,279.4412841796875,283.1799621582031,296.066162109375,299.6724548339844,293.1499938964844,293.1499938964844,279.1499938964844,33390.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045554399490356,1.0,0.0,0.0,3.6211016178131104,3.6211249828338623,8.749328230805986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.966796875,0.0,1481.88671875,1895.4371337890625,0.0,3446.00927734375,0.897011935710907,1.0,0.0,3.0,1.0,0.0
18101400,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9062156081199646,0.5407299995422363,0.4889332950115204,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.941799819469452,0.6005095839500427,0.5694255232810974,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8129820227622986,0.3864489495754242,0.2730278670787811,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8094377517700195,0.3812278509140014,0.3647436499595642,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.684420645236969,0.2277252376079559,1.045434832572937,285.0020751953125,284.95001220703125,299.9349365234375,293.0934143066406,297.9598999023437,297.12530517578125,285.0013427734375,1.0,0.633196234703064,0.3965508639812469,0.3965508639812469,1.0,1.0,-3.2921717166900635,0.9762308597564696,2.3159408569335938,0.2358052730560302,0.9292590022087096,0.9292590022087096,0.0,198.18760681152344,204.0,56629.890625,0.0,3146.75,1.0,279.4412841796875,283.1799621582031,296.066162109375,299.6724548339844,293.1499938964844,293.1499938964844,279.1499938964844,33390.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045554399490356,1.0,0.0,0.0,3.6211016178131104,3.6211249828338623,8.749328230805986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.966796875,0.0,1481.88671875,1895.4371337890625,0.0,3446.00927734375,0.897011935710907,1.0,0.0,3.0,1.0,0.0
18101460,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8998481631278992,0.5379383563995361,0.4869144260883331,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9343528747558594,0.5963793396949768,0.5668659210205078,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8086604475975037,0.3859957158565521,0.2729927003383636,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8050965666770935,0.3809212446212768,0.3648057281970978,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6800832748413086,0.2270214706659317,1.0436383485794067,284.9037475585937,284.95001220703125,299.9516906738281,293.0908203125,297.96063232421875,297.1217041015625,284.9045104980469,1.0,0.6342540979385376,0.3959618508815765,0.3959618508815765,1.0,1.0,-3.2845535278320312,0.9719790816307068,2.312574625015259,0.2330754399299621,0.839869499206543,0.839869499206543,0.0,202.02999877929688,207.0,57100.14453125,0.0,3151.578857421875,1.0,279.1585998535156,283.064697265625,296.1108093261719,299.8211364746094,293.1499938964844,293.1499938964844,279.45001220703125,38925.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125550389289856,1.0,0.0,0.0,3.493321657180786,3.49334454536438,8.1427373288534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.66552734375,0.0,1386.6915283203125,1895.4371337890625,0.0,3520.30029296875,0.8730149865150452,1.0,0.0,3.0,1.0,0.0
18101520,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8998481631278992,0.5379383563995361,0.4869144260883331,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9343528747558594,0.5963793396949768,0.5668659210205078,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8086604475975037,0.3859957158565521,0.2729927003383636,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8050965666770935,0.3809212446212768,0.3648057281970978,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6800832748413086,0.2270214706659317,1.0436383485794067,284.9037475585937,284.95001220703125,299.9516906738281,293.0908203125,297.96063232421875,297.1217041015625,284.9045104980469,1.0,0.6342540979385376,0.3959618508815765,0.3959618508815765,1.0,1.0,-3.2845535278320312,0.9719790816307068,2.312574625015259,0.2330754399299621,0.839869499206543,0.839869499206543,0.0,202.02999877929688,207.0,57100.14453125,0.0,3151.578857421875,1.0,279.1585998535156,283.064697265625,296.1108093261719,299.8211364746094,293.1499938964844,293.1499938964844,279.45001220703125,38925.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125550389289856,1.0,0.0,0.0,3.493321657180786,3.49334454536438,8.1427373288534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.66552734375,0.0,1386.6915283203125,1895.4371337890625,0.0,3520.30029296875,0.8730149865150452,1.0,0.0,3.0,1.0,0.0
18101580,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8970669507980347,0.5365243554115295,0.4853957295417785,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9362186193466188,0.6042430996894836,0.5731593370437622,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8071846961975098,0.3863372802734375,0.2731085121631622,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8036302924156189,0.3812744915485382,0.3650079369544983,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.6783020496368408,0.2267526686191558,1.042069435119629,285.0017395019531,284.95001220703125,299.9683532714844,293.08837890625,297.9671936035156,297.1257019042969,285.0010070800781,1.0,0.6357733011245728,0.3953728377819061,0.3953728377819061,1.0,1.0,-3.2887730598449707,0.97182434797287,2.316948652267456,0.2312368005514145,0.9279289841651917,0.9279289841651917,0.0,203.7274780273437,210.0,56496.76953125,0.0,3170.408447265625,1.0,279.44122314453125,283.1795959472656,296.06304931640625,299.6611328125,293.1499938964844,293.1499938964844,279.1499938964844,33324.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037163853645324,1.0,0.0,0.0,3.612910509109497,3.61293363571167,8.709790222383162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.17578125,0.0,1472.4815673828125,1895.4371337890625,0.0,3438.201416015625,0.8951140642166138,1.0,0.0,3.0,1.0,0.0
18101640,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8970669507980347,0.5365243554115295,0.4853957295417785,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9362186193466188,0.6042430996894836,0.5731593370437622,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8071846961975098,0.3863372802734375,0.2731085121631622,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8036302924156189,0.3812744915485382,0.3650079369544983,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.6783020496368408,0.2267526686191558,1.042069435119629,285.0017395019531,284.95001220703125,299.9683532714844,293.08837890625,297.9671936035156,297.1257019042969,285.0010070800781,1.0,0.6357733011245728,0.3953728377819061,0.3953728377819061,1.0,1.0,-3.2887730598449707,0.97182434797287,2.316948652267456,0.2312368005514145,0.9279289841651917,0.9279289841651917,0.0,203.7274780273437,210.0,56496.76953125,0.0,3170.408447265625,1.0,279.44122314453125,283.1795959472656,296.06304931640625,299.6611328125,293.1499938964844,293.1499938964844,279.1499938964844,33324.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037163853645324,1.0,0.0,0.0,3.612910509109497,3.61293363571167,8.709790222383162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.17578125,0.0,1472.4815673828125,1895.4371337890625,0.0,3438.201416015625,0.8951140642166138,1.0,0.0,3.0,1.0,0.0
18101700,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8946236371994019,0.5352325439453125,0.4846489429473877,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9339966773986816,0.6012516021728516,0.5733067393302917,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8055480718612671,0.3862083554267883,0.2732217311859131,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8020000457763672,0.3811950981616974,0.3651785552501678,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.6766800284385681,0.2264817655086517,1.0416969060897827,284.8764953613281,284.95001220703125,299.9766845703125,293.0871887207031,297.96795654296875,297.1244201660156,284.87457275390625,1.0,0.6365340948104858,0.3950783312320709,0.3950783312320709,1.0,1.0,-3.2879650592803955,0.9707168340682985,2.317248106002808,0.2303133308887481,0.8412337303161621,0.8412337303161621,0.0,205.4069366455078,210.0,57322.9765625,0.0,3178.041015625,1.0,279.1990661621094,283.0378723144531,296.1192321777344,299.8772888183594,293.1499938964844,293.1499938964844,279.1499938964844,37962.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100016355514526,1.0,0.0,0.0,3.5736186504364014,3.5736422538757324,8.521375889358751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.2099609375,0.0,1464.21435546875,1895.4371337890625,0.0,3496.61865234375,0.8872344493865967,1.0,0.0,3.0,1.0,0.0
18101760,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8909507989883423,0.5337987542152405,0.4834422767162323,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9288689494132996,0.6000656485557556,0.5706372261047363,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8028342723846436,0.3859443068504333,0.2731194198131561,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7993358373641968,0.3809885382652282,0.3650990724563598,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6741626262664795,0.2261093109846115,1.040601372718811,284.9032897949219,284.95001220703125,299.9849853515625,293.0860595703125,297.9681701660156,297.1224670410156,284.90460205078125,1.0,0.6369795799255371,0.3948208093643188,0.3948208093643188,1.0,1.0,-3.2817647457122803,0.9678597450256348,2.313905000686645,0.2286360114812851,0.8384343981742859,0.8384343981742859,0.0,207.71148681640625,213.0,56965.32421875,0.0,3177.30615234375,1.0,279.1583557128906,283.0646667480469,296.1074523925781,299.8099670410156,293.1499938964844,293.1499938964844,279.45001220703125,39030.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119132161140442,1.0,0.0,0.0,3.484198093414306,3.4842209815979004,8.100259947241284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.7119140625,0.0,1378.0537109375,1895.4371337890625,0.0,3514.3505859375,0.8710523247718811,1.0,0.0,3.0,1.0,0.0
18101820,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8882211446762085,0.5324386954307556,0.4819709062576294,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9306552410125732,0.6079419255256653,0.5768535733222961,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8013744354248047,0.3863528370857239,0.2732801437377929,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7978811264038086,0.3813550770282745,0.3653152585029602,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6724510788917542,0.2258814424276352,1.0392403602600098,285.0013122558594,284.95001220703125,300.0015563964844,293.0838317871094,297.9749450683594,297.1266784667969,285.0005187988281,1.0,0.638590931892395,0.3943057954311371,0.3943057954311371,1.0,1.0,-3.2862699031829834,0.9679713845252992,2.318298578262329,0.227598488330841,0.9264403581619264,0.9264403581619264,0.0,209.5288848876953,216.0,56387.85546875,0.0,3197.458251953125,1.0,279.441162109375,283.1788024902344,296.0589904785156,299.6502685546875,293.1499938964844,293.1499938964844,279.1499938964844,33311.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903146505355835,1.0,0.0,0.0,3.60683536529541,3.606858491897583,8.680523251314298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.4443359375,0.0,1465.7945556640625,1895.4371337890625,0.0,3432.896728515625,0.8936831951141357,1.0,0.0,3.0,1.0,0.0
