time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101880,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8882211446762085,0.5324386954307556,0.4819709062576294,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9306552410125732,0.6079419255256653,0.5768535733222961,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8013744354248047,0.3863528370857239,0.2732801437377929,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.7978811264038086,0.3813550770282745,0.3653152585029602,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6724510788917542,0.2258814424276352,1.0392403602600098,285.0013122558594,284.95001220703125,300.0015563964844,293.0838317871094,297.9749450683594,297.1266784667969,285.0005187988281,1.0,0.638590931892395,0.3943057954311371,0.3943057954311371,1.0,1.0,-3.2862699031829834,0.9679713845252992,2.318298578262329,0.227598488330841,0.9264403581619264,0.9264403581619264,0.0,209.5288848876953,216.0,56387.85546875,0.0,3197.458251953125,1.0,279.441162109375,283.1788024902344,296.0589904785156,299.6502685546875,293.1499938964844,293.1499938964844,279.1499938964844,33311.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903146505355835,1.0,0.0,0.0,3.60683536529541,3.606858491897583,8.680523251314298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.4443359375,0.0,1465.7945556640625,1895.4371337890625,0.0,3432.896728515625,0.8936831951141357,1.0,0.0,3.0,1.0,0.0
18101940,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8824012279510498,0.5297778248786926,0.4800654351711273,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9234990477561952,0.6037580966949463,0.5742350816726685,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7972497940063477,0.3860375881195068,0.2733401954174042,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7937850952148438,0.3810805082321167,0.3654143512248993,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6685602068901062,0.2252716869115829,1.0379217863082886,284.9042663574219,284.95001220703125,300.01806640625,293.0816650390625,297.9760437011719,297.1236267089844,284.90496826171875,1.0,0.639858603477478,0.3937908113002777,0.3937908113002777,1.0,1.0,-3.2794530391693115,0.9641302824020386,2.3153226375579834,0.2260388433933258,0.8378806114196777,0.8378806114196777,0.0,213.5877685546875,219.0,56873.33984375,0.0,3205.12939453125,1.0,279.1587219238281,283.0645751953125,296.1029357910156,299.79888916015625,293.1499938964844,293.1499938964844,279.45001220703125,38874.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113887548446656,1.0,0.0,0.0,3.479743480682373,3.479766368865967,8.079560416263121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.71240234375,0.0,1372.374755859375,1895.4371337890625,0.0,3509.487548828125,0.869981050491333,1.0,0.0,3.0,1.0,0.0
18102000,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8824012279510498,0.5297778248786926,0.4800654351711273,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9234990477561952,0.6037580966949463,0.5742350816726685,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7972497940063477,0.3860375881195068,0.2733401954174042,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7937850952148438,0.3810805082321167,0.3654143512248993,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6685602068901062,0.2252716869115829,1.0379217863082886,284.9042663574219,284.95001220703125,300.01806640625,293.0816650390625,297.9760437011719,297.1236267089844,284.90496826171875,1.0,0.639858603477478,0.3937908113002777,0.3937908113002777,1.0,1.0,-3.2794530391693115,0.9641302824020386,2.3153226375579834,0.2260388433933258,0.8378806114196777,0.8378806114196777,0.0,213.5877685546875,219.0,56873.33984375,0.0,3205.12939453125,1.0,279.1587219238281,283.0645751953125,296.1029357910156,299.79888916015625,293.1499938964844,293.1499938964844,279.45001220703125,38874.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113887548446656,1.0,0.0,0.0,3.479743480682373,3.479766368865967,8.079560416263121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.71240234375,0.0,1372.374755859375,1895.4371337890625,0.0,3509.487548828125,0.869981050491333,1.0,0.0,3.0,1.0,0.0
18102060,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8798437118530273,0.5284686088562012,0.4786481559276581,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9254162311553956,0.6115919351577759,0.5805234313011169,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7959498763084412,0.3865318596363067,0.2735614478588104,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7924396395683289,0.3814554810523987,0.3656416833400726,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6669867634773254,0.2250702232122421,1.036692500114441,285.0013427734375,284.95001220703125,300.0345764160156,293.0795593261719,297.9830017089844,297.1279296875,285.0006103515625,1.0,0.6415232419967651,0.3933367133140564,0.3933367133140564,1.0,1.0,-3.2843563556671143,0.964505970478058,2.319850206375122,0.2257700264453888,0.9252631068229676,0.9252631068229676,0.0,215.42788696289065,222.0,56294.390625,0.0,3226.316162109375,1.0,279.44110107421875,283.1783447265625,296.0549011230469,299.6400756835937,293.1499938964844,293.1499938964844,279.1499938964844,33288.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026730060577391,1.0,0.0,0.0,3.6010591983795166,3.601082324981689,8.652743304082833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.876953125,0.0,1459.38330078125,1895.4371337890625,0.0,3428.48779296875,0.8924237489700317,1.0,0.0,3.0,1.0,0.0
18102120,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8798437118530273,0.5284686088562012,0.4786481559276581,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9254162311553956,0.6115919351577759,0.5805234313011169,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7959498763084412,0.3865318596363067,0.2735614478588104,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7924396395683289,0.3814554810523987,0.3656416833400726,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6669867634773254,0.2250702232122421,1.036692500114441,285.0013427734375,284.95001220703125,300.0345764160156,293.0795593261719,297.9830017089844,297.1279296875,285.0006103515625,1.0,0.6415232419967651,0.3933367133140564,0.3933367133140564,1.0,1.0,-3.2843563556671143,0.964505970478058,2.319850206375122,0.2257700264453888,0.9252631068229676,0.9252631068229676,0.0,215.42788696289065,222.0,56294.390625,0.0,3226.316162109375,1.0,279.44110107421875,283.1783447265625,296.0549011230469,299.6400756835937,293.1499938964844,293.1499938964844,279.1499938964844,33288.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026730060577391,1.0,0.0,0.0,3.6010591983795166,3.601082324981689,8.652743304082833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.876953125,0.0,1459.38330078125,1895.4371337890625,0.0,3428.48779296875,0.8924237489700317,1.0,0.0,3.0,1.0,0.0
18102180,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8775008916854858,0.5271740555763245,0.4779095947742462,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.92313951253891,0.6083467602729797,0.5805087089538574,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.794399082660675,0.3864738941192627,0.2737316489219665,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7908608913421631,0.3813731074333191,0.3658218681812286,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.6654663681983948,0.2248122841119766,1.0364283323287964,284.8757629394531,284.95001220703125,300.0431213378906,293.0784912109375,297.98394775390625,297.12664794921875,284.8749389648437,1.0,0.6423600316047668,0.3931005597114563,0.3931005597114563,1.0,1.0,-3.283575296401977,0.9635440707206726,2.32003116607666,0.2254574745893478,0.8373463153839111,0.8373463153839111,0.0,217.25946044921875,222.0,57093.140625,0.0,3234.83349609375,1.0,279.1959533691406,283.0371398925781,296.1119079589844,299.8546447753906,293.1499938964844,293.1499938964844,279.1499938964844,38247.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092245101928712,1.0,0.0,0.0,3.555119276046753,3.555142879486084,8.433380003225466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.6669921875,0.0,1446.525634765625,1895.4371337890625,0.0,3489.405517578125,0.8834013342857361,1.0,0.0,3.0,1.0,0.0
18102240,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8742998242378235,0.5258681774139404,0.4767952859401703,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9184802174568176,0.6073508262634277,0.5778385400772095,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.792049765586853,0.3863093852996826,0.2736852765083313,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.788514256477356,0.3811861574649811,0.3657473027706146,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6633080840110779,0.2244820445775985,1.035478949546814,284.9046630859375,284.95001220703125,300.051025390625,293.0774841308594,297.9842834472656,297.1249389648437,284.90533447265625,1.0,0.6428258419036865,0.3928825855255127,0.3928825855255127,1.0,1.0,-3.277733087539673,0.9609212279319764,2.316811800003052,0.2241559326648712,0.8371270298957825,0.8371270298957825,0.0,219.5128936767578,225.0,56783.8046875,0.0,3234.494384765625,1.0,279.15875244140625,283.0643310546875,296.0989990234375,299.7891845703125,293.1499938964844,293.1499938964844,279.45001220703125,38854.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109646081924438,1.0,0.0,0.0,3.474550485610962,3.474573373794556,8.055463354139647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.5087890625,0.0,1366.924560546875,1895.4371337890625,0.0,3505.5537109375,0.8688207268714905,1.0,0.0,3.0,1.0,0.0
18102300,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8725548982620239,0.5251585841178894,0.4758932888507843,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.918208658695221,0.6121532320976257,0.5797243118286133,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7909923195838928,0.3865287601947784,0.2737218141555786,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7874244451522827,0.381311297416687,0.3657443821430206,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6621819138526917,0.2243371605873108,1.034550428390503,285.0138854980469,284.95001220703125,300.0592346191406,293.07647705078125,297.9874267578125,297.12677001953125,285.0152587890625,1.0,0.6435201168060303,0.3926555514335632,0.3926555514335632,1.0,1.0,-3.277820587158203,0.9603331685066224,2.3174872398376465,0.2231719195842743,0.9129409790039062,0.9129409790039062,0.0,220.70260620117188,225.0,56018.8984375,0.0,3241.366455078125,1.0,279.39752197265625,283.188720703125,296.04266357421875,299.5780334472656,293.1499938964844,293.1499938964844,279.45001220703125,34026.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046117663383484,1.0,0.0,0.0,3.5260379314422607,3.5260603427886963,8.295971838379046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.306640625,0.0,1385.3135986328125,1895.4371337890625,0.0,3446.533447265625,0.8779385089874268,1.0,0.0,3.0,1.0,0.0
18102360,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8717878460884094,0.5246056914329529,0.4754177629947662,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9202595949172974,0.6152020692825317,0.5840261578559875,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7908042073249817,0.3869025707244873,0.2739732563495636,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7871609926223755,0.3815627992153168,0.3659766316413879,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.6617664098739624,0.2242961078882217,1.034332036972046,285.0013427734375,284.95001220703125,300.0674743652344,293.075439453125,297.9912109375,297.1292724609375,285.0000915527344,1.0,0.6445137858390808,0.3924115598201751,0.3924115598201751,1.0,1.0,-3.2827422618865967,0.961354911327362,2.32138729095459,0.2227956652641296,0.9243364930152892,0.9243364930152892,0.0,221.38365173339844,228.0,56215.90234375,0.0,3256.125244140625,1.0,279.4418334960937,283.1772155761719,296.0501403808594,299.63043212890625,293.1499938964844,293.1499938964844,279.1499938964844,33190.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902243971824646,1.0,0.0,0.0,3.5985498428344727,3.598572969436645,8.640688520245021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.119140625,0.0,1455.9564208984375,1895.4371337890625,0.0,3424.49267578125,0.8915483355522156,1.0,0.0,3.0,1.0,0.0
18102420,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8665318489074707,0.5220608115196228,0.4736215770244598,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.913657009601593,0.6108586192131042,0.5813759565353394,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7871471047401428,0.3867904841899872,0.2741757035255432,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7834129929542542,0.3812985122203827,0.3660907745361328,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6582981944084167,0.2237267643213272,1.0332120656967163,284.9049072265625,284.95001220703125,300.0838928222656,293.0733337402344,297.992431640625,297.1263122558594,284.9056091308594,1.0,0.6458466649055481,0.3919236063957214,0.3919236063957214,1.0,1.0,-3.276445150375366,0.9578382968902588,2.3186068534851074,0.220321848988533,0.8364498615264893,0.8364498615264893,0.0,225.4584350585937,231.0,56704.671875,0.0,3264.90576171875,1.0,279.1588134765625,283.0638732910156,296.0950622558594,299.7802429199219,293.1499938964844,293.1499938964844,279.45001220703125,38842.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910615622997284,1.0,0.0,0.0,3.470156669616699,3.470179319381714,8.035102609937894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.1962890625,0.0,1362.356201171875,1895.4371337890625,0.0,3502.316162109375,0.8678421378135681,1.0,0.0,3.0,1.0,0.0
18102480,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8665318489074707,0.5220608115196228,0.4736215770244598,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.913657009601593,0.6108586192131042,0.5813759565353394,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7871471047401428,0.3867904841899872,0.2741757035255432,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7834129929542542,0.3812985122203827,0.3660907745361328,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6582981944084167,0.2237267643213272,1.0332120656967163,284.9049072265625,284.95001220703125,300.0838928222656,293.0733337402344,297.992431640625,297.1263122558594,284.9056091308594,1.0,0.6458466649055481,0.3919236063957214,0.3919236063957214,1.0,1.0,-3.276445150375366,0.9578382968902588,2.3186068534851074,0.220321848988533,0.8364498615264893,0.8364498615264893,0.0,225.4584350585937,231.0,56704.671875,0.0,3264.90576171875,1.0,279.1588134765625,283.0638732910156,296.0950622558594,299.7802429199219,293.1499938964844,293.1499938964844,279.45001220703125,38842.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910615622997284,1.0,0.0,0.0,3.470156669616699,3.470179319381714,8.035102609937894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.1962890625,0.0,1362.356201171875,1895.4371337890625,0.0,3502.316162109375,0.8678421378135681,1.0,0.0,3.0,1.0,0.0
18102540,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8641960024833679,0.5208381414413452,0.472290426492691,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.915526807308197,0.6186378002166748,0.5876169204711914,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7860875725746155,0.3875049352645874,0.2745489180088043,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7821722626686096,0.381683200597763,0.366330087184906,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6568871736526489,0.2235616445541381,1.0321630239486694,285.0010986328125,284.95001220703125,300.1003112792969,293.0712280273437,297.9993591308594,297.1307067871094,285.00030517578125,1.0,0.6475645303726196,0.3914356529712677,0.3914356529712677,1.0,1.0,-3.2818074226379395,0.9583204984664916,2.3234870433807373,0.2192129790782928,0.9233328104019164,0.9233328104019164,0.0,227.3200836181641,234.0,56140.0390625,0.0,3287.31494140625,1.0,279.4410400390625,283.17657470703125,296.0469055175781,299.62237548828125,293.1499938964844,293.1499938964844,279.1499938964844,33269.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019724130630492,1.0,0.0,0.0,3.5929739475250244,3.5929970741271973,8.61393175455305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.9365234375,0.0,1450.5374755859375,1895.4371337890625,0.0,3421.963134765625,0.8905352354049683,1.0,0.0,3.0,1.0,0.0
18102600,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8641960024833679,0.5208381414413452,0.472290426492691,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.915526807308197,0.6186378002166748,0.5876169204711914,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7860875725746155,0.3875049352645874,0.2745489180088043,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7821722626686096,0.381683200597763,0.366330087184906,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6568871736526489,0.2235616445541381,1.0321630239486694,285.0010986328125,284.95001220703125,300.1003112792969,293.0712280273437,297.9993591308594,297.1307067871094,285.00030517578125,1.0,0.6475645303726196,0.3914356529712677,0.3914356529712677,1.0,1.0,-3.2818074226379395,0.9583204984664916,2.3234870433807373,0.2192129790782928,0.9233328104019164,0.9233328104019164,0.0,227.3200836181641,234.0,56140.0390625,0.0,3287.31494140625,1.0,279.4410400390625,283.17657470703125,296.0469055175781,299.62237548828125,293.1499938964844,293.1499938964844,279.1499938964844,33269.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019724130630492,1.0,0.0,0.0,3.5929739475250244,3.5929970741271973,8.61393175455305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.9365234375,0.0,1450.5374755859375,1895.4371337890625,0.0,3421.963134765625,0.8905352354049683,1.0,0.0,3.0,1.0,0.0
18102660,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8592374920845032,0.5183403491973877,0.4705239832401275,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9092267155647278,0.6143049001693726,0.5848278403282166,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7827006578445435,0.3875197470188141,0.2748337388038635,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7786223292350769,0.3814267218112945,0.3664459884166717,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6536404490470886,0.2230123728513717,1.031114935874939,284.9051818847656,284.95001220703125,300.11669921875,293.06903076171875,298.0005187988281,297.1278381347656,284.9058532714844,1.0,0.6489126086235046,0.3909232020378113,0.3909232020378113,1.0,1.0,-3.2755672931671143,0.9547211527824402,2.3208460807800293,0.2172926813364029,0.8358855247497559,0.8358855247497559,0.0,231.4148712158203,237.0,56634.07421875,0.0,3296.270751953125,1.0,279.1588134765625,283.06329345703125,296.0909118652344,299.7716064453125,293.1499938964844,293.1499938964844,279.45001220703125,38832.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103436470031738,1.0,0.0,0.0,3.4664385318756104,3.466461181640625,8.017893264877785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.71044921875,0.0,1358.501708984375,1895.4371337890625,0.0,3499.792724609375,0.8670172095298767,1.0,0.0,3.0,1.0,0.0
18102720,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8592374920845032,0.5183403491973877,0.4705239832401275,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9092267155647278,0.6143049001693726,0.5848278403282166,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7827006578445435,0.3875197470188141,0.2748337388038635,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7786223292350769,0.3814267218112945,0.3664459884166717,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6536404490470886,0.2230123728513717,1.031114935874939,284.9051818847656,284.95001220703125,300.11669921875,293.06903076171875,298.0005187988281,297.1278381347656,284.9058532714844,1.0,0.6489126086235046,0.3909232020378113,0.3909232020378113,1.0,1.0,-3.2755672931671143,0.9547211527824402,2.3208460807800293,0.2172926813364029,0.8358855247497559,0.8358855247497559,0.0,231.4148712158203,237.0,56634.07421875,0.0,3296.270751953125,1.0,279.1588134765625,283.06329345703125,296.0909118652344,299.7716064453125,293.1499938964844,293.1499938964844,279.45001220703125,38832.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103436470031738,1.0,0.0,0.0,3.4664385318756104,3.466461181640625,8.017893264877785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.71044921875,0.0,1358.501708984375,1895.4371337890625,0.0,3499.792724609375,0.8670172095298767,1.0,0.0,3.0,1.0,0.0
18102780,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8570516109466553,0.517156183719635,0.4692276120185852,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9111045002937316,0.6220391988754272,0.5910477042198181,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7818133234977722,0.3883643448352813,0.2752965986728668,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7774748206138611,0.381817489862442,0.3666905760765075,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6523387432098389,0.2228641957044601,1.0301415920257568,285.00103759765625,284.95001220703125,300.13311767578125,293.0667419433594,298.0073547363281,297.1322631835937,285.000244140625,1.0,0.6506515145301819,0.3904107809066772,0.3904107809066772,1.0,1.0,-3.2811520099639893,0.9551799893379213,2.325972080230713,0.2165381163358688,0.9225730299949646,0.9225730299949646,0.0,233.2797393798828,240.0,56074.28515625,0.0,3319.244384765625,1.0,279.4410095214844,283.1756286621094,296.04254150390625,299.6138916015625,293.1499938964844,293.1499938964844,279.1499938964844,33261.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017221927642822,1.0,0.0,0.0,3.589668273925781,3.589691162109375,8.598088356848166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.119140625,0.0,1446.9276123046875,1895.4371337890625,0.0,3419.632568359375,0.889786422252655,1.0,0.0,3.0,1.0,0.0
18102840,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8570516109466553,0.517156183719635,0.4692276120185852,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9111045002937316,0.6220391988754272,0.5910477042198181,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7818133234977722,0.3883643448352813,0.2752965986728668,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7774748206138611,0.381817489862442,0.3666905760765075,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6523387432098389,0.2228641957044601,1.0301415920257568,285.00103759765625,284.95001220703125,300.13311767578125,293.0667419433594,298.0073547363281,297.1322631835937,285.000244140625,1.0,0.6506515145301819,0.3904107809066772,0.3904107809066772,1.0,1.0,-3.2811520099639893,0.9551799893379213,2.325972080230713,0.2165381163358688,0.9225730299949646,0.9225730299949646,0.0,233.2797393798828,240.0,56074.28515625,0.0,3319.244384765625,1.0,279.4410095214844,283.1756286621094,296.04254150390625,299.6138916015625,293.1499938964844,293.1499938964844,279.1499938964844,33261.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017221927642822,1.0,0.0,0.0,3.589668273925781,3.589691162109375,8.598088356848166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.119140625,0.0,1446.9276123046875,1895.4371337890625,0.0,3419.632568359375,0.889786422252655,1.0,0.0,3.0,1.0,0.0
18102900,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8551923036575317,0.5160010457038879,0.4685891270637512,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9093313813209534,0.6188749670982361,0.5910620093345642,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7806858420372009,0.3884948790073395,0.2755878269672394,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7762143015861511,0.3817547261714935,0.3668769598007202,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6511632800102234,0.2226491719484329,1.0300196409225464,284.8772888183594,284.95001220703125,300.1413269042969,293.0655517578125,298.0082702636719,297.1312255859375,284.8755187988281,1.0,0.6514956951141357,0.3901545405387878,0.3901545405387878,1.0,1.0,-3.2808494567871094,0.9543213248252868,2.326528310775757,0.2162647545337677,0.8368638157844543,0.8368638157844543,0.0,235.0276641845703,240.0,56897.51171875,0.0,3328.33837890625,1.0,279.1996154785156,283.0355224609375,296.0987548828125,299.8298034667969,293.1499938964844,293.1499938964844,279.1499938964844,37966.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081243872642516,1.0,0.0,0.0,3.54957127571106,3.54959487915039,8.407079121752759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.9814453125,0.0,1438.591796875,1895.4371337890625,0.0,3479.18896484375,0.8818719387054443,1.0,0.0,3.0,1.0,0.0
18102960,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8524132966995239,0.5147114992141724,0.4675094187259674,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9052507281303406,0.6176204085350037,0.5882682204246521,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7787171006202698,0.3885055482387543,0.2756701409816742,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7741439342498779,0.3815678656101227,0.3668135702610016,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.649321973323822,0.2223337888717651,1.0291738510131836,284.9048156738281,284.95001220703125,300.1495361328125,293.0643310546875,298.00860595703125,297.1295166015625,284.90606689453125,1.0,0.6520223021507263,0.3899291753768921,0.3899291753768921,1.0,1.0,-3.2751948833465576,0.9517267942428588,2.3234682083129883,0.2152625322341919,0.8350276350975037,0.8350276350975037,0.0,237.3616180419922,243.0,56557.640625,0.0,3328.697998046875,1.0,279.1585693359375,283.0625915527344,296.0868225097656,299.763427734375,293.1499938964844,293.1499938964844,279.45001220703125,38963.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101435542106628,1.0,0.0,0.0,3.4614617824554443,3.461484432220459,7.994887596396438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.11328125,0.0,1354.379150390625,1895.4371337890625,0.0,3497.935791015625,0.8659964799880981,1.0,0.0,3.0,1.0,0.0
18103020,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.850335955619812,0.5135704874992371,0.4662478268146515,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9070231318473816,0.6253318190574646,0.5943705439567566,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7779545187950134,0.3894627392292022,0.2762133479118347,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7730517387390137,0.3819629251956939,0.3670601844787597,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6480955481529236,0.222202330827713,1.0282700061798096,285.0010070800781,284.95001220703125,300.1659851074219,293.0617980957031,298.0156555175781,297.134033203125,285.0002136230469,1.0,0.6537743806838989,0.3894784152507782,0.3894784152507782,1.0,1.0,-3.28086256980896,0.9523736834526062,2.328488826751709,0.2148420810699463,0.9219948649406432,0.9219948649406432,0.0,239.2463531494141,246.0,56016.15625,0.0,3352.02294921875,1.0,279.44097900390625,283.17449951171875,296.03778076171875,299.6054992675781,293.1499938964844,293.1499938964844,279.1499938964844,33253.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901537537574768,1.0,0.0,0.0,3.586986541748047,3.5870094299316406,8.585246860093321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.1572265625,0.0,1443.991943359375,1895.4371337890625,0.0,3417.912353515625,0.8891812562942505,1.0,0.0,3.0,1.0,0.0
18103080,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.850335955619812,0.5135704874992371,0.4662478268146515,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9070231318473816,0.6253318190574646,0.5943705439567566,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7779545187950134,0.3894627392292022,0.2762133479118347,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7730517387390137,0.3819629251956939,0.3670601844787597,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6480955481529236,0.222202330827713,1.0282700061798096,285.0010070800781,284.95001220703125,300.1659851074219,293.0617980957031,298.0156555175781,297.134033203125,285.0002136230469,1.0,0.6537743806838989,0.3894784152507782,0.3894784152507782,1.0,1.0,-3.28086256980896,0.9523736834526062,2.328488826751709,0.2148420810699463,0.9219948649406432,0.9219948649406432,0.0,239.2463531494141,246.0,56016.15625,0.0,3352.02294921875,1.0,279.44097900390625,283.17449951171875,296.03778076171875,299.6054992675781,293.1499938964844,293.1499938964844,279.1499938964844,33253.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901537537574768,1.0,0.0,0.0,3.586986541748047,3.5870094299316406,8.585246860093321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.1572265625,0.0,1443.991943359375,1895.4371337890625,0.0,3417.912353515625,0.8891812562942505,1.0,0.0,3.0,1.0,0.0
18103140,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8458924889564514,0.5111753940582275,0.4645682275295257,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9014289379119872,0.6208488345146179,0.591445803642273,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7750231027603149,0.3897074460983276,0.276657223701477,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7698315978050232,0.3817141652107239,0.367184042930603,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.645213782787323,0.2216857373714447,1.0273716449737549,284.90557861328125,284.95001220703125,300.1824645996094,293.0591125488281,298.0170288085937,297.1312866210937,284.9062194824219,1.0,0.6551551818847656,0.3890276551246643,0.3890276551246643,1.0,1.0,-3.2749440670013428,0.9490759968757628,2.3258681297302246,0.212880253791809,0.8350352048873901,0.8350352048873901,0.0,243.3466186523437,234.0,56514.75390625,0.0,3361.60546875,1.0,279.15887451171875,283.0615539550781,296.08135986328125,299.7545471191406,293.1499938964844,293.1499938964844,279.45001220703125,38813.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90998113155365,1.0,0.0,0.0,3.4607491493225098,3.4607717990875244,7.991595794010209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.42138671875,0.0,1352.5927734375,1895.4371337890625,0.0,3496.428466796875,0.8657488226890564,1.0,0.0,3.0,1.0,0.0
18103200,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8458924889564514,0.5111753940582275,0.4645682275295257,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9014289379119872,0.6208488345146179,0.591445803642273,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7750231027603149,0.3897074460983276,0.276657223701477,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7698315978050232,0.3817141652107239,0.367184042930603,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.645213782787323,0.2216857373714447,1.0273716449737549,284.90557861328125,284.95001220703125,300.1824645996094,293.0591125488281,298.0170288085937,297.1312866210937,284.9062194824219,1.0,0.6551551818847656,0.3890276551246643,0.3890276551246643,1.0,1.0,-3.2749440670013428,0.9490759968757628,2.3258681297302246,0.212880253791809,0.8350352048873901,0.8350352048873901,0.0,243.3466186523437,234.0,56514.75390625,0.0,3361.60546875,1.0,279.15887451171875,283.0615539550781,296.08135986328125,299.7545471191406,293.1499938964844,293.1499938964844,279.45001220703125,38813.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90998113155365,1.0,0.0,0.0,3.4607491493225098,3.4607717990875244,7.991595794010209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.42138671875,0.0,1352.5927734375,1895.4371337890625,0.0,3496.428466796875,0.8657488226890564,1.0,0.0,3.0,1.0,0.0
18103260,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8490567803382874,0.5100959539413452,0.4631105363368988,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9093805551528932,0.6286028623580933,0.5973787307739258,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7793435454368591,0.3907897770404815,0.2770895659923553,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.773678183555603,0.3821258246898651,0.3671785891056061,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6479251980781555,0.2215835750102996,1.025320053100586,284.99969482421875,284.95001220703125,300.1989440917969,293.05621337890625,298.0243530273437,297.13604736328125,284.9988708496094,1.0,0.6526848673820496,0.38863405585289,0.38863405585289,1.0,1.0,-3.278358459472656,0.949155330657959,2.3292031288146973,0.211545318365097,0.9202439188957214,0.9202439188957214,0.0,238.4032440185547,222.0,55931.55078125,0.0,3341.6748046875,1.0,279.44097900390625,283.1726989746094,296.0320739746094,299.5953369140625,293.1499938964844,293.1499938964844,279.1499938964844,33294.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013795852661132,1.0,0.0,0.0,3.58331561088562,3.583338499069214,8.567683948967897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.9521484375,0.0,1440.3623046875,1895.4371337890625,0.0,3416.44091796875,0.8883730173110962,1.0,0.0,3.0,1.0,0.0
18103320,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8490567803382874,0.5100959539413452,0.4631105363368988,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9093805551528932,0.6286028623580933,0.5973787307739258,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7793435454368591,0.3907897770404815,0.2770895659923553,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.773678183555603,0.3821258246898651,0.3671785891056061,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6479251980781555,0.2215835750102996,1.025320053100586,284.99969482421875,284.95001220703125,300.1989440917969,293.05621337890625,298.0243530273437,297.13604736328125,284.9988708496094,1.0,0.6526848673820496,0.38863405585289,0.38863405585289,1.0,1.0,-3.278358459472656,0.949155330657959,2.3292031288146973,0.211545318365097,0.9202439188957214,0.9202439188957214,0.0,238.4032440185547,222.0,55931.55078125,0.0,3341.6748046875,1.0,279.44097900390625,283.1726989746094,296.0320739746094,299.5953369140625,293.1499938964844,293.1499938964844,279.1499938964844,33294.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013795852661132,1.0,0.0,0.0,3.58331561088562,3.583338499069214,8.567683948967897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.9521484375,0.0,1440.3623046875,1895.4371337890625,0.0,3416.44091796875,0.8883730173110962,1.0,0.0,3.0,1.0,0.0
18103380,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8515406250953674,0.5087462067604065,0.4621239304542541,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9126999974250792,0.624629557132721,0.5965399742126465,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7825648784637451,0.3910630047321319,0.2773380279541015,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7766014337539673,0.3820461630821228,0.3671549260616302,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.6500833034515381,0.2213530093431472,1.024159550666809,284.8760681152344,284.95001220703125,300.2088623046875,293.05438232421875,298.0255126953125,297.1347961425781,284.8784484863281,1.0,0.6501147150993347,0.3883979022502899,0.3883979022502899,1.0,1.0,-3.2750611305236816,0.947361171245575,2.327699899673462,0.2105017602443695,0.82915198802948,0.82915198802948,0.0,234.5379180908203,222.0,56583.90625,0.0,3312.63525390625,1.0,279.1850280761719,283.0365905761719,296.0893859863281,299.7974548339844,293.1499938964844,293.1499938964844,279.1499938964844,39261.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086334705352784,1.0,0.0,0.0,3.50856876373291,3.508592128753662,8.213973501369765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.373046875,0.0,1404.894287109375,1895.4371337890625,0.0,3483.917236328125,0.8744512796401978,1.0,0.0,3.0,1.0,0.0
18103440,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8530641794204712,0.5078412294387817,0.4611407518386841,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9140019416809082,0.6244021654129028,0.5942346453666687,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7846173644065857,0.3912181556224823,0.2773410379886627,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7784681916236877,0.3819512128829956,0.3669398725032806,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6514469385147095,0.2211602330207824,1.0227792263031006,284.9046325683594,284.95001220703125,300.2154846191406,293.0531311035156,298.0262451171875,297.1340637207031,284.9052124023437,1.0,0.647892951965332,0.3882404565811157,0.3882404565811157,1.0,1.0,-3.2691845893859863,0.9449254274368286,2.324259042739868,0.2091641873121261,0.8327010869979858,0.8327010869979858,0.0,231.7762451171875,210.0,56371.4296875,0.0,3284.08837890625,1.0,279.158935546875,283.06109619140625,296.07452392578125,299.7398376464844,293.1499938964844,293.1499938964844,279.45001220703125,38911.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096583724021912,1.0,0.0,0.0,3.452446937561035,3.45246958732605,7.953299814289494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.5234375,0.0,1344.894775390625,1895.4371337890625,0.0,3493.432861328125,0.8640009164810181,1.0,0.0,3.0,1.0,0.0
18103500,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.856781005859375,0.5073044300079346,0.4601694941520691,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.920480251312256,0.6293533444404602,0.5960028767585754,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.788879930973053,0.3917929530143738,0.2774412035942077,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7824460864067078,0.3821454346179962,0.3667546808719635,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6544783711433411,0.2211204022169113,1.0211458206176758,285.0123291015625,284.95001220703125,300.2237854003906,293.0514831542969,298.02984619140625,297.13653564453125,285.0135803222656,1.0,0.6451080441474915,0.3880436718463897,0.3880436718463897,1.0,1.0,-3.268057107925415,0.9440046548843384,2.324052572250366,0.2081266939640045,0.9072134494781494,0.9072134494781494,0.0,226.77784729003903,210.0,55602.29296875,0.0,3253.71923828125,1.0,279.3969421386719,283.18414306640625,296.0171813964844,299.52752685546875,293.1499938964844,293.1499938964844,279.45001220703125,34050.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903241753578186,1.0,0.0,0.0,3.503676652908325,3.5036990642547607,8.191083225028706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.44677734375,0.0,1362.387939453125,1895.4371337890625,0.0,3433.783447265625,0.8729866743087769,1.0,0.0,3.0,1.0,0.0
18103560,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8619325757026672,0.5069274306297302,0.4596039354801178,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9299827218055724,0.632469117641449,0.6001565456390381,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7944672703742981,0.3925211727619171,0.2777504026889801,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7877060174942017,0.3824744820594787,0.3668001890182495,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6586036086082458,0.2211953401565551,1.020207762718201,284.9987487792969,284.95001220703125,300.2320556640625,293.0497741699219,298.03424072265625,297.1398010253906,284.9974670410156,1.0,0.6424270272254944,0.387858897447586,0.387858897447586,1.0,1.0,-3.271672487258911,0.9447150230407716,2.32695746421814,0.2079241871833801,0.9171778559684752,0.9171778559684752,0.0,220.9348602294922,198.0,55780.98828125,0.0,3229.126220703125,1.0,279.4416198730469,283.172119140625,296.0238342285156,299.5778503417969,293.1499938964844,293.1499938964844,279.1499938964844,33247.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007943868637084,1.0,0.0,0.0,3.575324296951294,3.5753469467163086,8.52951131946611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.138671875,0.0,1431.4920654296875,1895.4371337890625,0.0,3410.988525390625,0.8863645792007446,1.0,0.0,3.0,1.0,0.0
18103620,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8699105978012085,0.5048332810401917,0.4576693475246429,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9396641254425048,0.628354012966156,0.5971105098724365,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8035041689872742,0.3931588530540466,0.2780617475509643,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7961755990982056,0.3824065625667572,0.3665448725223541,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6653065085411072,0.2209060788154602,1.017705321311951,284.90545654296875,284.95001220703125,300.24871826171875,293.0461730957031,298.0367431640625,297.1386413574219,284.906005859375,1.0,0.6360209584236145,0.3874893188476562,0.3874893188476562,1.0,1.0,-3.262758255004883,0.9406060576438904,2.3221523761749268,0.2063064277172088,0.8308531641960144,0.8308531641960144,0.0,211.2544860839844,186.0,56210.97265625,0.0,3155.52685546875,1.0,279.1590270996094,283.0625915527344,296.06707763671875,299.7221984863281,293.1499938964844,293.1499938964844,279.45001220703125,38907.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090116024017334,1.0,0.0,0.0,3.441457271575928,3.4414799213409424,7.902747256594012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.25634765625,0.0,1333.806640625,1895.4371337890625,0.0,3487.4287109375,0.861586332321167,1.0,0.0,3.0,1.0,0.0
18103680,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8699105978012085,0.5048332810401917,0.4576693475246429,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9396641254425048,0.628354012966156,0.5971105098724365,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8035041689872742,0.3931588530540466,0.2780617475509643,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7961755990982056,0.3824065625667572,0.3665448725223541,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6653065085411072,0.2209060788154602,1.017705321311951,284.90545654296875,284.95001220703125,300.24871826171875,293.0461730957031,298.0367431640625,297.1386413574219,284.906005859375,1.0,0.6360209584236145,0.3874893188476562,0.3874893188476562,1.0,1.0,-3.262758255004883,0.9406060576438904,2.3221523761749268,0.2063064277172088,0.8308531641960144,0.8308531641960144,0.0,211.2544860839844,186.0,56210.97265625,0.0,3155.52685546875,1.0,279.1590270996094,283.0625915527344,296.06707763671875,299.7221984863281,293.1499938964844,293.1499938964844,279.45001220703125,38907.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090116024017334,1.0,0.0,0.0,3.441457271575928,3.4414799213409424,7.902747256594012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.25634765625,0.0,1333.806640625,1895.4371337890625,0.0,3487.4287109375,0.861586332321167,1.0,0.0,3.0,1.0,0.0
