time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103740,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8827614784240723,0.5040345191955566,0.4561916291713714,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9594093561172484,0.6363624930381775,0.6030704379081726,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8164140582084656,0.3946442008018493,0.278558611869812,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8088257312774658,0.3830109238624573,0.3664265871047973,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6757058501243591,0.2210493236780166,1.0153493881225586,284.99859619140625,284.95001220703125,300.2654113769531,293.04229736328125,298.045166015625,297.1448974609375,284.997802734375,1.0,0.62968909740448,0.3871197700500488,0.3871197700500488,1.0,1.0,-3.2657549381256104,0.940570056438446,2.325185060501098,0.205731064081192,0.9148237109184264,0.9148237109184264,0.0,198.7946014404297,174.0,55632.12890625,0.0,3092.660400390625,1.0,279.4407958984375,283.1728820800781,296.0171813964844,299.5617370605469,293.1499938964844,293.1499938964844,279.1499938964844,33321.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002051949501038,1.0,0.0,0.0,3.5637004375457764,3.56372332572937,8.474141282022174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.294921875,0.0,1419.69384765625,1895.4371337890625,0.0,3405.4970703125,0.883993923664093,1.0,0.0,3.0,1.0,0.0
18103800,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8827614784240723,0.5040345191955566,0.4561916291713714,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9594093561172484,0.6363624930381775,0.6030704379081726,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8164140582084656,0.3946442008018493,0.278558611869812,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8088257312774658,0.3830109238624573,0.3664265871047973,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.6757058501243591,0.2210493236780166,1.0153493881225586,284.99859619140625,284.95001220703125,300.2654113769531,293.04229736328125,298.045166015625,297.1448974609375,284.997802734375,1.0,0.62968909740448,0.3871197700500488,0.3871197700500488,1.0,1.0,-3.2657549381256104,0.940570056438446,2.325185060501098,0.205731064081192,0.9148237109184264,0.9148237109184264,0.0,198.7946014404297,174.0,55632.12890625,0.0,3092.660400390625,1.0,279.4407958984375,283.1728820800781,296.0171813964844,299.5617370605469,293.1499938964844,293.1499938964844,279.1499938964844,33321.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002051949501038,1.0,0.0,0.0,3.5637004375457764,3.56372332572937,8.474141282022174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.294921875,0.0,1419.69384765625,1895.4371337890625,0.0,3405.4970703125,0.883993923664093,1.0,0.0,3.0,1.0,0.0
18103860,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8939724564552307,0.50204998254776,0.4543142318725586,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9710115790367126,0.632317841053009,0.5998976826667786,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8273131251335144,0.3954458832740783,0.2789569795131683,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8193846940994263,0.3830077350139618,0.366197258234024,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6850674152374268,0.220847338438034,1.0130876302719116,284.90625,284.95001220703125,300.2821655273437,293.0380859375,298.0478820800781,297.14404296875,284.90673828125,1.0,0.6227909326553345,0.3867391049861908,0.3867391049861908,1.0,1.0,-3.2571816444396973,0.9365480542182922,2.32063364982605,0.2041651457548141,0.8294832706451416,0.8294832706451416,0.0,188.2986755371093,162.0,56070.0390625,0.0,3015.75634765625,1.0,279.1590881347656,283.06365966796875,296.0592956542969,299.7055053710937,293.1499938964844,293.1499938964844,279.45001220703125,38876.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084520936012268,1.0,0.0,0.0,3.432059526443481,3.432081937789917,7.859644597374427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.8193359375,0.0,1324.1824951171875,1895.4371337890625,0.0,3482.23291015625,0.8594973087310791,1.0,0.0,3.0,1.0,0.0
18103920,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8939724564552307,0.50204998254776,0.4543142318725586,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9710115790367126,0.632317841053009,0.5998976826667786,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8273131251335144,0.3954458832740783,0.2789569795131683,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8193846940994263,0.3830077350139618,0.366197258234024,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6850674152374268,0.220847338438034,1.0130876302719116,284.90625,284.95001220703125,300.2821655273437,293.0380859375,298.0478820800781,297.14404296875,284.90673828125,1.0,0.6227909326553345,0.3867391049861908,0.3867391049861908,1.0,1.0,-3.2571816444396973,0.9365480542182922,2.32063364982605,0.2041651457548141,0.8294832706451416,0.8294832706451416,0.0,188.2986755371093,162.0,56070.0390625,0.0,3015.75634765625,1.0,279.1590881347656,283.06365966796875,296.0592956542969,299.7055053710937,293.1499938964844,293.1499938964844,279.45001220703125,38876.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084520936012268,1.0,0.0,0.0,3.432059526443481,3.432081937789917,7.859644597374427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.8193359375,0.0,1324.1824951171875,1895.4371337890625,0.0,3482.23291015625,0.8594973087310791,1.0,0.0,3.0,1.0,0.0
18103980,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9114344716072084,0.5013346076011658,0.4528998732566833,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.990606129169464,0.6402762532234192,0.6058319807052612,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8430627584457397,0.3970836102962494,0.2795490324497223,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8343002200126648,0.3836629688739776,0.3661121428012848,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6988798975944519,0.2210607081651687,1.010978937149048,284.9985046386719,284.95001220703125,300.2989807128906,293.0335388183594,298.056396484375,297.1504211425781,284.99774169921875,1.0,0.616181492805481,0.3863584697246551,0.3863584697246551,1.0,1.0,-3.2606756687164307,0.9366512894630432,2.324024200439453,0.2035669684410095,0.9130187034606934,0.9130187034606934,0.0,175.38771057128906,150.0,55505.03125,0.0,2951.41748046875,1.0,279.44073486328125,283.1729431152344,296.0087585449219,299.5453796386719,293.1499938964844,293.1499938964844,279.1499938964844,33299.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997159600257874,1.0,0.0,0.0,3.555407762527466,3.5554304122924805,8.434748792751634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.1005859375,0.0,1410.771484375,1895.4371337890625,0.0,3400.936279296875,0.8821153044700623,1.0,0.0,3.0,1.0,0.0
18104040,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9114344716072084,0.5013346076011658,0.4528998732566833,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.990606129169464,0.6402762532234192,0.6058319807052612,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8430627584457397,0.3970836102962494,0.2795490324497223,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8343002200126648,0.3836629688739776,0.3661121428012848,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6988798975944519,0.2210607081651687,1.010978937149048,284.9985046386719,284.95001220703125,300.2989807128906,293.0335388183594,298.056396484375,297.1504211425781,284.99774169921875,1.0,0.616181492805481,0.3863584697246551,0.3863584697246551,1.0,1.0,-3.2606756687164307,0.9366512894630432,2.324024200439453,0.2035669684410095,0.9130187034606934,0.9130187034606934,0.0,175.38771057128906,150.0,55505.03125,0.0,2951.41748046875,1.0,279.44073486328125,283.1729431152344,296.0087585449219,299.5453796386719,293.1499938964844,293.1499938964844,279.1499938964844,33299.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997159600257874,1.0,0.0,0.0,3.555407762527466,3.5554304122924805,8.434748792751634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.1005859375,0.0,1410.771484375,1895.4371337890625,0.0,3400.936279296875,0.8821153044700623,1.0,0.0,3.0,1.0,0.0
18104100,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.920391321182251,0.5004427433013916,0.4522033929824829,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.99736088514328,0.637193500995636,0.605614960193634,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8507649898529053,0.3976065218448639,0.2798963487148285,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8414680361747742,0.3837397694587707,0.3661354780197143,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.70546555519104,0.2210353314876556,1.010308861732483,284.8769226074219,284.95001220703125,300.30743408203125,293.0311279296875,298.05816650390625,297.150390625,284.8754272460937,1.0,0.6128154397010803,0.3861681222915649,0.3861681222915649,1.0,1.0,-3.2592368125915527,0.935604214668274,2.3236324787139893,0.203176274895668,0.8282299041748047,0.8282299041748047,0.0,169.7381134033203,150.0,56278.38671875,0.0,2916.92578125,1.0,279.2004699707031,283.0358581542969,296.06396484375,299.757568359375,293.1499938964844,293.1499938964844,279.1499938964844,38164.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060889482498168,1.0,0.0,0.0,3.5108206272125244,3.5108437538146973,8.224520797739387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.2900390625,0.0,1399.3480224609375,1895.4371337890625,0.0,3460.272705078125,0.8733602166175842,1.0,0.0,3.0,1.0,0.0
18104160,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9270134568214417,0.4994257688522339,0.4511197805404663,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.6370148658752441,0.5996249914169312,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8567102551460266,0.3980197608470917,0.2800629734992981,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8469201326370239,0.3836947381496429,0.3659453392028808,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7103166580200195,0.2209095060825348,1.0090818405151367,284.9049072265625,284.95001220703125,300.31591796875,293.02862548828125,298.0591735839844,297.14971923828125,284.9055480957031,1.0,0.6089322566986084,0.3860069513320923,0.3860069513320923,1.0,1.0,-3.249260663986206,0.9317392110824584,2.317521333694458,0.2018468230962753,0.8269882202148438,0.8269882202148438,0.0,165.2346649169922,138.0,55897.98046875,0.0,2870.918701171875,1.0,279.1589050292969,283.0632629394531,296.0506286621094,299.6885070800781,293.1499938964844,293.1499938964844,279.45001220703125,39036.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080561995506288,1.0,0.0,0.0,3.421574354171753,3.4215967655181885,7.811694899828581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.35009765625,0.0,1314.8690185546875,1895.4371337890625,0.0,3478.5556640625,0.85725998878479,1.0,0.0,3.0,1.0,0.0
18104220,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9406694769859314,0.4985592663288116,0.4498412609100342,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9990000128746032,0.6760146617889404,0.5758962035179138,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.8690997362136841,0.3996161222457886,0.2808264493942261,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8581822514533997,0.3842163980007171,0.3660028576850891,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.7195137739181519,0.2210147380828857,1.007743239402771,284.97821044921875,284.95001220703125,300.3329162597656,293.0233459472656,298.0697937011719,297.16119384765625,284.9767761230469,1.0,0.5998756289482117,0.385684609413147,0.385684609413147,1.0,1.0,-3.2185580730438232,0.9203951954841614,2.298162937164306,0.1975242495536804,0.8912685513496399,0.8912685513496399,0.0,156.43467712402344,141.0,54823.37109375,0.0,2758.88037109375,1.0,279.4405517578125,283.1624755859375,295.9940795898437,299.5015869140625,293.1499938964844,293.1499938964844,279.75,34135.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985663652420044,1.0,0.0,0.0,3.5214688777923584,3.521491289138794,8.274485594483849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.41259765625,0.0,1381.3590087890625,1895.4371337890625,0.0,3390.216796875,0.8749550580978394,1.0,0.0,3.0,1.0,0.0
18104280,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9406694769859314,0.4985592663288116,0.4498412609100342,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9990000128746032,0.6760146617889404,0.5758962035179138,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.8690997362136841,0.3996161222457886,0.2808264493942261,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8581822514533997,0.3842163980007171,0.3660028576850891,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.7195137739181519,0.2210147380828857,1.007743239402771,284.97821044921875,284.95001220703125,300.3329162597656,293.0233459472656,298.0697937011719,297.16119384765625,284.9767761230469,1.0,0.5998756289482117,0.385684609413147,0.385684609413147,1.0,1.0,-3.2185580730438232,0.9203951954841614,2.298162937164306,0.1975242495536804,0.8912685513496399,0.8912685513496399,0.0,156.43467712402344,141.0,54823.37109375,0.0,2758.88037109375,1.0,279.4405517578125,283.1624755859375,295.9940795898437,299.5015869140625,293.1499938964844,293.1499938964844,279.75,34135.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985663652420044,1.0,0.0,0.0,3.5214688777923584,3.521491289138794,8.274485594483849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.41259765625,0.0,1381.3590087890625,1895.4371337890625,0.0,3390.216796875,0.8749550580978394,1.0,0.0,3.0,1.0,0.0
18104340,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.9495298862457277,0.4979821741580963,0.449115127325058,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9990000128746032,0.7444697022438049,0.5608066916465759,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.878136157989502,0.4015302360057831,0.2819795608520508,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8661605715751648,0.3850126564502716,0.3665215373039245,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.7255972027778625,0.221348375082016,1.008146047592163,285.0334777832031,284.95001220703125,300.3500061035156,293.0176086425781,298.0912170410156,297.1867980957031,285.0306701660156,1.0,0.5950814485549927,0.3853622674942016,0.3853622674942016,1.0,1.0,-3.2020113468170166,0.9138832092285156,2.288128137588501,0.1944612860679626,0.9851072430610656,0.9851072430610656,0.0,151.13697814941406,144.0,54099.28515625,0.0,2696.30322265625,1.0,279.7412109375,283.2409362792969,295.98895263671875,299.43084716796875,293.1499938964844,293.1499938964844,279.45001220703125,31543.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900083899497986,1.0,0.0,0.0,3.6988563537597656,3.6988799571990967,9.12910479655693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.2568359375,0.0,1554.4176025390625,1895.4371337890625,0.0,3310.2861328125,0.9129985570907592,1.0,0.0,3.0,1.0,0.0
18104400,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.9495298862457277,0.4979821741580963,0.449115127325058,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9990000128746032,0.7444697022438049,0.5608066916465759,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.878136157989502,0.4015302360057831,0.2819795608520508,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8661605715751648,0.3850126564502716,0.3665215373039245,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.7255972027778625,0.221348375082016,1.008146047592163,285.0334777832031,284.95001220703125,300.3500061035156,293.0176086425781,298.0912170410156,297.1867980957031,285.0306701660156,1.0,0.5950814485549927,0.3853622674942016,0.3853622674942016,1.0,1.0,-3.2020113468170166,0.9138832092285156,2.288128137588501,0.1944612860679626,0.9851072430610656,0.9851072430610656,0.0,151.13697814941406,144.0,54099.28515625,0.0,2696.30322265625,1.0,279.7412109375,283.2409362792969,295.98895263671875,299.43084716796875,293.1499938964844,293.1499938964844,279.45001220703125,31543.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900083899497986,1.0,0.0,0.0,3.6988563537597656,3.6988799571990967,9.12910479655693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.2568359375,0.0,1554.4176025390625,1895.4371337890625,0.0,3310.2861328125,0.9129985570907592,1.0,0.0,3.0,1.0,0.0
18104460,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.960094392299652,0.4996410310268402,0.4501038789749145,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9990000128746032,0.8467305898666382,0.5450075268745422,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8899014592170715,0.4065551161766052,0.2849279642105102,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8770120739936829,0.3891502916812897,0.3696241080760956,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7353522777557373,0.2257351130247116,1.0230859518051147,284.8977355957031,284.95001220703125,300.367431640625,293.01104736328125,298.1396484375,297.2465209960937,284.8999938964844,1.0,0.5937898755073547,0.38550865650177,0.38550865650177,1.0,1.0,-3.209416627883911,0.9167835116386414,2.292633056640625,0.1954225450754165,0.8769339919090271,0.8769339919090271,0.0,146.76063537597656,164.0,55160.35546875,0.0,2687.31103515625,1.0,279.45684814453125,283.0845947265625,296.044921875,299.6231384277344,293.1499938964844,293.1499938964844,279.75,37849.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009373784065248,1.0,0.0,0.0,3.63200616836548,3.632030248641968,8.802102797744737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.1416015625,0.0,1527.008056640625,1895.4371337890625,0.0,3412.32080078125,0.9025976657867432,1.0,0.0,3.0,1.0,0.0
18104520,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.960094392299652,0.4996410310268402,0.4501038789749145,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9990000128746032,0.8467305898666382,0.5450075268745422,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8899014592170715,0.4065551161766052,0.2849279642105102,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8770120739936829,0.3891502916812897,0.3696241080760956,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7353522777557373,0.2257351130247116,1.0230859518051147,284.8977355957031,284.95001220703125,300.367431640625,293.01104736328125,298.1396484375,297.2465209960937,284.8999938964844,1.0,0.5937898755073547,0.38550865650177,0.38550865650177,1.0,1.0,-3.209416627883911,0.9167835116386414,2.292633056640625,0.1954225450754165,0.8769339919090271,0.8769339919090271,0.0,146.76063537597656,164.0,55160.35546875,0.0,2687.31103515625,1.0,279.45684814453125,283.0845947265625,296.044921875,299.6231384277344,293.1499938964844,293.1499938964844,279.75,37849.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009373784065248,1.0,0.0,0.0,3.63200616836548,3.632030248641968,8.802102797744737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.1416015625,0.0,1527.008056640625,1895.4371337890625,0.0,3412.32080078125,0.9025976657867432,1.0,0.0,3.0,1.0,0.0
18104580,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.959167182445526,0.5004867315292358,0.4506956040859222,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9990000128746032,0.9085344672203064,0.5472329258918762,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8907566666603088,0.4094007909297943,0.286893755197525,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8774360418319702,0.3912678360939026,0.3716626167297363,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.7367655038833618,0.2279588431119918,1.0336538553237915,285.0392761230469,284.95001220703125,300.37957763671875,293.0058898925781,298.1672058105469,297.2784118652344,285.0394287109375,1.0,0.5979377627372742,0.3856082260608673,0.3856082260608673,1.0,1.0,-3.2302942276000977,0.9241732954978944,2.3061211109161377,0.1977987736463546,0.985510230064392,0.985510230064392,0.0,148.27328491210938,164.0,54723.07421875,0.0,2738.014404296875,1.0,279.72576904296875,283.232421875,295.98150634765625,299.4402770996094,293.1499938964844,293.1499938964844,279.75,32560.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946289420127869,1.0,0.0,0.0,3.728318452835083,3.728342533111572,9.27511393911118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.46923828125,0.0,1595.7752685546875,1895.4371337890625,0.0,3353.468505859375,0.9211508631706238,1.0,0.0,3.0,1.0,0.0
18104640,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9568800926208496,0.50081467628479,0.4511181712150574,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9990000128746032,0.9311751127243042,0.5514594316482544,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8894264101982117,0.4106487929821014,0.2878523766994476,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8759174942970276,0.3921557068824768,0.372624009847641,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.7360427379608154,0.2288704365491867,1.0383423566818235,285.0365600585937,284.95001220703125,300.3853759765625,293.0032958984375,298.17724609375,297.2890930175781,285.0361633300781,1.0,0.6008761525154114,0.3856550753116607,0.3856550753116607,1.0,1.0,-3.243824958801269,0.9289010763168336,2.3149237632751465,0.1994348466396331,1.0,1.0,0.0,150.08580017089844,184.0,55032.53125,0.0,2775.787841796875,1.0,279.74322509765625,283.2261657714844,295.99078369140625,299.4873962402344,293.1499938964844,293.1499938964844,279.45001220703125,32347.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946067094802856,1.0,0.0,0.0,3.777663469314575,3.777688026428223,9.522255481897446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.7275390625,0.0,1651.6048583984375,1895.4371337890625,0.0,3353.260986328125,0.9313923716545104,1.0,0.0,3.0,1.0,0.0
18104700,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.950692892074585,0.5006170272827148,0.4514571726322174,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9990000128746032,0.952114462852478,0.5618611574172974,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8851320147514343,0.4120883643627167,0.2891651093959808,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8714061975479126,0.3930794298648834,0.3738892674446106,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.7331841588020325,0.2299268245697021,1.044688105583191,284.90728759765625,284.95001220703125,300.39453125,292.9989624023437,298.18560791015625,297.2953491210937,284.9034729003906,1.0,0.6064596176147461,0.3857282698154449,0.3857282698154449,1.0,1.0,-3.267465353012085,0.9371272921562196,2.3303380012512207,0.2023305594921112,0.9241374731063844,0.9241374731063844,0.0,154.18959045410156,184.0,56504.6875,0.0,2847.70068359375,1.0,279.4950561523437,283.06884765625,296.05010986328125,299.73504638671875,293.1499938964844,293.1499938964844,279.45001220703125,35251.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903117835521698,1.0,0.0,0.0,3.789947748184204,3.789973020553589,9.584284725860923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.5595703125,0.0,1688.69970703125,1895.4371337890625,0.0,3432.629638671875,0.9346461296081544,1.0,0.0,3.0,1.0,0.0
18104760,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9413703680038452,0.500034749507904,0.451188176870346,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.9990000128746032,0.95720636844635,0.5764936804771423,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8784077167510986,0.4131891131401062,0.2901312410831451,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8645849823951721,0.3936560153961181,0.3747195601463318,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.7283971309661865,0.2306455075740814,1.0493528842926023,284.916015625,284.95001220703125,300.4038391113281,292.994384765625,298.1855163574219,297.29132080078125,284.9183349609375,1.0,0.6129584908485413,0.3852984309196472,0.3852984309196472,1.0,1.0,-3.2925028800964355,0.9444711804389954,2.348031759262085,0.2040459811687469,0.9153150916099548,0.9153150916099548,0.0,159.7194061279297,204.0,56771.66796875,0.0,2931.57373046875,1.0,279.4566650390625,283.0723571777344,296.0417175292969,299.7106628417969,293.1499938964844,293.1499938964844,279.1499938964844,36795.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079744815826416,1.0,0.0,0.0,3.75083065032959,3.750855684280396,9.387461545884436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.140625,0.0,1654.384521484375,1895.4371337890625,0.0,3477.796630859375,0.9284839630126952,1.0,0.0,3.0,1.0,0.0
18104820,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9188653230667114,0.4988243579864502,0.4504842460155487,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9990000128746032,0.9305382370948792,0.61269611120224,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8623511791229248,0.4151938557624817,0.2918622493743896,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8485028743743896,0.3945046961307525,0.3760180175304413,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7160993218421936,0.2315865457057953,1.0563098192214966,284.9022521972656,284.95001220703125,300.4227294921875,292.9844055175781,298.1729736328125,297.26580810546875,284.90478515625,1.0,0.6279177665710449,0.3844387233257293,0.3844387233257293,1.0,1.0,-3.347193717956543,0.9604508876800536,2.3867428302764893,0.2077347040176391,0.8548040986061096,0.8548040986061096,0.0,173.6110076904297,224.0,57856.47265625,0.0,3129.281005859375,1.0,279.15826416015625,283.0205078125,296.0239562988281,299.7760009765625,293.1499938964844,293.1499938964844,279.45001220703125,39416.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187524318695068,1.0,0.0,0.0,3.5780320167541504,3.5780558586120605,8.542435807612492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.1103515625,0.0,1479.624755859375,1895.4371337890625,0.0,3577.640625,0.8925997614860535,1.0,0.0,3.0,1.0,0.0
18104880,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9188653230667114,0.4988243579864502,0.4504842460155487,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9990000128746032,0.9305382370948792,0.61269611120224,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8623511791229248,0.4151938557624817,0.2918622493743896,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8485028743743896,0.3945046961307525,0.3760180175304413,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7160993218421936,0.2315865457057953,1.0563098192214966,284.9022521972656,284.95001220703125,300.4227294921875,292.9844055175781,298.1729736328125,297.26580810546875,284.90478515625,1.0,0.6279177665710449,0.3844387233257293,0.3844387233257293,1.0,1.0,-3.347193717956543,0.9604508876800536,2.3867428302764893,0.2077347040176391,0.8548040986061096,0.8548040986061096,0.0,173.6110076904297,224.0,57856.47265625,0.0,3129.281005859375,1.0,279.15826416015625,283.0205078125,296.0239562988281,299.7760009765625,293.1499938964844,293.1499938964844,279.45001220703125,39416.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187524318695068,1.0,0.0,0.0,3.5780320167541504,3.5780558586120605,8.542435807612492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.1103515625,0.0,1479.624755859375,1895.4371337890625,0.0,3577.640625,0.8925997614860535,1.0,0.0,3.0,1.0,0.0
18104940,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8986833095550537,0.4991849958896637,0.4510119259357452,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.9990000128746032,0.8792552947998047,0.6520669460296631,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8472310304641724,0.4182383120059967,0.2941917181015014,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8332931399345398,0.3961580693721771,0.3779024183750152,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.702692449092865,0.2328020483255386,1.0638080835342407,285.04315185546875,284.95001220703125,300.44207763671875,292.9734802246094,298.1640930175781,297.24481201171875,285.0436096191406,1.0,0.6447239518165588,0.3835790157318115,0.3835790157318115,1.0,1.0,-3.409252643585205,0.9787821769714355,2.430470466613769,0.2120946943759918,0.9860677719116212,0.9860677719116212,0.0,189.6737518310547,242.0,58081.63671875,0.0,3362.726318359375,1.0,279.4420166015625,283.16241455078125,295.9664001464844,299.6478576660156,293.1499938964844,293.1499938964844,279.1499938964844,32395.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132111668586732,1.0,0.0,0.0,3.731433629989624,3.731457710266113,9.29062025534222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.18359375,0.0,1598.0980224609375,1895.4371337890625,0.0,3526.38037109375,0.9213625192642212,1.0,0.0,3.0,1.0,0.0
18105000,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8986833095550537,0.4991849958896637,0.4510119259357452,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.9990000128746032,0.8792552947998047,0.6520669460296631,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8472310304641724,0.4182383120059967,0.2941917181015014,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8332931399345398,0.3961580693721771,0.3779024183750152,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.702692449092865,0.2328020483255386,1.0638080835342407,285.04315185546875,284.95001220703125,300.44207763671875,292.9734802246094,298.1640930175781,297.24481201171875,285.0436096191406,1.0,0.6447239518165588,0.3835790157318115,0.3835790157318115,1.0,1.0,-3.409252643585205,0.9787821769714355,2.430470466613769,0.2120946943759918,0.9860677719116212,0.9860677719116212,0.0,189.6737518310547,242.0,58081.63671875,0.0,3362.726318359375,1.0,279.4420166015625,283.16241455078125,295.9664001464844,299.6478576660156,293.1499938964844,293.1499938964844,279.1499938964844,32395.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132111668586732,1.0,0.0,0.0,3.731433629989624,3.731457710266113,9.29062025534222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.18359375,0.0,1598.0980224609375,1895.4371337890625,0.0,3526.38037109375,0.9213625192642212,1.0,0.0,3.0,1.0,0.0
18105060,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.880045473575592,0.4979913532733917,0.4508944451808929,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.9990000128746032,0.7826167941093445,0.6930283308029175,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.8329498767852783,0.420294851064682,0.2962588965892792,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.8187072277069092,0.3969774842262268,0.3795070350170135,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6891152858734131,0.2334071099758148,1.0702239274978638,284.9325866699219,284.95001220703125,300.4617614746094,292.9616394042969,298.1570739746094,297.2290344238281,284.9345703125,1.0,0.6617763042449951,0.3820697665214538,0.3820697665214538,1.0,1.0,-3.470517158508301,0.9948117733001708,2.47570538520813,0.2145330756902694,0.9146518707275392,0.9146518707275392,0.0,207.1820373535156,245.0,60052.96484375,0.0,3610.78466796875,1.0,279.1564636230469,283.0142822265625,296.0123291015625,299.88385009765625,293.1499938964844,293.1499938964844,278.8500061035156,36369.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270760416984558,1.0,0.0,0.0,3.7193758487701416,3.719400405883789,9.2306737542458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.912109375,0.0,1614.5450439453125,1895.4371337890625,0.0,3654.3115234375,0.9212156534194946,1.0,0.0,3.0,1.0,0.0
18105120,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.880045473575592,0.4979913532733917,0.4508944451808929,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.9990000128746032,0.7826167941093445,0.6930283308029175,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.8329498767852783,0.420294851064682,0.2962588965892792,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.8187072277069092,0.3969774842262268,0.3795070350170135,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6891152858734131,0.2334071099758148,1.0702239274978638,284.9325866699219,284.95001220703125,300.4617614746094,292.9616394042969,298.1570739746094,297.2290344238281,284.9345703125,1.0,0.6617763042449951,0.3820697665214538,0.3820697665214538,1.0,1.0,-3.470517158508301,0.9948117733001708,2.47570538520813,0.2145330756902694,0.9146518707275392,0.9146518707275392,0.0,207.1820373535156,245.0,60052.96484375,0.0,3610.78466796875,1.0,279.1564636230469,283.0142822265625,296.0123291015625,299.88385009765625,293.1499938964844,293.1499938964844,278.8500061035156,36369.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270760416984558,1.0,0.0,0.0,3.7193758487701416,3.719400405883789,9.2306737542458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.912109375,0.0,1614.5450439453125,1895.4371337890625,0.0,3654.3115234375,0.9212156534194946,1.0,0.0,3.0,1.0,0.0
18105180,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8525065779685974,0.4960789382457733,0.4503354728221893,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.9629997611045836,0.6918712854385376,0.6680924296379089,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8101822733879089,0.4216729998588562,0.2981139123439789,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7943149209022522,0.3970843851566314,0.3808396160602569,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.667567789554596,0.2331095039844513,1.0750528573989868,284.87322998046875,284.95001220703125,300.4818115234375,292.948974609375,298.15264892578125,297.2226867675781,284.8739318847656,1.0,0.6692489385604858,0.3805604875087738,0.3805604875087738,1.0,1.0,-3.438272953033448,0.9791849255561828,2.459088087081909,0.2134618908166885,0.8264557123184204,0.8264557123184204,0.0,232.7975616455078,248.0,60099.13671875,0.0,3695.757080078125,1.0,278.8583374023437,282.930908203125,295.9870910644531,299.9223327636719,293.1499938964844,293.1499938964844,279.1499938964844,41063.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377179741859436,1.0,0.0,0.0,3.527491807937622,3.527515411376953,8.302814080707321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.1943359375,0.0,1437.7113037109375,1895.4371337890625,0.0,3751.674560546875,0.8815647959709167,1.0,0.0,3.0,1.0,0.0
18105240,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8525065779685974,0.4960789382457733,0.4503354728221893,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.9629997611045836,0.6918712854385376,0.6680924296379089,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8101822733879089,0.4216729998588562,0.2981139123439789,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7943149209022522,0.3970843851566314,0.3808396160602569,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.667567789554596,0.2331095039844513,1.0750528573989868,284.87322998046875,284.95001220703125,300.4818115234375,292.948974609375,298.15264892578125,297.2226867675781,284.8739318847656,1.0,0.6692489385604858,0.3805604875087738,0.3805604875087738,1.0,1.0,-3.438272953033448,0.9791849255561828,2.459088087081909,0.2134618908166885,0.8264557123184204,0.8264557123184204,0.0,232.7975616455078,248.0,60099.13671875,0.0,3695.757080078125,1.0,278.8583374023437,282.930908203125,295.9870910644531,299.9223327636719,293.1499938964844,293.1499938964844,279.1499938964844,41063.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377179741859436,1.0,0.0,0.0,3.527491807937622,3.527515411376953,8.302814080707321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.1943359375,0.0,1437.7113037109375,1895.4371337890625,0.0,3751.674560546875,0.8815647959709167,1.0,0.0,3.0,1.0,0.0
18105300,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8495299220085144,0.4957694113254547,0.4497939944267273,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9562522768974304,0.7011035680770874,0.6611330509185791,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8081866502761841,0.4228065311908722,0.2987658381462097,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.791866660118103,0.3974927961826324,0.3810825049877167,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6653023958206177,0.2331752777099609,1.0749101638793943,284.991455078125,284.95001220703125,300.4919738769531,292.9423522949219,298.15155029296875,297.219970703125,284.9929504394531,1.0,0.6719204187393188,0.3798058629035949,0.3798058629035949,1.0,1.0,-3.4414241313934326,0.9783319234848022,2.46309232711792,0.2051840871572494,0.8992050290107727,0.8992050290107727,0.0,235.5629119873047,248.0,59065.41796875,0.0,3707.601806640625,1.0,279.0982971191406,283.072021484375,295.9104919433594,299.6519775390625,293.1499938964844,293.1499938964844,279.1499938964844,35555.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930758774280548,1.0,0.0,0.0,3.546811580657959,3.546834707260132,8.394011388190847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.0595703125,0.0,1418.1397705078125,1895.4371337890625,0.0,3688.093994140625,0.8840097188949585,1.0,0.0,3.0,1.0,0.0
18105360,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8483248353004456,0.4957292675971985,0.4497560262680053,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.95859557390213,0.7059631943702698,0.6686035394668579,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8078708648681641,0.4241884052753448,0.2997128069400787,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7911065816879272,0.3981336057186126,0.3816680908203125,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6645663380622864,0.2334885001182556,1.0761398077011108,284.9904479980469,284.95001220703125,300.5021667480469,292.935546875,298.1540832519531,297.2202453613281,284.9903564453125,1.0,0.6744376420974731,0.3794419169425964,0.3794419169425964,1.0,1.0,-3.4536895751953125,0.9812362790107728,2.472453355789185,0.2053435295820236,0.9124441146850586,0.9124441146850586,0.0,237.4944763183593,236.0,59243.26171875,0.0,3748.96240234375,1.0,279.14208984375,283.0715637207031,295.9056091308594,299.6805114746094,293.1499938964844,293.1499938964844,278.8500061035156,34250.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927545726299286,1.0,0.0,0.0,3.60331916809082,3.603342533111572,8.663607786729699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.2138671875,0.0,1468.9306640625,1895.4371337890625,0.0,3658.624755859375,0.8935160636901855,1.0,0.0,3.0,1.0,0.0
18105420,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8477843999862671,0.4944003224372864,0.4488356411457062,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9560724496841432,0.6980014443397522,0.6636142134666443,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8092201352119446,0.4261350929737091,0.3012006282806396,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7916264533996582,0.3987022340297699,0.382375955581665,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6649026870727539,0.2337182164192199,1.0776450634002686,284.910400390625,284.95001220703125,300.5227966308594,292.9214782714844,298.1553039550781,297.2168884277344,284.9107666015625,1.0,0.6735749840736389,0.3787140250205993,0.3787140250205993,1.0,1.0,-3.4510626792907715,0.9781621098518372,2.472900629043579,0.2032730132341385,0.8360269665718079,0.8360269665718079,0.0,237.3798828125,224.0,59696.296875,0.0,3741.831787109375,1.0,278.8588256835937,282.9696655273437,295.937255859375,299.8113098144531,293.1499938964844,293.1499938964844,279.1499938964844,38865.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344234466552734,1.0,0.0,0.0,3.470700979232788,3.4707236289978027,8.037623615564371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.5673828125,0.0,1363.0758056640625,1895.4371337890625,0.0,3721.618896484375,0.8679811358451843,1.0,0.0,3.0,1.0,0.0
18105480,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8477843999862671,0.4944003224372864,0.4488356411457062,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9560724496841432,0.6980014443397522,0.6636142134666443,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8092201352119446,0.4261350929737091,0.3012006282806396,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7916264533996582,0.3987022340297699,0.382375955581665,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6649026870727539,0.2337182164192199,1.0776450634002686,284.910400390625,284.95001220703125,300.5227966308594,292.9214782714844,298.1553039550781,297.2168884277344,284.9107666015625,1.0,0.6735749840736389,0.3787140250205993,0.3787140250205993,1.0,1.0,-3.4510626792907715,0.9781621098518372,2.472900629043579,0.2032730132341385,0.8360269665718079,0.8360269665718079,0.0,237.3798828125,224.0,59696.296875,0.0,3741.831787109375,1.0,278.8588256835937,282.9696655273437,295.937255859375,299.8113098144531,293.1499938964844,293.1499938964844,279.1499938964844,38865.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344234466552734,1.0,0.0,0.0,3.470700979232788,3.4707236289978027,8.037623615564371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.5673828125,0.0,1363.0758056640625,1895.4371337890625,0.0,3721.618896484375,0.8679811358451843,1.0,0.0,3.0,1.0,0.0
18105540,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8544099926948547,0.4942596554756164,0.4481417834758758,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.966445803642273,0.7034875154495239,0.6672956347465515,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8173067569732666,0.4289583563804626,0.3027586936950683,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7991012930870056,0.3999418914318084,0.3830376267433166,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6711176037788391,0.2344505935907364,1.0787081718444824,285.0015869140625,284.95001220703125,300.54364013671875,292.9068298339844,298.1615295410156,297.2197570800781,285.0008239746094,1.0,0.6705559492111206,0.3779861629009247,0.3779861629009247,1.0,1.0,-3.4585883617401123,0.9784749150276184,2.48011326789856,0.2017126232385635,0.9213054180145264,0.9213054180145264,0.0,229.7327117919922,212.0,59130.6328125,0.0,3715.181884765625,1.0,279.1410522460937,283.0786437988281,295.8837585449219,299.6468811035156,293.1499938964844,293.1499938964844,278.8500061035156,33375.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262065291404724,1.0,0.0,0.0,3.5901763439178467,3.5901992321014404,8.600522392043786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.513671875,0.0,1448.3070068359375,1895.4371337890625,0.0,3646.322021484375,0.890013575553894,1.0,0.0,3.0,1.0,0.0
