time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105600,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8544099926948547,0.4942596554756164,0.4481417834758758,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.966445803642273,0.7034875154495239,0.6672956347465515,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8173067569732666,0.4289583563804626,0.3027586936950683,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7991012930870056,0.3999418914318084,0.3830376267433166,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6711176037788391,0.2344505935907364,1.0787081718444824,285.0015869140625,284.95001220703125,300.54364013671875,292.9068298339844,298.1615295410156,297.2197570800781,285.0008239746094,1.0,0.6705559492111206,0.3779861629009247,0.3779861629009247,1.0,1.0,-3.4585883617401123,0.9784749150276184,2.48011326789856,0.2017126232385635,0.9213054180145264,0.9213054180145264,0.0,229.7327117919922,212.0,59130.6328125,0.0,3715.181884765625,1.0,279.1410522460937,283.0786437988281,295.8837585449219,299.6468811035156,293.1499938964844,293.1499938964844,278.8500061035156,33375.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262065291404724,1.0,0.0,0.0,3.5901763439178467,3.5901992321014404,8.600522392043786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.513671875,0.0,1448.3070068359375,1895.4371337890625,0.0,3646.322021484375,0.890013575553894,1.0,0.0,3.0,1.0,0.0
18105660,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8608978390693665,0.4929421842098236,0.4469483494758606,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9718154668807985,0.6965357661247253,0.6614356637001038,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8250800371170044,0.4310420155525207,0.3041246831417084,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8064877390861511,0.4005318582057953,0.3834761083126068,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6774244904518127,0.2348215878009796,1.0795228481292725,284.9083557128906,284.95001220703125,300.564697265625,292.89166259765625,298.1637878417969,297.2177734375,284.90875244140625,1.0,0.6657363176345825,0.377307116985321,0.377307116985321,1.0,1.0,-3.4532716274261475,0.9746605157852172,2.47861123085022,0.1993307173252105,0.8374821543693542,0.8374821543693542,0.0,221.9007568359375,200.0,59617.734375,0.0,3656.013916015625,1.0,278.8588256835937,282.9655456542969,295.9137268066406,299.7835693359375,293.1499938964844,293.1499938964844,279.1499938964844,38637.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344984292984008,1.0,0.0,0.0,3.4696385860443115,3.469661235809326,8.032703817661968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.392578125,0.0,1360.3729248046875,1895.4371337890625,0.0,3722.3037109375,0.8675143718719482,1.0,0.0,3.0,1.0,0.0
18105720,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8608978390693665,0.4929421842098236,0.4469483494758606,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9718154668807985,0.6965357661247253,0.6614356637001038,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8250800371170044,0.4310420155525207,0.3041246831417084,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8064877390861511,0.4005318582057953,0.3834761083126068,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6774244904518127,0.2348215878009796,1.0795228481292725,284.9083557128906,284.95001220703125,300.564697265625,292.89166259765625,298.1637878417969,297.2177734375,284.90875244140625,1.0,0.6657363176345825,0.377307116985321,0.377307116985321,1.0,1.0,-3.4532716274261475,0.9746605157852172,2.47861123085022,0.1993307173252105,0.8374821543693542,0.8374821543693542,0.0,221.9007568359375,200.0,59617.734375,0.0,3656.013916015625,1.0,278.8588256835937,282.9655456542969,295.9137268066406,299.7835693359375,293.1499938964844,293.1499938964844,279.1499938964844,38637.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344984292984008,1.0,0.0,0.0,3.4696385860443115,3.469661235809326,8.032703817661968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.392578125,0.0,1360.3729248046875,1895.4371337890625,0.0,3722.3037109375,0.8675143718719482,1.0,0.0,3.0,1.0,0.0
18105780,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8697310090065002,0.4928875863552093,0.446234792470932,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9827045798301696,0.7024087905883789,0.6642611026763916,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8343468308448792,0.4333018362522125,0.3052387237548828,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8152852654457092,0.4014818370342254,0.3838038444519043,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.685314416885376,0.235430359840393,1.0798605680465698,285.0062866210937,284.95001220703125,300.5807800292969,292.8798522949219,298.1691589355469,297.220703125,285.005126953125,1.0,0.6618355512619019,0.3767910599708557,0.3767910599708557,1.0,1.0,-3.4579288959503174,0.974657952785492,2.4832708835601807,0.1980096399784088,0.917340099811554,0.917340099811554,0.0,213.10272216796875,200.0,58970.890625,0.0,3615.418212890625,1.0,279.1290588378906,283.08013916015625,295.8502502441406,299.5903625488281,293.1499938964844,293.1499938964844,279.1499938964844,33198.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270851016044616,1.0,0.0,0.0,3.5670504570007324,3.567073106765747,8.490080176670745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.017578125,0.0,1422.344482421875,1895.4371337890625,0.0,3654.394775390625,0.8846884369850159,1.0,0.0,3.0,1.0,0.0
18105840,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8730219006538391,0.4928612411022186,0.4461434781551361,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.986423671245575,0.7025465965270996,0.6655120849609375,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8377072215080261,0.4340285062789917,0.3056722581386566,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8183752298355103,0.4017985165119171,0.3839988708496094,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.688207745552063,0.2356470972299575,1.080284595489502,284.99951171875,284.95001220703125,300.5858764648437,292.8760681152344,298.17108154296875,297.22186279296875,284.998779296875,1.0,0.660653829574585,0.3766281008720398,0.3766281008720398,1.0,1.0,-3.4605960845947266,0.9750418663024902,2.4855542182922363,0.1978758722543716,0.9212679266929626,0.9212679266929626,0.0,210.178939819336,188.0,59054.95703125,0.0,3604.590576171875,1.0,279.1410217285156,283.0744934082031,295.85565185546875,299.6147155761719,293.1499938964844,293.1499938964844,278.8500061035156,33350.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267783164978028,1.0,0.0,0.0,3.589336633682251,3.5893595218658447,8.596499583291006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.7724609375,0.0,1447.2239990234375,1895.4371337890625,0.0,3651.576171875,0.8897923231124878,1.0,0.0,3.0,1.0,0.0
18105900,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8787821531295776,0.4922955930233001,0.4457446932792663,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.991320788860321,0.6981138586997986,0.6641919612884521,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8438037037849426,0.435196191072464,0.3064875900745392,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8238080143928528,0.402166485786438,0.3843183517456054,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.6933797001838684,0.2359149008989334,1.081037998199463,284.8791198730469,284.95001220703125,300.5965270996094,292.8681640625,298.1729736328125,297.2217712402344,284.87811279296875,1.0,0.6579149961471558,0.3762885928153991,0.3762885928153991,1.0,1.0,-3.460821390151977,0.9740788340568542,2.4867427349090576,0.1971316784620285,0.8374142646789551,0.8374142646789551,0.0,204.95372009277344,188.0,59870.0859375,0.0,3574.2451171875,1.0,278.899658203125,282.9373474121094,295.9024963378906,299.8232421875,293.1499938964844,293.1499938964844,278.8500061035156,38029.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331670999526978,1.0,0.0,0.0,3.547462224960327,3.547485828399658,8.397091164624726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.14453125,0.0,1436.81201171875,1895.4371337890625,0.0,3710.136474609375,0.8815351724624634,1.0,0.0,3.0,1.0,0.0
18105960,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8837009072303772,0.4916234612464905,0.4449436664581299,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9943947792053224,0.6960650682449341,0.6601242423057556,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8492535948753357,0.4362738132476806,0.307090699672699,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8285197019577026,0.4024189412593841,0.3843834996223449,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6978740692138672,0.2360843122005462,1.0810245275497437,284.9070739746094,284.95001220703125,300.6072082519531,292.8601379394531,298.17401123046875,297.22052001953125,284.9080505371094,1.0,0.6547665596008301,0.37601038813591,0.37601038813591,1.0,1.0,-3.4557485580444336,0.9715598225593568,2.4841887950897217,0.195723608136177,0.8369385004043579,0.8369385004043579,0.0,200.2000427246093,176.0,59531.18359375,0.0,3534.0166015625,1.0,278.8585510253906,282.9625549316406,295.88360595703125,299.7487487792969,293.1499938964844,293.1499938964844,279.1499938964844,38782.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352508783340454,1.0,0.0,0.0,3.466212034225464,3.4662349224090576,8.016846209102368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.5654296875,0.0,1357.9200439453125,1895.4371337890625,0.0,3729.175048828125,0.866871178150177,1.0,0.0,3.0,1.0,0.0
18106020,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9021780490875244,0.4915474951267242,0.4440728425979614,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9990000128746032,0.7100914716720581,0.6348240375518799,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8682457804679871,0.4393691420555115,0.3086545765399933,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8451518416404724,0.4036659002304077,0.3848061561584472,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7132968902587891,0.2369184494018554,1.081429123878479,284.9896545410156,284.95001220703125,300.6285705566406,292.8439636230469,298.1812744140625,297.2250671386719,284.9888000488281,1.0,0.6491678953170776,0.3754539787769317,0.3754539787769317,1.0,1.0,-3.467459917068481,0.974197268486023,2.493262529373169,0.1865376234054565,0.912967085838318,0.912967085838318,0.0,185.892318725586,164.0,58884.37890625,0.0,3437.032470703125,1.0,279.1410827636719,283.0666809082031,295.8229064941406,299.57208251953125,293.1499938964844,293.1499938964844,278.8500061035156,33637.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274473190307616,1.0,0.0,0.0,3.581587553024292,3.5816104412078857,8.559422326470667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.4423828125,0.0,1441.0377197265625,1895.4371337890625,0.0,3657.721435546875,0.8881447911262512,1.0,0.0,3.0,1.0,0.0
18106080,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9021780490875244,0.4915474951267242,0.4440728425979614,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9990000128746032,0.7100914716720581,0.6348240375518799,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8682457804679871,0.4393691420555115,0.3086545765399933,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8451518416404724,0.4036659002304077,0.3848061561584472,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7132968902587891,0.2369184494018554,1.081429123878479,284.9896545410156,284.95001220703125,300.6285705566406,292.8439636230469,298.1812744140625,297.2250671386719,284.9888000488281,1.0,0.6491678953170776,0.3754539787769317,0.3754539787769317,1.0,1.0,-3.467459917068481,0.974197268486023,2.493262529373169,0.1865376234054565,0.912967085838318,0.912967085838318,0.0,185.892318725586,164.0,58884.37890625,0.0,3437.032470703125,1.0,279.1410827636719,283.0666809082031,295.8229064941406,299.57208251953125,293.1499938964844,293.1499938964844,278.8500061035156,33637.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274473190307616,1.0,0.0,0.0,3.581587553024292,3.5816104412078857,8.559422326470667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.4423828125,0.0,1441.0377197265625,1895.4371337890625,0.0,3657.721435546875,0.8881447911262512,1.0,0.0,3.0,1.0,0.0
18106140,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9062128663063048,0.4901981949806213,0.4430258572101593,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9990000128746032,0.7466904520988464,0.6253001689910889,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.874201774597168,0.441604346036911,0.3102669417858124,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8496285676956177,0.4041501581668854,0.3853393197059631,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7171961665153503,0.2373012602329254,1.0831706523895264,284.89892578125,284.95001220703125,300.6499938964844,292.82763671875,298.1837158203125,297.224365234375,284.8992614746094,1.0,0.639772355556488,0.3748975992202759,0.3748975992202759,1.0,1.0,-3.419140338897705,0.9561529159545898,2.4629874229431152,0.1888927817344665,0.822555661201477,0.822555661201477,0.0,181.0614318847656,167.0,58772.1953125,0.0,3335.522216796875,1.0,278.8587646484375,282.9630432128906,295.84344482421875,299.6686706542969,293.1499938964844,293.1499938964844,279.1499938964844,39525.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344393014907836,1.0,0.0,0.0,3.422208309173584,3.4222307205200195,7.814589935151162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.0126953125,0.0,1318.9307861328125,1895.4371337890625,0.0,3721.763671875,0.8577023148536682,1.0,0.0,3.0,1.0,0.0
18106200,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9062128663063048,0.4901981949806213,0.4430258572101593,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9990000128746032,0.7466904520988464,0.6253001689910889,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.874201774597168,0.441604346036911,0.3102669417858124,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8496285676956177,0.4041501581668854,0.3853393197059631,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7171961665153503,0.2373012602329254,1.0831706523895264,284.89892578125,284.95001220703125,300.6499938964844,292.82763671875,298.1837158203125,297.224365234375,284.8992614746094,1.0,0.639772355556488,0.3748975992202759,0.3748975992202759,1.0,1.0,-3.419140338897705,0.9561529159545898,2.4629874229431152,0.1888927817344665,0.822555661201477,0.822555661201477,0.0,181.0614318847656,167.0,58772.1953125,0.0,3335.522216796875,1.0,278.8587646484375,282.9630432128906,295.84344482421875,299.6686706542969,293.1499938964844,293.1499938964844,279.1499938964844,39525.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344393014907836,1.0,0.0,0.0,3.422208309173584,3.4222307205200195,7.814589935151162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.0126953125,0.0,1318.9307861328125,1895.4371337890625,0.0,3721.763671875,0.8577023148536682,1.0,0.0,3.0,1.0,0.0
18106260,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.913768231868744,0.4900976121425628,0.4425047039985657,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9990000128746032,0.8113068342208862,0.6106671690940857,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8830978870391846,0.4447834491729736,0.3121736049652099,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8567230105400085,0.4053351581096649,0.386090487241745,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7230810523033142,0.2381671816110611,1.0855635404586792,284.98297119140625,284.95001220703125,300.6714172363281,292.8111877441406,298.1967468261719,297.2358093261719,284.982421875,1.0,0.6356945037841797,0.3747017383575439,0.3747017383575439,1.0,1.0,-3.406956434249878,0.9515410661697388,2.4554152488708496,0.1866822838783264,0.8928807377815247,0.8928807377815247,0.0,175.65927124023438,170.0,57853.953125,0.0,3276.010009765625,1.0,279.1405334472656,283.0702209472656,295.7806701660156,299.4714660644531,293.1499938964844,293.1499938964844,279.45001220703125,34128.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246187210083008,1.0,0.0,0.0,3.5189361572265625,3.518958806991577,8.262588266916282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.0869140625,0.0,1378.681884765625,1895.4371337890625,0.0,3631.720458984375,0.8745460510253906,1.0,0.0,3.0,1.0,0.0
18106320,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.913768231868744,0.4900976121425628,0.4425047039985657,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9990000128746032,0.8113068342208862,0.6106671690940857,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8830978870391846,0.4447834491729736,0.3121736049652099,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8567230105400085,0.4053351581096649,0.386090487241745,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.7230810523033142,0.2381671816110611,1.0855635404586792,284.98297119140625,284.95001220703125,300.6714172363281,292.8111877441406,298.1967468261719,297.2358093261719,284.982421875,1.0,0.6356945037841797,0.3747017383575439,0.3747017383575439,1.0,1.0,-3.406956434249878,0.9515410661697388,2.4554152488708496,0.1866822838783264,0.8928807377815247,0.8928807377815247,0.0,175.65927124023438,170.0,57853.953125,0.0,3276.010009765625,1.0,279.1405334472656,283.0702209472656,295.7806701660156,299.4714660644531,293.1499938964844,293.1499938964844,279.45001220703125,34128.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246187210083008,1.0,0.0,0.0,3.5189361572265625,3.518958806991577,8.262588266916282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.0869140625,0.0,1378.681884765625,1895.4371337890625,0.0,3631.720458984375,0.8745460510253906,1.0,0.0,3.0,1.0,0.0
18106380,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.9184499382972716,0.4902389049530029,0.4425117373466491,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.9990000128746032,0.8792088031768799,0.6025596261024475,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8893728256225586,0.4482486844062805,0.3144704699516296,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8613814115524292,0.4067702293395996,0.3873002529144287,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.726912796497345,0.239192709326744,1.0895708799362185,285.0403747558594,284.95001220703125,300.6928100585937,292.7947692871094,298.2162780761719,297.2554931640625,285.0379333496094,1.0,0.634320080280304,0.3745059072971344,0.3745059072971344,1.0,1.0,-3.406240940093994,0.95072603225708,2.455514907836914,0.1859311163425445,0.9924317598342896,0.9924317598342896,0.0,172.99063110351562,173.0,57397.79296875,0.0,3258.865478515625,1.0,279.44122314453125,283.1474609375,295.772705078125,299.4148864746094,293.1499938964844,293.1499938964844,279.1499938964844,31372.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175467491149902,1.0,0.0,0.0,3.705465793609619,3.705489635467529,9.161760203824088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.7392578125,0.0,1560.6104736328125,1895.4371337890625,0.0,3566.50146484375,0.914419174194336,1.0,0.0,3.0,1.0,0.0
18106440,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.9184499382972716,0.4902389049530029,0.4425117373466491,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.9990000128746032,0.8792088031768799,0.6025596261024475,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8893728256225586,0.4482486844062805,0.3144704699516296,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8613814115524292,0.4067702293395996,0.3873002529144287,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.726912796497345,0.239192709326744,1.0895708799362185,285.0403747558594,284.95001220703125,300.6928100585937,292.7947692871094,298.2162780761719,297.2554931640625,285.0379333496094,1.0,0.634320080280304,0.3745059072971344,0.3745059072971344,1.0,1.0,-3.406240940093994,0.95072603225708,2.455514907836914,0.1859311163425445,0.9924317598342896,0.9924317598342896,0.0,172.99063110351562,173.0,57397.79296875,0.0,3258.865478515625,1.0,279.44122314453125,283.1474609375,295.772705078125,299.4148864746094,293.1499938964844,293.1499938964844,279.1499938964844,31372.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175467491149902,1.0,0.0,0.0,3.705465793609619,3.705489635467529,9.161760203824088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.7392578125,0.0,1560.6104736328125,1895.4371337890625,0.0,3566.50146484375,0.914419174194336,1.0,0.0,3.0,1.0,0.0
18106500,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9192205667495728,0.4895700812339782,0.4422551989555359,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9990000128746032,0.9036675095558168,0.6009015440940857,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8912147283554077,0.4494726657867431,0.3155025839805603,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8625243902206421,0.4070689082145691,0.3877859711647033,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7278820872306824,0.2394445091485977,1.0912744998931885,284.8883972167969,284.95001220703125,300.7034606933594,292.7865905761719,298.222412109375,297.2602844238281,284.88360595703125,1.0,0.6343227624893188,0.3744080066680908,0.3744080066680908,1.0,1.0,-3.40781307220459,0.9509496688842772,2.4568634033203125,0.1858218759298324,0.896714985370636,0.896714985370636,0.0,172.52818298339844,173.0,58538.1796875,0.0,3259.77294921875,1.0,279.1958923339844,282.9754333496094,295.82965087890625,299.6532592773437,293.1499938964844,293.1499938964844,279.1499938964844,35335.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253631830215454,1.0,0.0,0.0,3.712788343429565,3.712812900543213,9.198005841426492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.609375,0.0,1599.0919189453125,1895.4371337890625,0.0,3638.568603515625,0.9169214963912964,1.0,0.0,3.0,1.0,0.0
18106560,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9184312224388124,0.4886577725410461,0.4414677023887634,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9990000128746032,0.92117178440094,0.6011698246002197,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8917885422706604,0.4504953920841217,0.3162360489368438,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8624923229217529,0.4071469306945801,0.3879155218601227,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7279087901115417,0.2395254373550415,1.0918914079666138,284.8924255371094,284.95001220703125,300.714111328125,292.7784423828125,298.2254333496094,297.2610168457031,284.89404296875,1.0,0.6345797181129456,0.3742140829563141,0.3742140829563141,1.0,1.0,-3.408968210220337,0.9507678747177124,2.458200216293335,0.1853938102722168,0.8774471879005432,0.8774471879005432,0.0,172.66668701171875,191.0,58323.44140625,0.0,3263.226806640625,1.0,279.1571655273437,282.98077392578125,295.8146667480469,299.5970764160156,293.1499938964844,293.1499938964844,279.45001220703125,37836.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289951324462892,1.0,0.0,0.0,3.643900871276856,3.643925189971924,8.859850595399621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.1591796875,0.0,1540.114013671875,1895.4371337890625,0.0,3671.92724609375,0.9051727056503296,1.0,0.0,3.0,1.0,0.0
18106620,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9104257225990297,0.4885027706623077,0.4411028325557709,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9990000128746032,0.9499318599700928,0.6147165298461914,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8870715498924255,0.4537633061408996,0.3183979988098144,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8568754196166992,0.4082351624965668,0.3888620734214782,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7235752940177917,0.2402345240116119,1.0951634645462036,285.0150146484375,284.95001220703125,300.7353210449219,292.7622985839844,298.23614501953125,297.2677001953125,285.0147705078125,1.0,0.6410779356956482,0.373826265335083,0.373826265335083,1.0,1.0,-3.43245816230774,0.9573397636413574,2.475118398666382,0.1862882375717163,0.9832372665405272,0.9832372665405272,0.0,178.1017608642578,209.0,57865.1875,0.0,3349.22216796875,1.0,279.4423522949219,283.1148376464844,295.7489624023437,299.4283447265625,293.1499938964844,293.1499938964844,279.1499938964844,32966.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225476980209352,1.0,0.0,0.0,3.766594648361206,3.7666192054748535,9.466535288993328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.8994140625,0.0,1643.3709716796875,1895.4371337890625,0.0,3612.6513671875,0.9295073747634888,1.0,0.0,3.0,1.0,0.0
18106680,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9104257225990297,0.4885027706623077,0.4411028325557709,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9990000128746032,0.9499318599700928,0.6147165298461914,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8870715498924255,0.4537633061408996,0.3183979988098144,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8568754196166992,0.4082351624965668,0.3888620734214782,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7235752940177917,0.2402345240116119,1.0951634645462036,285.0150146484375,284.95001220703125,300.7353210449219,292.7622985839844,298.23614501953125,297.2677001953125,285.0147705078125,1.0,0.6410779356956482,0.373826265335083,0.373826265335083,1.0,1.0,-3.43245816230774,0.9573397636413574,2.475118398666382,0.1862882375717163,0.9832372665405272,0.9832372665405272,0.0,178.1017608642578,209.0,57865.1875,0.0,3349.22216796875,1.0,279.4423522949219,283.1148376464844,295.7489624023437,299.4283447265625,293.1499938964844,293.1499938964844,279.1499938964844,32966.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225476980209352,1.0,0.0,0.0,3.766594648361206,3.7666192054748535,9.466535288993328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.8994140625,0.0,1643.3709716796875,1895.4371337890625,0.0,3612.6513671875,0.9295073747634888,1.0,0.0,3.0,1.0,0.0
18106740,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8974283933639526,0.4871979653835296,0.4405669271945953,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9990000128746032,0.9353283643722534,0.6395609378814697,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8771764039993286,0.4562548398971557,0.320543497800827,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8466477990150452,0.4086945652961731,0.3898321986198425,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7152817249298096,0.2405292242765426,1.0987523794174194,284.90777587890625,284.95001220703125,300.75634765625,292.74639892578125,298.23175048828125,297.2527160644531,284.9100952148437,1.0,0.6514372229576111,0.3734384477138519,0.3734384477138519,1.0,1.0,-3.4697506427764893,0.9683881402015686,2.501362562179565,0.1889164447784423,0.8941794037818909,0.8941794037818909,0.0,188.12075805664065,212.0,59226.8125,0.0,3496.181884765625,1.0,279.1564025878906,282.9779968261719,295.78387451171875,299.6114807128906,293.1499938964844,293.1499938964844,279.45001220703125,37714.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337186813354492,1.0,0.0,0.0,3.701832056045532,3.701856851577759,9.143799388766638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.28662109375,0.0,1604.6119384765625,1895.4371337890625,0.0,3715.178955078125,0.9182288646697998,1.0,0.0,3.0,1.0,0.0
18106800,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8974283933639526,0.4871979653835296,0.4405669271945953,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9990000128746032,0.9353283643722534,0.6395609378814697,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8771764039993286,0.4562548398971557,0.320543497800827,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8466477990150452,0.4086945652961731,0.3898321986198425,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7152817249298096,0.2405292242765426,1.0987523794174194,284.90777587890625,284.95001220703125,300.75634765625,292.74639892578125,298.23175048828125,297.2527160644531,284.9100952148437,1.0,0.6514372229576111,0.3734384477138519,0.3734384477138519,1.0,1.0,-3.4697506427764893,0.9683881402015686,2.501362562179565,0.1889164447784423,0.8941794037818909,0.8941794037818909,0.0,188.12075805664065,212.0,59226.8125,0.0,3496.181884765625,1.0,279.1564025878906,282.9779968261719,295.78387451171875,299.6114807128906,293.1499938964844,293.1499938964844,279.45001220703125,37714.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337186813354492,1.0,0.0,0.0,3.701832056045532,3.701856851577759,9.143799388766638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.28662109375,0.0,1604.6119384765625,1895.4371337890625,0.0,3715.178955078125,0.9182288646697998,1.0,0.0,3.0,1.0,0.0
18106860,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8885947465896606,0.4871447682380676,0.4404149949550628,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9990000128746032,0.90649676322937,0.6580316424369812,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8709210157394409,0.4596624672412872,0.3228857815265655,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8397676944732666,0.4098031222820282,0.3909037709236145,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.7091994285583496,0.2411420494318008,1.1020588874816897,285.0383605957031,284.95001220703125,300.7771911621094,292.7308959960937,298.2293395996094,297.2431640625,285.0378723144531,1.0,0.6591399908065796,0.372498869895935,0.372498869895935,1.0,1.0,-3.4998841285705566,0.9754109978675842,2.524473190307617,0.1894042193889618,1.0,1.0,0.0,195.9214324951172,215.0,58889.03125,0.0,3615.317626953125,1.0,279.4436950683594,283.11871337890625,295.72283935546875,299.4647521972656,293.1499938964844,293.1499938964844,279.1499938964844,33034.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285430312156676,1.0,0.0,0.0,3.83071517944336,3.830740451812744,9.791584716367652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.9296875,0.0,1720.3818359375,1895.4371337890625,0.0,3667.779052734375,0.9436200261116028,1.0,0.0,3.0,1.0,0.0
18106920,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8885947465896606,0.4871447682380676,0.4404149949550628,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9990000128746032,0.90649676322937,0.6580316424369812,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8709210157394409,0.4596624672412872,0.3228857815265655,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8397676944732666,0.4098031222820282,0.3909037709236145,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.7091994285583496,0.2411420494318008,1.1020588874816897,285.0383605957031,284.95001220703125,300.7771911621094,292.7308959960937,298.2293395996094,297.2431640625,285.0378723144531,1.0,0.6591399908065796,0.372498869895935,0.372498869895935,1.0,1.0,-3.4998841285705566,0.9754109978675842,2.524473190307617,0.1894042193889618,1.0,1.0,0.0,195.9214324951172,215.0,58889.03125,0.0,3615.317626953125,1.0,279.4436950683594,283.11871337890625,295.72283935546875,299.4647521972656,293.1499938964844,293.1499938964844,279.1499938964844,33034.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285430312156676,1.0,0.0,0.0,3.83071517944336,3.830740451812744,9.791584716367652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.9296875,0.0,1720.3818359375,1895.4371337890625,0.0,3667.779052734375,0.9436200261116028,1.0,0.0,3.0,1.0,0.0
18106980,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8826027512550354,0.485963225364685,0.4399417042732239,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9990000128746032,0.8684224486351013,0.6704598069190979,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8670931458473206,0.4617408514022827,0.3246883451938629,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.835346519947052,0.4101178348064422,0.3916388154029846,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7050783038139343,0.2412925362586975,1.1043740510940552,284.89910888671875,284.95001220703125,300.7945251464844,292.7182006835937,298.2248840332031,297.2323608398437,284.9005432128906,1.0,0.6644498705863953,0.3717096447944641,0.3717096447944641,1.0,1.0,-3.520111560821533,0.9795693159103394,2.5405423641204834,0.1891883611679077,0.9164603352546692,0.9164603352546692,0.0,201.27833557128903,215.0,60279.30078125,0.0,3697.088623046875,1.0,279.162109375,282.9545593261719,295.76519775390625,299.6700439453125,293.1499938964844,293.1499938964844,279.1499938964844,37265.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396941661834716,1.0,0.0,0.0,3.7979736328125,3.797999382019043,9.62492094913614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.3251953125,0.0,1713.96630859375,1895.4371337890625,0.0,3769.66357421875,0.9389612078666688,1.0,0.0,3.0,1.0,0.0
18107040,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8814156651496887,0.4857231676578522,0.4397252202033996,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9990000128746032,0.8604313135147095,0.672780454158783,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.866334080696106,0.4621209502220154,0.324958473443985,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8344802260398865,0.4101500213146209,0.3916907906532287,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7042545676231384,0.2412924170494079,1.1045268774032593,284.9060363769531,284.95001220703125,300.7978210449219,292.7158203125,298.2242126464844,297.2305908203125,284.9073486328125,1.0,0.6653422713279724,0.3715592920780182,0.3715592920780182,1.0,1.0,-3.5232150554656982,0.980114996433258,2.543100118637085,0.1890556663274765,0.9158440232276917,0.9158440232276917,0.0,202.25650024414065,218.0,60291.2109375,0.0,3710.653076171875,1.0,279.1567687988281,282.9596862792969,295.7564697265625,299.6535949707031,293.1499938964844,293.1499938964844,278.8500061035156,37311.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940474271774292,1.0,0.0,0.0,3.78789496421814,3.787920475006104,9.573905117576942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.6357421875,0.0,1702.2462158203125,1895.4371337890625,0.0,3776.756591796875,0.9370489120483398,1.0,0.0,3.0,1.0,0.0
18107100,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.8779788613319397,0.4848143756389618,0.4390859603881836,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.9990000128746032,0.8330687880516052,0.6795631051063538,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.8642039895057678,0.4631854593753814,0.3258164227008819,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236999511719,0.8319758772850037,0.4101369678974151,0.3918417692184448,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.823486328125,0.7018365263938904,0.2412002384662628,1.1048498153686523,284.8238830566406,284.95001220703125,300.8080444335937,292.70849609375,298.2219543457031,297.2250061035156,284.8270874023437,1.0,0.6679441332817078,0.3710895180702209,0.3710895180702209,1.0,1.0,-3.532210350036621,0.981586217880249,2.550624132156372,0.1885703206062317,0.8316299319267273,0.8316299319267273,0.0,205.12974548339844,218.0,60930.4140625,0.0,3750.324951171875,1.0,278.8981628417969,282.8584899902344,295.76641845703125,299.7821044921875,293.1499938964844,293.1499938964844,278.8500061035156,41931.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472736716270448,1.0,0.0,0.0,3.673656702041626,3.67368221282959,9.005139531836903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.0283203125,0.0,1604.317626953125,1895.4371337890625,0.0,3838.3681640625,0.9125442504882812,1.0,0.0,3.0,1.0,0.0
18107160,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8747841715812683,0.4841578304767608,0.4384074807167053,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9990000128746032,0.8072143197059631,0.6858523488044739,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8622927069664001,0.4644301533699035,0.3266437649726867,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8296540379524231,0.4102359414100647,0.3919293284416199,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.6995403170585632,0.2411368936300277,1.104803442955017,284.8877868652344,284.95001220703125,300.81817626953125,292.7012939453125,298.2213134765625,297.22174072265625,284.8900451660156,1.0,0.6702843904495239,0.3706051409244537,0.3706051409244537,1.0,1.0,-3.540005207061768,0.9826197624206544,2.5573854446411133,0.1878882497549057,0.8439988493919373,0.8439988493919373,0.0,207.7901763916016,221.0,60665.7265625,0.0,3785.890380859375,1.0,278.8577880859375,282.912353515625,295.7275695800781,299.6676330566406,293.1499938964844,293.1499938964844,279.1499938964844,40532.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484148621559144,1.0,0.0,0.0,3.573432207107544,3.573456287384033,8.520486858287768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.93359375,0.0,1482.841796875,1895.4371337890625,0.0,3848.67041015625,0.8923962116241455,1.0,0.0,3.0,1.0,0.0
18107220,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8707811236381531,0.4841905534267425,0.4382914304733276,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9990000128746032,0.7723158597946167,0.6950626373291016,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8605706691741943,0.4679945111274719,0.3290335834026336,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8268449902534485,0.4113351106643677,0.392878919839859,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6966540217399597,0.2415619939565658,1.106674075126648,285.0054931640625,284.95001220703125,300.8382263183594,292.6874389648437,298.2276611328125,297.2259521484375,285.0052490234375,1.0,0.6746256947517395,0.3696363866329193,0.3696363866329193,1.0,1.0,-3.5572094917297363,0.9851845502853394,2.5720248222351074,0.1865983009338379,0.942985773086548,0.942985773086548,0.0,211.9929962158203,209.0,60130.3046875,0.0,3854.7666015625,1.0,279.1418151855469,283.0437316894531,295.6644287109375,299.4869689941406,293.1499938964844,293.1499938964844,278.8500061035156,33716.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397984147071838,1.0,0.0,0.0,3.6835572719573975,3.683581352233887,9.053742928699648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.8076171875,0.0,1553.5821533203125,1895.4371337890625,0.0,3770.611572265625,0.9114088416099548,1.0,0.0,3.0,1.0,0.0
18107280,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8707811236381531,0.4841905534267425,0.4382914304733276,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9990000128746032,0.7723158597946167,0.6950626373291016,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8605706691741943,0.4679945111274719,0.3290335834026336,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8268449902534485,0.4113351106643677,0.392878919839859,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6966540217399597,0.2415619939565658,1.106674075126648,285.0054931640625,284.95001220703125,300.8382263183594,292.6874389648437,298.2276611328125,297.2259521484375,285.0052490234375,1.0,0.6746256947517395,0.3696363866329193,0.3696363866329193,1.0,1.0,-3.5572094917297363,0.9851845502853394,2.5720248222351074,0.1865983009338379,0.942985773086548,0.942985773086548,0.0,211.9929962158203,209.0,60130.3046875,0.0,3854.7666015625,1.0,279.1418151855469,283.0437316894531,295.6644287109375,299.4869689941406,293.1499938964844,293.1499938964844,278.8500061035156,33716.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397984147071838,1.0,0.0,0.0,3.6835572719573975,3.683581352233887,9.053742928699648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.8076171875,0.0,1553.5821533203125,1895.4371337890625,0.0,3770.611572265625,0.9114088416099548,1.0,0.0,3.0,1.0,0.0
18107340,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8713589906692505,0.482854425907135,0.4373796284198761,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9990000128746032,0.7380019426345825,0.6922496557235718,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8634170293807983,0.4705957472324371,0.3309894800186157,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.82822185754776,0.4116931557655334,0.3933908343315124,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6977414488792419,0.2415354400873184,1.10704505443573,284.9067687988281,284.95001220703125,300.8579406738281,292.6742858886719,298.2280578613281,297.22332763671875,284.90771484375,1.0,0.6734957695007324,0.3686676323413849,0.3686676323413849,1.0,1.0,-3.5561788082122803,0.9818196892738342,2.574359178543091,0.1839120835065841,0.8564847707748413,0.8564847707748413,0.0,210.92742919921875,197.0,60754.3125,0.0,3845.671142578125,1.0,278.85748291015625,282.9230651855469,295.6972961425781,299.6337280273437,293.1499938964844,293.1499938964844,279.1499938964844,38709.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948152482509613,1.0,0.0,0.0,3.5707240104675293,3.5707476139068604,8.507576012561913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.2392578125,0.0,1466.5780029296875,1895.4371337890625,0.0,3846.302978515625,0.8899232745170593,1.0,0.0,3.0,1.0,0.0
18107400,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8713589906692505,0.482854425907135,0.4373796284198761,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9990000128746032,0.7380019426345825,0.6922496557235718,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8634170293807983,0.4705957472324371,0.3309894800186157,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.82822185754776,0.4116931557655334,0.3933908343315124,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6977414488792419,0.2415354400873184,1.10704505443573,284.9067687988281,284.95001220703125,300.8579406738281,292.6742858886719,298.2280578613281,297.22332763671875,284.90771484375,1.0,0.6734957695007324,0.3686676323413849,0.3686676323413849,1.0,1.0,-3.5561788082122803,0.9818196892738342,2.574359178543091,0.1839120835065841,0.8564847707748413,0.8564847707748413,0.0,210.92742919921875,197.0,60754.3125,0.0,3845.671142578125,1.0,278.85748291015625,282.9230651855469,295.6972961425781,299.6337280273437,293.1499938964844,293.1499938964844,279.1499938964844,38709.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948152482509613,1.0,0.0,0.0,3.5707240104675293,3.5707476139068604,8.507576012561913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.2392578125,0.0,1466.5780029296875,1895.4371337890625,0.0,3846.302978515625,0.8899232745170593,1.0,0.0,3.0,1.0,0.0
