time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107460,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8763025403022766,0.4825898706912994,0.4367177486419678,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9990000128746032,0.7373308539390564,0.6797174215316772,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8705265522003174,0.4740362167358398,0.3330773115158081,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8332880735397339,0.4126318395137787,0.3939193189144134,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7023043036460876,0.241901233792305,1.107184886932373,284.99517822265625,284.95001220703125,300.87725830078125,292.6619873046875,298.2333068847656,297.2272033691406,284.99371337890625,1.0,0.6690788269042969,0.3679567575454712,0.3679567575454712,1.0,1.0,-3.543630123138428,0.9755356907844543,2.568094491958618,0.180552065372467,0.937860071659088,0.937860071659088,0.0,205.74966430664065,185.0,59862.421875,0.0,3782.665283203125,1.0,279.14178466796875,283.034423828125,295.6396179199219,299.4535522460937,293.1499938964844,293.1499938964844,278.8500061035156,33732.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401364326477052,1.0,0.0,0.0,3.67685866355896,3.67688250541687,9.020844231599768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.3681640625,0.0,1546.161865234375,1895.4371337890625,0.0,3773.685546875,0.909699022769928,1.0,0.0,3.0,1.0,0.0
18107520,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8763025403022766,0.4825898706912994,0.4367177486419678,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9990000128746032,0.7373308539390564,0.6797174215316772,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8705265522003174,0.4740362167358398,0.3330773115158081,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8332880735397339,0.4126318395137787,0.3939193189144134,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7023043036460876,0.241901233792305,1.107184886932373,284.99517822265625,284.95001220703125,300.87725830078125,292.6619873046875,298.2333068847656,297.2272033691406,284.99371337890625,1.0,0.6690788269042969,0.3679567575454712,0.3679567575454712,1.0,1.0,-3.543630123138428,0.9755356907844543,2.568094491958618,0.180552065372467,0.937860071659088,0.937860071659088,0.0,205.74966430664065,185.0,59862.421875,0.0,3782.665283203125,1.0,279.14178466796875,283.034423828125,295.6396179199219,299.4535522460937,293.1499938964844,293.1499938964844,278.8500061035156,33732.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401364326477052,1.0,0.0,0.0,3.67685866355896,3.67688250541687,9.020844231599768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.3681640625,0.0,1546.161865234375,1895.4371337890625,0.0,3773.685546875,0.909699022769928,1.0,0.0,3.0,1.0,0.0
18107580,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8833571672439575,0.4811739325523376,0.4354684054851532,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9990000128746032,0.7510431408882141,0.6619833111763,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8799307942390442,0.4766650795936584,0.3348574936389923,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8403388261795044,0.4128968715667724,0.3941006958484649,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7087783217430115,0.2419770807027816,1.1067839860916138,284.89666748046875,284.95001220703125,300.89617919921875,292.6506042480469,298.2331848144531,297.22442626953125,284.8971862792969,1.0,0.6624817848205566,0.3672458827495575,0.3672458827495575,1.0,1.0,-3.52268385887146,0.9665787816047668,2.556105136871338,0.1764514595270156,0.8428308963775635,0.8428308963775635,0.0,198.4228973388672,173.0,60068.8203125,0.0,3686.32861328125,1.0,278.85821533203125,282.92138671875,295.6663513183594,299.56597900390625,293.1499938964844,293.1499938964844,279.1499938964844,39311.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470871686935424,1.0,0.0,0.0,3.532785415649414,3.532809019088745,8.327752993864124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.40234375,0.0,1430.6102294921875,1895.4371337890625,0.0,3836.68359375,0.88197922706604,1.0,0.0,3.0,1.0,0.0
18107640,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8833571672439575,0.4811739325523376,0.4354684054851532,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9990000128746032,0.7510431408882141,0.6619833111763,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8799307942390442,0.4766650795936584,0.3348574936389923,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8403388261795044,0.4128968715667724,0.3941006958484649,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7087783217430115,0.2419770807027816,1.1067839860916138,284.89666748046875,284.95001220703125,300.89617919921875,292.6506042480469,298.2331848144531,297.22442626953125,284.8971862792969,1.0,0.6624817848205566,0.3672458827495575,0.3672458827495575,1.0,1.0,-3.52268385887146,0.9665787816047668,2.556105136871338,0.1764514595270156,0.8428308963775635,0.8428308963775635,0.0,198.4228973388672,173.0,60068.8203125,0.0,3686.32861328125,1.0,278.85821533203125,282.92138671875,295.6663513183594,299.56597900390625,293.1499938964844,293.1499938964844,279.1499938964844,39311.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470871686935424,1.0,0.0,0.0,3.532785415649414,3.532809019088745,8.327752993864124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.40234375,0.0,1430.6102294921875,1895.4371337890625,0.0,3836.68359375,0.88197922706604,1.0,0.0,3.0,1.0,0.0
18107700,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8878864049911499,0.4810172021389007,0.4349111318588257,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9990000128746032,0.7706958651542664,0.651322603225708,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8856562972068787,0.4784105122089386,0.3357878625392914,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8447192311286926,0.4133098125457763,0.3941724002361297,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7126637101173401,0.2422094643115997,1.1065748929977417,284.9998779296875,284.95001220703125,300.90545654296875,292.6452941894531,298.235595703125,297.2266540527344,284.9999694824219,1.0,0.6585826873779297,0.3668904304504394,0.3668904304504394,1.0,1.0,-3.510143280029297,0.9614425897598268,2.54870080947876,0.1741298288106918,0.9117509126663208,0.9117509126663208,0.0,194.09913635253903,173.0,59094.98046875,0.0,3629.543212890625,1.0,279.0987548828125,283.048583984375,295.60699462890625,299.3389892578125,293.1499938964844,293.1499938964844,279.1499938964844,34692.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403361678123474,1.0,0.0,0.0,3.571225643157959,3.571248769760132,8.509967415193387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.900390625,0.0,1437.7113037109375,1895.4371337890625,0.0,3775.5009765625,0.888346791267395,1.0,0.0,3.0,1.0,0.0
18107760,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.8935345411300659,0.4809607863426208,0.4347197711467743,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.9990000128746032,0.7980782389640808,0.6391111612319946,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.8924745321273804,0.4802632927894592,0.3369484841823578,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8500657081604004,0.4138238728046417,0.3944800496101379,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.7172126173973083,0.2425480037927627,1.1071736812591553,284.9813842773437,284.95001220703125,300.91461181640625,292.6402282714844,298.240234375,297.2309265136719,284.9799194335937,1.0,0.6544492840766907,0.3668053150177002,0.3668053150177002,1.0,1.0,-3.497711658477783,0.957121968269348,2.540589570999145,0.1726137399673462,0.913240909576416,0.913240909576416,0.0,189.3134307861328,176.0,58960.07421875,0.0,3570.63232421875,1.0,279.1422119140625,283.0360412597656,295.6086120605469,299.3692626953125,293.1499938964844,293.1499938964844,278.8500061035156,34245.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372692704200744,1.0,0.0,0.0,3.6202900409698486,3.6203134059906006,8.745407171772968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9052.8388671875,0.0,1487.3411865234375,1895.4371337890625,0.0,3747.5859375,0.897121787071228,1.0,0.0,3.0,1.0,0.0
18107820,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8990946412086487,0.4797649979591369,0.4337012469768524,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9990000128746032,0.8498859405517578,0.6262052059173584,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9005935788154602,0.4831820726394653,0.3389622271060943,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.85594242811203,0.4142015874385834,0.3948116302490234,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7220711708068848,0.2428688555955886,1.1082113981246948,284.9029541015625,284.95001220703125,300.9325866699219,292.6310119628906,298.2471923828125,297.23541259765625,284.90350341796875,1.0,0.6505686044692993,0.3666350841522217,0.3666350841522217,1.0,1.0,-3.4850106239318848,0.9525184035301208,2.532492160797119,0.1706147193908691,0.830160915851593,0.830160915851593,0.0,184.3490600585937,179.0,59135.45703125,0.0,3510.426513671875,1.0,278.8585510253906,282.9434509277344,295.64019775390625,299.4766540527344,293.1499938964844,293.1499938964844,279.1499938964844,39458.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427839517593384,1.0,0.0,0.0,3.459671974182129,3.459694623947144,7.986621994859888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.97509765625,0.0,1356.078125,1895.4371337890625,0.0,3797.727783203125,0.8658908009529114,1.0,0.0,3.0,1.0,0.0
18107880,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8990946412086487,0.4797649979591369,0.4337012469768524,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9990000128746032,0.8498859405517578,0.6262052059173584,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9005935788154602,0.4831820726394653,0.3389622271060943,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.85594242811203,0.4142015874385834,0.3948116302490234,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7220711708068848,0.2428688555955886,1.1082113981246948,284.9029541015625,284.95001220703125,300.9325866699219,292.6310119628906,298.2471923828125,297.23541259765625,284.90350341796875,1.0,0.6505686044692993,0.3666350841522217,0.3666350841522217,1.0,1.0,-3.4850106239318848,0.9525184035301208,2.532492160797119,0.1706147193908691,0.830160915851593,0.830160915851593,0.0,184.3490600585937,179.0,59135.45703125,0.0,3510.426513671875,1.0,278.8585510253906,282.9434509277344,295.64019775390625,299.4766540527344,293.1499938964844,293.1499938964844,279.1499938964844,39458.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427839517593384,1.0,0.0,0.0,3.459671974182129,3.459694623947144,7.986621994859888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.97509765625,0.0,1356.078125,1895.4371337890625,0.0,3797.727783203125,0.8658908009529114,1.0,0.0,3.0,1.0,0.0
18107940,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9022009372711182,0.4797041118144989,0.4333344101905823,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9990000128746032,0.9058375358581544,0.6194272041320801,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9062786102294922,0.4870252609252929,0.3414085507392883,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.859510600566864,0.4152296185493469,0.3955255448818207,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7249549031257629,0.2435406148433685,1.1103471517562866,284.9925842285156,284.95001220703125,300.95001220703125,292.6229858398437,298.2628173828125,297.2512512207031,284.9919738769531,1.0,0.6491808295249939,0.3664648532867431,0.3664648532867431,1.0,1.0,-3.482774019241333,0.9512820243835448,2.531491994857788,0.169745460152626,0.9088301062583924,0.9088301062583924,0.0,181.9803924560547,182.0,58410.78125,0.0,3490.991943359375,1.0,279.140869140625,283.0569152832031,295.5927124023437,299.3092956542969,293.1499938964844,293.1499938964844,278.8500061035156,33814.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331172108650208,1.0,0.0,0.0,3.565678358078003,3.5657010078430176,8.483549436277826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.162109375,0.0,1425.3924560546875,1895.4371337890625,0.0,3709.68017578125,0.8848567605018616,1.0,0.0,3.0,1.0,0.0
18108000,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9022009372711182,0.4797041118144989,0.4333344101905823,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9990000128746032,0.9058375358581544,0.6194272041320801,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9062786102294922,0.4870252609252929,0.3414085507392883,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.859510600566864,0.4152296185493469,0.3955255448818207,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7249549031257629,0.2435406148433685,1.1103471517562866,284.9925842285156,284.95001220703125,300.95001220703125,292.6229858398437,298.2628173828125,297.2512512207031,284.9919738769531,1.0,0.6491808295249939,0.3664648532867431,0.3664648532867431,1.0,1.0,-3.482774019241333,0.9512820243835448,2.531491994857788,0.169745460152626,0.9088301062583924,0.9088301062583924,0.0,181.9803924560547,182.0,58410.78125,0.0,3490.991943359375,1.0,279.140869140625,283.0569152832031,295.5927124023437,299.3092956542969,293.1499938964844,293.1499938964844,278.8500061035156,33814.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331172108650208,1.0,0.0,0.0,3.565678358078003,3.5657010078430176,8.483549436277826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.162109375,0.0,1425.3924560546875,1895.4371337890625,0.0,3709.68017578125,0.8848567605018616,1.0,0.0,3.0,1.0,0.0
18108060,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.902285099029541,0.4785460829734802,0.4325144290924072,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9990000128746032,0.94293212890625,0.6180872321128845,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9091278910636902,0.4900529980659485,0.3436302840709686,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8604922294616699,0.4156184792518616,0.396039754152298,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7257640361785889,0.243793785572052,1.1119439601898191,284.9122619628906,284.95001220703125,300.9665832519531,292.6153259277344,298.2710266113281,297.2574462890625,284.91265869140625,1.0,0.649432361125946,0.3661762475967407,0.3661762475967407,1.0,1.0,-3.4853854179382324,0.951249659061432,2.5341358184814453,0.1691178083419799,0.8327807784080505,0.8327807784080505,0.0,181.65538024902344,200.0,58952.04296875,0.0,3495.320556640625,1.0,278.8591003417969,282.9547119140625,295.6319274902344,299.45001220703125,293.1499938964844,293.1499938964844,279.1499938964844,38587.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401684403419496,1.0,0.0,0.0,3.440257787704468,3.440280199050904,7.897239129306399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.72900390625,0.0,1330.34814453125,1895.4371337890625,0.0,3773.976318359375,0.8610223531723022,1.0,0.0,3.0,1.0,0.0
18108120,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.902285099029541,0.4785460829734802,0.4325144290924072,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9990000128746032,0.94293212890625,0.6180872321128845,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9091278910636902,0.4900529980659485,0.3436302840709686,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8604922294616699,0.4156184792518616,0.396039754152298,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7257640361785889,0.243793785572052,1.1119439601898191,284.9122619628906,284.95001220703125,300.9665832519531,292.6153259277344,298.2710266113281,297.2574462890625,284.91265869140625,1.0,0.649432361125946,0.3661762475967407,0.3661762475967407,1.0,1.0,-3.4853854179382324,0.951249659061432,2.5341358184814453,0.1691178083419799,0.8327807784080505,0.8327807784080505,0.0,181.65538024902344,200.0,58952.04296875,0.0,3495.320556640625,1.0,278.8591003417969,282.9547119140625,295.6319274902344,299.45001220703125,293.1499938964844,293.1499938964844,279.1499938964844,38587.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401684403419496,1.0,0.0,0.0,3.440257787704468,3.440280199050904,7.897239129306399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.72900390625,0.0,1330.34814453125,1895.4371337890625,0.0,3773.976318359375,0.8610223531723022,1.0,0.0,3.0,1.0,0.0
18108180,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8963712453842163,0.4785068333148956,0.4323696494102478,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9990000128746032,0.966604709625244,0.62981778383255,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.905301034450531,0.4936770498752594,0.3460855484008789,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8558101058006287,0.4165650904178619,0.3969013392925262,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7220910787582397,0.2443719655275344,1.1147035360336304,285.00933837890625,284.95001220703125,300.9808044433594,292.6078186035156,298.2806701660156,297.2650756835937,285.0092468261719,1.0,0.6552396416664124,0.3659107685089111,0.3659107685089111,1.0,1.0,-3.506594181060791,0.957274854183197,2.5493195056915283,0.1699694097042083,0.9209774732589722,0.9209774732589722,0.0,186.51844787597656,200.0,58610.6171875,0.0,3575.56787109375,1.0,279.1378479003906,283.0687255859375,295.5841064453125,299.30059814453125,293.1499938964844,293.1499938964844,279.1499938964844,32986.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325520992279052,1.0,0.0,0.0,3.563547134399414,3.5635697841644287,8.47341198095819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.2900390625,0.0,1417.08349609375,1895.4371337890625,0.0,3704.51123046875,0.8837689161300659,1.0,0.0,3.0,1.0,0.0
18108240,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8956641554832458,0.4784909188747406,0.4323907196521759,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9990000128746032,0.9673522114753724,0.631296694278717,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9047701358795166,0.493985652923584,0.3463227748870849,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8552282452583313,0.4166460335254669,0.3970047831535339,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7216305136680603,0.2444230616092682,1.1150453090667725,285.0085144042969,284.95001220703125,300.98199462890625,292.6071472167969,298.2811279296875,297.26519775390625,285.0082702636719,1.0,0.655925989151001,0.3658876717090606,0.3658876717090606,1.0,1.0,-3.509218215942383,0.9580475687980652,2.551170825958252,0.1701388955116272,0.9235632419586182,0.9235632419586182,0.0,187.1371459960937,218.0,58669.88671875,0.0,3585.657470703125,1.0,279.14080810546875,283.0671081542969,295.587158203125,299.31072998046875,293.1499938964844,293.1499938964844,278.8500061035156,32989.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325690269470216,1.0,0.0,0.0,3.572193384170532,3.572216272354126,8.514580258633941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.40625,0.0,1426.2728271484375,1895.4371337890625,0.0,3704.66650390625,0.8857764601707458,1.0,0.0,3.0,1.0,0.0
18108300,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8903353810310364,0.4779551327228546,0.4323317408561706,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9990000128746032,0.9630118012428284,0.6422775983810425,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9006254076957703,0.4955708384513855,0.3476979434490204,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8508383631706238,0.4168873131275177,0.397553026676178,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7180959582328796,0.2445750683546066,1.1169474124908447,284.8965759277344,284.95001220703125,300.9892883300781,292.6028747558594,298.2800598144531,297.2604675292969,284.89617919921875,1.0,0.6607145667076111,0.3657433688640594,0.3657433688640594,1.0,1.0,-3.5269529819488525,0.9632991552352904,2.563653945922852,0.1713597476482391,0.8496032357215881,0.8496032357215881,0.0,191.6929473876953,218.0,59750.2890625,0.0,3656.46630859375,1.0,278.8998718261719,282.92755126953125,295.6405639648437,299.5361022949219,293.1499938964844,293.1499938964844,278.8500061035156,37069.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394339919090272,1.0,0.0,0.0,3.549410581588745,3.549433946609497,8.406317419940024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.376953125,0.0,1431.8890380859375,1895.4371337890625,0.0,3767.296875,0.881575345993042,1.0,0.0,3.0,1.0,0.0
18108360,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.8836482763290405,0.477308839559555,0.4319095909595489,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.9990000128746032,0.9477205276489258,0.6559398174285889,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8951563835144043,0.4970622062683105,0.3488554954528808,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.8453270196914673,0.4170100390911102,0.3978644609451294,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.7134552001953125,0.2446229308843612,1.1181488037109375,284.92529296875,284.95001220703125,300.99627685546875,292.5984802246094,298.2754821777344,297.2519226074219,284.92681884765625,1.0,0.6661902666091919,0.3653435409069061,0.3653435409069061,1.0,1.0,-3.5460867881774902,0.968245804309845,2.57784104347229,0.1719633340835571,0.8555182814598083,0.8555182814598083,0.0,197.3215484619141,221.0,59891.80859375,0.0,3737.93017578125,1.0,278.8581848144531,282.95050048828125,295.6307678222656,299.49676513671875,293.1499938964844,293.1499938964844,279.1499938964844,37528.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942646026611328,1.0,0.0,0.0,3.4972798824310303,3.497302770614624,8.161201776601956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.46484375,0.0,1380.7657470703125,1895.4371337890625,0.0,3796.4765625,0.8728547096252441,1.0,0.0,3.0,1.0,0.0
18108420,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8753525614738464,0.4771294593811035,0.4317547976970672,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9990000128746032,0.910780131816864,0.6741490364074707,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8891551494598389,0.5009499192237854,0.3515812158584595,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8386590480804443,0.4179048538208008,0.3987998366355896,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7074276804924011,0.2450937926769256,1.121005296707153,285.0211181640625,284.95001220703125,301.0094299316406,292.5892944335937,298.2728576660156,297.2449645996094,285.0202941894531,1.0,0.6737624406814575,0.3645438849925995,0.3645438849925995,1.0,1.0,-3.575662612915039,0.975197970867157,2.6004645824432373,0.1724683344364166,0.9556572437286376,0.9556572437286376,0.0,205.19256591796875,224.0,59822.63671875,0.0,3860.3828125,1.0,279.1413879394531,283.0574951171875,295.5835266113281,299.3786926269531,293.1499938964844,293.1499938964844,278.8500061035156,32404.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380255937576294,1.0,0.0,0.0,3.65278959274292,3.652812957763672,8.903127763915109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.6494140625,0.0,1509.354248046875,1895.4371337890625,0.0,3754.4765625,0.9034163355827332,1.0,0.0,3.0,1.0,0.0
18108480,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8753525614738464,0.4771294593811035,0.4317547976970672,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9990000128746032,0.910780131816864,0.6741490364074707,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8891551494598389,0.5009499192237854,0.3515812158584595,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8386590480804443,0.4179048538208008,0.3987998366355896,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7074276804924011,0.2450937926769256,1.121005296707153,285.0211181640625,284.95001220703125,301.0094299316406,292.5892944335937,298.2728576660156,297.2449645996094,285.0202941894531,1.0,0.6737624406814575,0.3645438849925995,0.3645438849925995,1.0,1.0,-3.575662612915039,0.975197970867157,2.6004645824432373,0.1724683344364166,0.9556572437286376,0.9556572437286376,0.0,205.19256591796875,224.0,59822.63671875,0.0,3860.3828125,1.0,279.1413879394531,283.0574951171875,295.5835266113281,299.3786926269531,293.1499938964844,293.1499938964844,278.8500061035156,32404.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380255937576294,1.0,0.0,0.0,3.65278959274292,3.652812957763672,8.903127763915109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.6494140625,0.0,1509.354248046875,1895.4371337890625,0.0,3754.4765625,0.9034163355827332,1.0,0.0,3.0,1.0,0.0
18108540,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8684764504432678,0.4757040739059448,0.4309718608856201,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9990000128746032,0.8571922779083252,0.6888752579689026,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.884617805480957,0.503859281539917,0.3539313375949859,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8333712220191956,0.4180494546890259,0.3993545174598694,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7024097442626953,0.2450560331344604,1.1225788593292236,284.9139404296875,284.95001220703125,301.0214233398437,292.5796813964844,298.2673034667969,297.2350158691406,284.914794921875,1.0,0.67978435754776,0.3637442290782928,0.3637442290782928,1.0,1.0,-3.597834825515747,0.9797478914260864,2.618086814880371,0.1721571385860443,0.8712323904037476,0.8712323904037476,0.0,211.61167907714844,227.0,60996.70703125,0.0,3956.61083984375,1.0,278.85809326171875,282.9183349609375,295.6179504394531,299.5590515136719,293.1499938964844,293.1499938964844,279.1499938964844,37435.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494445323944092,1.0,0.0,0.0,3.5902459621429443,3.5902695655822754,8.600856631346687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.7607421875,0.0,1478.26123046875,1895.4371337890625,0.0,3857.956787109375,0.8931848406791687,1.0,0.0,3.0,1.0,0.0
18108600,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8684764504432678,0.4757040739059448,0.4309718608856201,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9990000128746032,0.8571922779083252,0.6888752579689026,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.884617805480957,0.503859281539917,0.3539313375949859,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8333712220191956,0.4180494546890259,0.3993545174598694,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7024097442626953,0.2450560331344604,1.1225788593292236,284.9139404296875,284.95001220703125,301.0214233398437,292.5796813964844,298.2673034667969,297.2350158691406,284.914794921875,1.0,0.67978435754776,0.3637442290782928,0.3637442290782928,1.0,1.0,-3.597834825515747,0.9797478914260864,2.618086814880371,0.1721571385860443,0.8712323904037476,0.8712323904037476,0.0,211.61167907714844,227.0,60996.70703125,0.0,3956.61083984375,1.0,278.85809326171875,282.9183349609375,295.6179504394531,299.5590515136719,293.1499938964844,293.1499938964844,279.1499938964844,37435.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494445323944092,1.0,0.0,0.0,3.5902459621429443,3.5902695655822754,8.600856631346687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.7607421875,0.0,1478.26123046875,1895.4371337890625,0.0,3857.956787109375,0.8931848406791687,1.0,0.0,3.0,1.0,0.0
18108660,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8634949326515198,0.4754048883914947,0.4305856227874756,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9990000128746032,0.8132107257843018,0.7002378106117249,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8818871974945068,0.5076923966407776,0.3565254807472229,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8295922875404358,0.4188261032104492,0.4000540971755981,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6986490488052368,0.2452958524227142,1.123928785324097,285.0145568847656,284.95001220703125,301.03228759765625,292.5696105957031,298.2691650390625,297.23681640625,285.0137634277344,1.0,0.6847333908081055,0.3627195060253143,0.3627195060253143,1.0,1.0,-3.6166250705718994,0.9825059175491332,2.634119033813477,0.170662984251976,0.9688604474067688,0.9688604474067688,0.0,216.7204742431641,215.0,60614.9375,0.0,4036.998779296875,1.0,279.1420288085937,283.0365295410156,295.5621643066406,299.4124755859375,293.1499938964844,293.1499938964844,278.8500061035156,32858.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94444078207016,1.0,0.0,0.0,3.7214159965515137,3.721440076828003,9.240803251486795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.1025390625,0.0,1590.1173095703125,1895.4371337890625,0.0,3812.7451171875,0.9192317724227904,1.0,0.0,3.0,1.0,0.0
18108720,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8634949326515198,0.4754048883914947,0.4305856227874756,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9990000128746032,0.8132107257843018,0.7002378106117249,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8818871974945068,0.5076923966407776,0.3565254807472229,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8295922875404358,0.4188261032104492,0.4000540971755981,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6986490488052368,0.2452958524227142,1.123928785324097,285.0145568847656,284.95001220703125,301.03228759765625,292.5696105957031,298.2691650390625,297.23681640625,285.0137634277344,1.0,0.6847333908081055,0.3627195060253143,0.3627195060253143,1.0,1.0,-3.6166250705718994,0.9825059175491332,2.634119033813477,0.170662984251976,0.9688604474067688,0.9688604474067688,0.0,216.7204742431641,215.0,60614.9375,0.0,4036.998779296875,1.0,279.1420288085937,283.0365295410156,295.5621643066406,299.4124755859375,293.1499938964844,293.1499938964844,278.8500061035156,32858.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94444078207016,1.0,0.0,0.0,3.7214159965515137,3.721440076828003,9.240803251486795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.1025390625,0.0,1590.1173095703125,1895.4371337890625,0.0,3812.7451171875,0.9192317724227904,1.0,0.0,3.0,1.0,0.0
18108780,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8633059859275818,0.4738557338714599,0.4294998049736023,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9990000128746032,0.7687414288520813,0.698932945728302,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8842567205429077,0.5105204582214355,0.3586699962615967,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8302260637283325,0.4188580811023712,0.4002911150455475,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.698993980884552,0.2450260519981384,1.1233961582183838,284.8970642089844,284.95001220703125,301.0419921875,292.55914306640625,298.2648620605469,297.23211669921875,284.89813232421875,1.0,0.6839364767074585,0.3616947829723358,0.3616947829723358,1.0,1.0,-3.616010427474976,0.9790425896644592,2.636967897415161,0.1677284836769104,0.8696274161338806,0.8696274161338806,0.0,216.226303100586,203.0,61372.6953125,0.0,4032.326171875,1.0,278.8568725585937,282.89434814453125,295.5912475585937,299.5652770996094,293.1499938964844,293.1499938964844,279.1499938964844,38432.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545342326164246,1.0,0.0,0.0,3.63167405128479,3.6316983699798575,8.800493560556788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.3212890625,0.0,1530.98388671875,1895.4371337890625,0.0,3903.716552734375,0.902935266494751,1.0,0.0,3.0,1.0,0.0
18108840,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8633059859275818,0.4738557338714599,0.4294998049736023,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9990000128746032,0.7687414288520813,0.698932945728302,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8842567205429077,0.5105204582214355,0.3586699962615967,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8302260637283325,0.4188580811023712,0.4002911150455475,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.698993980884552,0.2450260519981384,1.1233961582183838,284.8970642089844,284.95001220703125,301.0419921875,292.55914306640625,298.2648620605469,297.23211669921875,284.89813232421875,1.0,0.6839364767074585,0.3616947829723358,0.3616947829723358,1.0,1.0,-3.616010427474976,0.9790425896644592,2.636967897415161,0.1677284836769104,0.8696274161338806,0.8696274161338806,0.0,216.226303100586,203.0,61372.6953125,0.0,4032.326171875,1.0,278.8568725585937,282.89434814453125,295.5912475585937,299.5652770996094,293.1499938964844,293.1499938964844,279.1499938964844,38432.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545342326164246,1.0,0.0,0.0,3.63167405128479,3.6316983699798575,8.800493560556788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.3212890625,0.0,1530.98388671875,1895.4371337890625,0.0,3903.716552734375,0.902935266494751,1.0,0.0,3.0,1.0,0.0
18108900,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8647429943084717,0.4735935926437378,0.4289070069789886,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9990000128746032,0.7594523429870605,0.6944819688796997,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8870604634284973,0.5123553276062012,0.3597001135349273,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8318845629692078,0.4191370010375976,0.4003028869628906,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7003969550132751,0.2450341433286667,1.1225742101669312,285.0064392089844,284.95001220703125,301.0464172363281,292.55377197265625,298.264892578125,297.2331848144531,285.0071716308594,1.0,0.6821255683898926,0.3611824214458465,0.3611824214458465,1.0,1.0,-3.610210657119751,0.9755801558494568,2.6346304416656494,0.1655791103839874,0.943943202495575,0.943943202495575,0.0,214.2926177978516,203.0,60458.12890625,0.0,4005.26123046875,1.0,279.10113525390625,283.0277099609375,295.5299377441406,299.3432312011719,293.1499938964844,293.1499938964844,279.1499938964844,34297.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491288661956788,1.0,0.0,0.0,3.674499750137329,3.6745238304138175,9.00927318525646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.498046875,0.0,1547.772216796875,1895.4371337890625,0.0,3855.11083984375,0.9109965562820436,1.0,0.0,3.0,1.0,0.0
18108960,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8675428628921509,0.4734789431095123,0.4287022352218628,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9990000128746032,0.7590208053588867,0.6874537467956543,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8912448883056641,0.5143314599990845,0.3609822988510132,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8346956372261047,0.4195516407489776,0.400564581155777,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7029085159301758,0.2451694458723068,1.1225149631500244,284.99249267578125,284.95001220703125,301.0505676269531,292.5483093261719,298.2665100097656,297.2357788085937,284.990966796875,1.0,0.6796913743019104,0.3608859777450561,0.3608859777450561,1.0,1.0,-3.60329842567444,0.9724087119102478,2.630889654159546,0.163967415690422,0.9516519904136658,0.9516519904136658,0.0,211.3676147460937,191.0,60437.32421875,0.0,3969.28515625,1.0,279.1431579589844,283.0169982910156,295.52886962890625,299.3785400390625,293.1499938964844,293.1499938964844,278.8500061035156,33770.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471790194511414,1.0,0.0,0.0,3.7306878566741934,3.730712175369263,9.286907243222232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.005859375,0.0,1607.7501220703125,1895.4371337890625,0.0,3837.51318359375,0.9216408729553224,1.0,0.0,3.0,1.0,0.0
18109020,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8740280866622925,0.4720128178596496,0.4274298250675201,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9990000128746032,0.7645682692527771,0.6703919172286987,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9007210731506348,0.5173196196556091,0.363029807806015,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8413056135177612,0.4196024239063263,0.4005635678768158,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7088821530342102,0.2450580298900604,1.1213140487670898,284.8891296386719,284.95001220703125,301.0580139160156,292.5370788574219,298.2630615234375,297.2325134277344,284.8900756835937,1.0,0.6732088327407837,0.3602931201457977,0.3602931201457977,1.0,1.0,-3.5822720527648926,0.9638790488243104,2.618392944335937,0.1602225601673126,0.8506305813789368,0.8506305813789368,0.0,204.1827545166016,179.0,60677.60546875,0.0,3871.1083984375,1.0,278.85748291015625,282.89898681640625,295.554443359375,299.4906005859375,293.1499938964844,293.1499938964844,279.1499938964844,39507.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543631076812744,1.0,0.0,0.0,3.5865516662597656,3.586575746536255,8.583165254094638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.4404296875,0.0,1489.5023193359375,1895.4371337890625,0.0,3902.18212890625,0.8938493728637695,1.0,0.0,3.0,1.0,0.0
18109080,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8740280866622925,0.4720128178596496,0.4274298250675201,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9990000128746032,0.7645682692527771,0.6703919172286987,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9007210731506348,0.5173196196556091,0.363029807806015,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8413056135177612,0.4196024239063263,0.4005635678768158,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7088821530342102,0.2450580298900604,1.1213140487670898,284.8891296386719,284.95001220703125,301.0580139160156,292.5370788574219,298.2630615234375,297.2325134277344,284.8900756835937,1.0,0.6732088327407837,0.3602931201457977,0.3602931201457977,1.0,1.0,-3.5822720527648926,0.9638790488243104,2.618392944335937,0.1602225601673126,0.8506305813789368,0.8506305813789368,0.0,204.1827545166016,179.0,60677.60546875,0.0,3871.1083984375,1.0,278.85748291015625,282.89898681640625,295.554443359375,299.4906005859375,293.1499938964844,293.1499938964844,279.1499938964844,39507.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543631076812744,1.0,0.0,0.0,3.5865516662597656,3.586575746536255,8.583165254094638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.4404296875,0.0,1489.5023193359375,1895.4371337890625,0.0,3902.18212890625,0.8938493728637695,1.0,0.0,3.0,1.0,0.0
18109140,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.8835849761962891,0.4717512726783752,0.4266339242458343,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.9990000128746032,0.8038147687911987,0.6480637788772583,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.9139360785484314,0.5213794708251953,0.3654242753982544,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8505814671516418,0.4203422367572784,0.400759220123291,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.7168660759925842,0.2454807758331298,1.1209958791732788,284.98126220703125,284.95001220703125,301.0643005371094,292.5255126953125,298.26617431640625,297.2388916015625,284.9801330566406,1.0,0.6652631163597107,0.3597002327442169,0.3597002327442169,1.0,1.0,-3.557188034057617,0.9540817141532898,2.6031062602996826,0.1559643298387527,0.92407888174057,0.92407888174057,0.0,195.1273956298828,182.0,59515.0546875,0.0,3752.45556640625,1.0,279.14178466796875,283.0229187011719,295.4955139160156,299.2900085449219,293.1499938964844,293.1499938964844,278.8500061035156,34437.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447488188743592,1.0,0.0,0.0,3.6659579277038574,3.665981769561768,8.967435292106529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.3212890625,0.0,1539.2567138671875,1895.4371337890625,0.0,3815.5341796875,0.9077208042144777,1.0,0.0,3.0,1.0,0.0
18109200,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.8835849761962891,0.4717512726783752,0.4266339242458343,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.9990000128746032,0.8038147687911987,0.6480637788772583,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.9139360785484314,0.5213794708251953,0.3654242753982544,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.8505814671516418,0.4203422367572784,0.400759220123291,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.7168660759925842,0.2454807758331298,1.1209958791732788,284.98126220703125,284.95001220703125,301.0643005371094,292.5255126953125,298.26617431640625,297.2388916015625,284.9801330566406,1.0,0.6652631163597107,0.3597002327442169,0.3597002327442169,1.0,1.0,-3.557188034057617,0.9540817141532898,2.6031062602996826,0.1559643298387527,0.92407888174057,0.92407888174057,0.0,195.1273956298828,182.0,59515.0546875,0.0,3752.45556640625,1.0,279.14178466796875,283.0229187011719,295.4955139160156,299.2900085449219,293.1499938964844,293.1499938964844,278.8500061035156,34437.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447488188743592,1.0,0.0,0.0,3.6659579277038574,3.665981769561768,8.967435292106529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.3212890625,0.0,1539.2567138671875,1895.4371337890625,0.0,3815.5341796875,0.9077208042144777,1.0,0.0,3.0,1.0,0.0
18109260,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8887300491333008,0.4705231189727783,0.4255833625793457,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9990000128746032,0.8473279476165771,0.6355891227722168,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9230073690414428,0.5246827006340027,0.3677136301994324,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8560706377029419,0.420524388551712,0.4009118378162384,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7213982343673706,0.2456793785095214,1.121473789215088,284.8994445800781,284.95001220703125,301.0694274902344,292.5136413574219,298.2680358886719,297.2410583496094,284.9001770019531,1.0,0.6614439487457275,0.3595987856388092,0.3595987856388092,1.0,1.0,-3.544407606124878,0.9496868252754213,2.5947208404541016,0.1540785729885101,0.8374084234237671,0.8374084234237671,0.0,190.22702026367188,185.0,59723.08203125,0.0,3690.883544921875,1.0,278.8583984375,282.92645263671875,295.5234375,299.395263671875,293.1499938964844,293.1499938964844,279.1499938964844,39464.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95035320520401,1.0,0.0,0.0,3.5079073905944824,3.5079307556152344,8.210877240344416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.00244140625,0.0,1405.669677734375,1895.4371337890625,0.0,3866.1435546875,0.8766565918922424,1.0,0.0,3.0,1.0,0.0
