time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109320,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8887300491333008,0.4705231189727783,0.4255833625793457,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9990000128746032,0.8473279476165771,0.6355891227722168,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9230073690414428,0.5246827006340027,0.3677136301994324,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8560706377029419,0.420524388551712,0.4009118378162384,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7213982343673706,0.2456793785095214,1.121473789215088,284.8994445800781,284.95001220703125,301.0694274902344,292.5136413574219,298.2680358886719,297.2410583496094,284.9001770019531,1.0,0.6614439487457275,0.3595987856388092,0.3595987856388092,1.0,1.0,-3.544407606124878,0.9496868252754213,2.5947208404541016,0.1540785729885101,0.8374084234237671,0.8374084234237671,0.0,190.22702026367188,185.0,59723.08203125,0.0,3690.883544921875,1.0,278.8583984375,282.92645263671875,295.5234375,299.395263671875,293.1499938964844,293.1499938964844,279.1499938964844,39464.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95035320520401,1.0,0.0,0.0,3.5079073905944824,3.5079307556152344,8.210877240344416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.00244140625,0.0,1405.669677734375,1895.4371337890625,0.0,3866.1435546875,0.8766565918922424,1.0,0.0,3.0,1.0,0.0
18109380,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.891591489315033,0.4704312086105346,0.4251875579357147,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9990000128746032,0.8948147296905518,0.6290737390518188,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9294154047966005,0.5289853811264038,0.3704666495323181,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8593512177467346,0.4213810265064239,0.4014588296413421,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7240691184997559,0.2462708950042724,1.123204231262207,284.9937438964844,284.95001220703125,301.07342529296875,292.5014953613281,298.2783508300781,297.2542724609375,284.9931030273437,1.0,0.6600927710533142,0.3594973385334015,0.3594973385334015,1.0,1.0,-3.5421321392059326,0.9486607909202576,2.5934715270996094,0.1533108651638031,0.918838918209076,0.918838918209076,0.0,187.90188598632807,188.0,58940.5390625,0.0,3671.188720703125,1.0,279.1412658691406,283.04559326171875,295.47216796875,299.2216796875,293.1499938964844,293.1499938964844,278.8500061035156,33881.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408903121948242,1.0,0.0,0.0,3.608809232711792,3.608832597732544,8.690027470947825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.3310546875,0.0,1472.1510009765625,1895.4371337890625,0.0,3780.537353515625,0.8945885896682739,1.0,0.0,3.0,1.0,0.0
18109440,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.891591489315033,0.4704312086105346,0.4251875579357147,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9990000128746032,0.8948147296905518,0.6290737390518188,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9294154047966005,0.5289853811264038,0.3704666495323181,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8593512177467346,0.4213810265064239,0.4014588296413421,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7240691184997559,0.2462708950042724,1.123204231262207,284.9937438964844,284.95001220703125,301.07342529296875,292.5014953613281,298.2783508300781,297.2542724609375,284.9931030273437,1.0,0.6600927710533142,0.3594973385334015,0.3594973385334015,1.0,1.0,-3.5421321392059326,0.9486607909202576,2.5934715270996094,0.1533108651638031,0.918838918209076,0.918838918209076,0.0,187.90188598632807,188.0,58940.5390625,0.0,3671.188720703125,1.0,279.1412658691406,283.04559326171875,295.47216796875,299.2216796875,293.1499938964844,293.1499938964844,278.8500061035156,33881.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408903121948242,1.0,0.0,0.0,3.608809232711792,3.608832597732544,8.690027470947825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.3310546875,0.0,1472.1510009765625,1895.4371337890625,0.0,3780.537353515625,0.8945885896682739,1.0,0.0,3.0,1.0,0.0
18109500,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8920909762382507,0.4698737263679504,0.4249524176120758,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9990000128746032,0.9116325378417968,0.6277006268501282,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9315395355224608,0.5307117700576782,0.3718321919441223,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8601812124252319,0.4215283989906311,0.4017587006092071,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7247617244720459,0.2463939487934112,1.1242105960845947,284.87939453125,284.95001220703125,301.07501220703125,292.49530029296875,298.2804870605469,297.2568054199219,284.8793640136719,1.0,0.6600951552391052,0.3594466149806976,0.3594466149806976,1.0,1.0,-3.5434112548828125,0.9489089846611024,2.594502210617065,0.1532216817140579,0.8376587629318237,0.8376587629318237,0.0,187.49658203125,188.0,59685.92578125,0.0,3671.905029296875,1.0,278.8992004394531,282.91015625,295.52154541015625,299.424560546875,293.1499938964844,293.1499938964844,278.8500061035156,38455.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94650799036026,1.0,0.0,0.0,3.5586507320404053,3.558674097061157,8.450141990579141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.5390625,0.0,1451.80859375,1895.4371337890625,0.0,3831.449462890625,0.8845171928405762,1.0,0.0,3.0,1.0,0.0
18109560,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8915467858314514,0.469239205121994,0.4243537783622741,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.9240390062332152,0.6279318928718567,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9325018525123596,0.5323702692985535,0.3729585409164428,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8601121306419373,0.4215778708457947,0.4018088281154632,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7247253060340881,0.2464263588190078,1.12444269657135,284.9101257324219,284.95001220703125,301.0762939453125,292.4890441894531,298.28076171875,297.25738525390625,284.9112548828125,1.0,0.6603605151176453,0.3592568039894104,0.3592568039894104,1.0,1.0,-3.5446622371673584,0.9487410187721252,2.595921039581299,0.1527089178562164,0.8398202657699585,0.8398202657699585,0.0,187.62841796875,191.0,59474.50390625,0.0,3675.80859375,1.0,278.858154296875,282.9410095214844,295.50714111328125,299.3583068847656,293.1499938964844,293.1499938964844,279.1499938964844,38846.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481546878814696,1.0,0.0,0.0,3.480689287185669,3.4807121753692627,8.083953844106873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.43701171875,0.0,1373.142822265625,1895.4371337890625,0.0,3846.322998046875,0.8702101707458496,1.0,0.0,3.0,1.0,0.0
18109620,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8907826542854309,0.4690883755683899,0.4240020513534546,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9990000128746032,0.9512439966201782,0.6289812326431274,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9346297979354858,0.5366688370704651,0.3757834732532501,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8600606918334961,0.4223784208297729,0.4024072289466858,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7246903777122498,0.2469032853841781,1.1261465549468994,285.0008850097656,284.95001220703125,301.0780029296875,292.47637939453125,298.2869873046875,297.2665405273437,285.00018310546875,1.0,0.6616936922073364,0.3588771522045135,0.3588771522045135,1.0,1.0,-3.5516610145568848,0.9497714042663574,2.601889610290528,0.1519777029752731,0.9245333075523376,0.9245333075523376,0.0,188.29502868652344,209.0,58929.74609375,0.0,3697.24560546875,1.0,279.14111328125,283.052001953125,295.4549865722656,299.20086669921875,293.1499938964844,293.1499938964844,278.8500061035156,33377.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403167366981506,1.0,0.0,0.0,3.60247802734375,3.602501153945923,8.659562809043564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.4990234375,0.0,1461.568603515625,1895.4371337890625,0.0,3775.324462890625,0.8927889466285706,1.0,0.0,3.0,1.0,0.0
18109680,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8907826542854309,0.4690883755683899,0.4240020513534546,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9990000128746032,0.9512439966201782,0.6289812326431274,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9346297979354858,0.5366688370704651,0.3757834732532501,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8600606918334961,0.4223784208297729,0.4024072289466858,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7246903777122498,0.2469032853841781,1.1261465549468994,285.0008850097656,284.95001220703125,301.0780029296875,292.47637939453125,298.2869873046875,297.2665405273437,285.00018310546875,1.0,0.6616936922073364,0.3588771522045135,0.3588771522045135,1.0,1.0,-3.5516610145568848,0.9497714042663574,2.601889610290528,0.1519777029752731,0.9245333075523376,0.9245333075523376,0.0,188.29502868652344,209.0,58929.74609375,0.0,3697.24560546875,1.0,279.14111328125,283.052001953125,295.4549865722656,299.20086669921875,293.1499938964844,293.1499938964844,278.8500061035156,33377.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403167366981506,1.0,0.0,0.0,3.60247802734375,3.602501153945923,8.659562809043564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.4990234375,0.0,1461.568603515625,1895.4371337890625,0.0,3775.324462890625,0.8927889466285706,1.0,0.0,3.0,1.0,0.0
18109740,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8826327323913574,0.4678817093372345,0.4233536720275879,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.9990000128746032,0.9501074552536012,0.6451159119606018,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.9280148148536682,0.5400754809379578,0.3784464597702026,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.8533412218093872,0.4225524067878723,0.4029500186443329,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.7193719744682312,0.2470106333494186,1.1281667947769165,284.91851806640625,284.95001220703125,301.0785827636719,292.4634704589844,298.282470703125,297.2602233886719,284.91949462890625,1.0,0.6688150763511658,0.3584975004196167,0.3584975004196167,1.0,1.0,-3.57654881477356,0.9564483761787416,2.620100259780884,0.1526501476764679,0.8513873815536499,0.8513873815536499,0.0,194.9313201904297,212.0,59893.5078125,0.0,3800.127197265625,1.0,278.8586730957031,282.94122314453125,295.48944091796875,299.3585510253906,293.1499938964844,293.1499938964844,279.1499938964844,37922.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491721987724304,1.0,0.0,0.0,3.5059611797332764,3.50598406791687,8.20176865090616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.5322265625,0.0,1392.560302734375,1895.4371337890625,0.0,3855.501708984375,0.8750355243682861,1.0,0.0,3.0,1.0,0.0
18109800,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8826327323913574,0.4678817093372345,0.4233536720275879,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.9990000128746032,0.9501074552536012,0.6451159119606018,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.9280148148536682,0.5400754809379578,0.3784464597702026,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.8533412218093872,0.4225524067878723,0.4029500186443329,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.7193719744682312,0.2470106333494186,1.1281667947769165,284.91851806640625,284.95001220703125,301.0785827636719,292.4634704589844,298.282470703125,297.2602233886719,284.91949462890625,1.0,0.6688150763511658,0.3584975004196167,0.3584975004196167,1.0,1.0,-3.57654881477356,0.9564483761787416,2.620100259780884,0.1526501476764679,0.8513873815536499,0.8513873815536499,0.0,194.9313201904297,212.0,59893.5078125,0.0,3800.127197265625,1.0,278.8586730957031,282.94122314453125,295.48944091796875,299.3585510253906,293.1499938964844,293.1499938964844,279.1499938964844,37922.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491721987724304,1.0,0.0,0.0,3.5059611797332764,3.50598406791687,8.20176865090616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.5322265625,0.0,1392.560302734375,1895.4371337890625,0.0,3855.501708984375,0.8750355243682861,1.0,0.0,3.0,1.0,0.0
18109860,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8765631318092346,0.4676978588104248,0.4231346547603607,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9990000128746032,0.9326581358909608,0.6579986214637756,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.923694908618927,0.5443944931030273,0.3814080953598022,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8484050035476685,0.4233067333698272,0.4036754369735718,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.715283215045929,0.2474363297224044,1.1304351091384888,285.01434326171875,284.95001220703125,301.0780029296875,292.4503479003906,298.2795104980469,297.25787353515625,285.0136108398437,1.0,0.6743345856666565,0.3578212857246399,0.3578212857246399,1.0,1.0,-3.598959684371948,0.961390256881714,2.6375694274902344,0.1526206880807876,0.9470689296722412,0.9470689296722412,0.0,200.4793243408203,215.0,59636.09765625,0.0,3891.25439453125,1.0,279.14141845703125,283.0521545410156,295.43878173828125,299.22381591796875,293.1499938964844,293.1499938964844,278.8500061035156,32767.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433850646018982,1.0,0.0,0.0,3.646146059036255,3.646169424057007,8.870771921465348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.0908203125,0.0,1504.7276611328125,1895.4371337890625,0.0,3803.178955078125,0.90218323469162,1.0,0.0,3.0,1.0,0.0
18109920,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8765631318092346,0.4676978588104248,0.4231346547603607,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9990000128746032,0.9326581358909608,0.6579986214637756,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.923694908618927,0.5443944931030273,0.3814080953598022,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8484050035476685,0.4233067333698272,0.4036754369735718,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.715283215045929,0.2474363297224044,1.1304351091384888,285.01434326171875,284.95001220703125,301.0780029296875,292.4503479003906,298.2795104980469,297.25787353515625,285.0136108398437,1.0,0.6743345856666565,0.3578212857246399,0.3578212857246399,1.0,1.0,-3.598959684371948,0.961390256881714,2.6375694274902344,0.1526206880807876,0.9470689296722412,0.9470689296722412,0.0,200.4793243408203,215.0,59636.09765625,0.0,3891.25439453125,1.0,279.14141845703125,283.0521545410156,295.43878173828125,299.22381591796875,293.1499938964844,293.1499938964844,278.8500061035156,32767.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433850646018982,1.0,0.0,0.0,3.646146059036255,3.646169424057007,8.870771921465348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.0908203125,0.0,1504.7276611328125,1895.4371337890625,0.0,3803.178955078125,0.90218323469162,1.0,0.0,3.0,1.0,0.0
18109980,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.87095707654953,0.4663209319114685,0.4223273396492004,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.8967878222465515,0.6693435907363892,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9199838042259216,0.5476770997047424,0.3839789927005768,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8440378308296204,0.4233237504959106,0.4040517807006836,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7115026712417603,0.2473965436220169,1.131680607795715,284.9129333496094,284.95001220703125,301.0762939453125,292.43707275390625,298.2701721191406,297.2477111816406,284.91375732421875,1.0,0.679047167301178,0.3571451008319855,0.3571451008319855,1.0,1.0,-3.61668872833252,0.9648062586784364,2.6518824100494385,0.1520603150129318,0.8638598918914795,0.8638598918914795,0.0,205.34605407714844,218.0,60667.8828125,0.0,3967.048095703125,1.0,278.85821533203125,282.9213562011719,295.4707946777344,299.39141845703125,293.1499938964844,293.1499938964844,279.1499938964844,37752.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538904428482056,1.0,0.0,0.0,3.568240165710449,3.5682637691497803,8.495745191794413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.4091796875,0.0,1456.9134521484375,1895.4371337890625,0.0,3897.941650390625,0.8885706067085266,1.0,0.0,3.0,1.0,0.0
18110040,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.87095707654953,0.4663209319114685,0.4223273396492004,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.8967878222465515,0.6693435907363892,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9199838042259216,0.5476770997047424,0.3839789927005768,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8440378308296204,0.4233237504959106,0.4040517807006836,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7115026712417603,0.2473965436220169,1.131680607795715,284.9129333496094,284.95001220703125,301.0762939453125,292.43707275390625,298.2701721191406,297.2477111816406,284.91375732421875,1.0,0.679047167301178,0.3571451008319855,0.3571451008319855,1.0,1.0,-3.61668872833252,0.9648062586784364,2.6518824100494385,0.1520603150129318,0.8638598918914795,0.8638598918914795,0.0,205.34605407714844,218.0,60667.8828125,0.0,3967.048095703125,1.0,278.85821533203125,282.9213562011719,295.4707946777344,299.39141845703125,293.1499938964844,293.1499938964844,279.1499938964844,37752.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538904428482056,1.0,0.0,0.0,3.568240165710449,3.5682637691497803,8.495745191794413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.4091796875,0.0,1456.9134521484375,1895.4371337890625,0.0,3897.941650390625,0.8885706067085266,1.0,0.0,3.0,1.0,0.0
18110100,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8684914708137512,0.4661159813404083,0.4219437837600708,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9990000128746032,0.8808708786964417,0.6744097471237183,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9185084700584412,0.5497527122497559,0.3852796256542206,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8421192765235901,0.4235878586769104,0.4041984379291534,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7097434401512146,0.2474943548440933,1.1319973468780518,285.0219116210937,284.95001220703125,301.07501220703125,292.43035888671875,298.2689514160156,297.2474975585937,285.02301025390625,1.0,0.6811435222625732,0.356806993484497,0.356806993484497,1.0,1.0,-3.6244421005249023,0.9661608934402466,2.658281087875366,0.1516047269105911,0.9428431391716005,0.9428431391716005,0.0,207.53076171875,218.0,60005.60546875,0.0,4000.767822265625,1.0,279.0999450683594,283.04998779296875,295.4120178222656,299.1872863769531,293.1499938964844,293.1499938964844,279.1499938964844,33583.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492482542991638,1.0,0.0,0.0,3.625307083129883,3.6253304481506334,8.769662827035063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.11328125,0.0,1487.911865234375,1895.4371337890625,0.0,3856.187255859375,0.8995077610015869,1.0,0.0,3.0,1.0,0.0
18110160,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8667183518409729,0.4660347700119018,0.4219275116920471,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9990000128746032,0.8667718172073364,0.6785185933113098,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9177887439727784,0.5519465804100037,0.3868379890918731,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8407671451568604,0.4239744246006012,0.4045979678630829,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7084655165672302,0.2476740777492523,1.1329970359802246,285.01177978515625,284.95001220703125,301.07342529296875,292.4236145019531,298.2688903808594,297.2492370605469,285.0106506347656,1.0,0.6831868290901184,0.3564049005508423,0.3564049005508423,1.0,1.0,-3.632923603057861,0.967546045780182,2.665377378463745,0.1510311663150787,0.958888053894043,0.958888053894043,0.0,209.4177398681641,221.0,60250.80078125,0.0,4034.685546875,1.0,279.142822265625,283.0382995605469,295.4125061035156,299.23931884765625,293.1499938964844,293.1499938964844,278.8500061035156,32905.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94827538728714,1.0,0.0,0.0,3.69858193397522,3.69860577583313,9.127750217885476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.302734375,0.0,1564.4273681640625,1895.4371337890625,0.0,3847.412109375,0.9138718843460084,1.0,0.0,3.0,1.0,0.0
18110220,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8623226881027222,0.4645891189575195,0.4210506081581116,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9990000128746032,0.824826180934906,0.6875439882278442,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9154482483863832,0.5551919341087341,0.3893773257732391,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8374732136726379,0.423927754163742,0.4048942327499389,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7052963972091675,0.2474918663501739,1.1335095167160034,284.9059753417969,284.95001220703125,301.0694274902344,292.4100341796875,298.26153564453125,297.24346923828125,284.90728759765625,1.0,0.6869258284568787,0.3556006848812103,0.3556006848812103,1.0,1.0,-3.646760940551758,0.969291627407074,2.677469253540039,0.1496550738811493,0.8694190382957458,0.8694190382957458,0.0,213.3749847412109,224.0,61185.0546875,0.0,4095.8056640625,1.0,278.8570861816406,282.9053039550781,295.44244384765625,299.3977966308594,293.1499938964844,293.1499938964844,279.1499938964844,38153.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958420991897583,1.0,0.0,0.0,3.611030817031861,3.6110548973083496,8.700730518285127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.84375,0.0,1506.1861572265625,1895.4371337890625,0.0,3938.497802734375,0.898263692855835,1.0,0.0,3.0,1.0,0.0
18110280,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8623226881027222,0.4645891189575195,0.4210506081581116,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9990000128746032,0.824826180934906,0.6875439882278442,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9154482483863832,0.5551919341087341,0.3893773257732391,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8374732136726379,0.423927754163742,0.4048942327499389,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7052963972091675,0.2474918663501739,1.1335095167160034,284.9059753417969,284.95001220703125,301.0694274902344,292.4100341796875,298.26153564453125,297.24346923828125,284.90728759765625,1.0,0.6869258284568787,0.3556006848812103,0.3556006848812103,1.0,1.0,-3.646760940551758,0.969291627407074,2.677469253540039,0.1496550738811493,0.8694190382957458,0.8694190382957458,0.0,213.3749847412109,224.0,61185.0546875,0.0,4095.8056640625,1.0,278.8570861816406,282.9053039550781,295.44244384765625,299.3977966308594,293.1499938964844,293.1499938964844,279.1499938964844,38153.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958420991897583,1.0,0.0,0.0,3.611030817031861,3.6110548973083496,8.700730518285127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.84375,0.0,1506.1861572265625,1895.4371337890625,0.0,3938.497802734375,0.898263692855835,1.0,0.0,3.0,1.0,0.0
18110340,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8588830232620239,0.4642740190029144,0.4205944836139679,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9990000128746032,0.7913161516189575,0.6951717138290405,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9141427278518676,0.559476912021637,0.3922212123870849,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8349028825759888,0.4245499968528747,0.4053838849067688,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.702701210975647,0.2476551085710525,1.1341702938079834,285.00958251953125,284.95001220703125,301.0643005371094,292.3963623046875,298.260986328125,297.2473449707031,285.0088806152344,1.0,0.690383791923523,0.3547964692115783,0.3547964692115783,1.0,1.0,-3.660190582275391,0.9708958864212036,2.689294815063477,0.1481020003557205,0.9651497602462769,0.9651497602462769,0.0,216.8305511474609,212.0,60652.5390625,0.0,4153.140625,1.0,279.14208984375,283.0291442871094,295.3832702636719,299.23614501953125,293.1499938964844,293.1499938964844,278.8500061035156,33211.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522209167480468,1.0,0.0,0.0,3.730593204498291,3.73061752319336,9.286436011279876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.80078125,0.0,1603.3685302734375,1895.4371337890625,0.0,3882.94775390625,0.9215627908706664,1.0,0.0,3.0,1.0,0.0
18110400,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8588830232620239,0.4642740190029144,0.4205944836139679,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9990000128746032,0.7913161516189575,0.6951717138290405,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9141427278518676,0.559476912021637,0.3922212123870849,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8349028825759888,0.4245499968528747,0.4053838849067688,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.702701210975647,0.2476551085710525,1.1341702938079834,285.00958251953125,284.95001220703125,301.0643005371094,292.3963623046875,298.260986328125,297.2473449707031,285.0088806152344,1.0,0.690383791923523,0.3547964692115783,0.3547964692115783,1.0,1.0,-3.660190582275391,0.9708958864212036,2.689294815063477,0.1481020003557205,0.9651497602462769,0.9651497602462769,0.0,216.8305511474609,212.0,60652.5390625,0.0,4153.140625,1.0,279.14208984375,283.0291442871094,295.3832702636719,299.23614501953125,293.1499938964844,293.1499938964844,278.8500061035156,33211.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522209167480468,1.0,0.0,0.0,3.730593204498291,3.73061752319336,9.286436011279876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.80078125,0.0,1603.3685302734375,1895.4371337890625,0.0,3882.94775390625,0.9215627908706664,1.0,0.0,3.0,1.0,0.0
18110460,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8591818809509277,0.4632493257522583,0.4200117588043213,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9990000128746032,0.7648717164993286,0.6934743523597717,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9165383577346802,0.5616582036018372,0.3939616084098816,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8356497287750244,0.4244968295097351,0.4055530428886413,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7032703161239624,0.2474758327007293,1.133996844291687,284.8802490234375,284.95001220703125,301.0601501464844,292.3869934082031,298.25616455078125,297.24462890625,284.8822021484375,1.0,0.6896136999130249,0.3543035686016083,0.3543035686016083,1.0,1.0,-3.659566402435303,0.9690914750099182,2.6904749870300293,0.1467220783233642,0.869078516960144,0.869078516960144,0.0,216.1873779296875,212.0,61472.08203125,0.0,4147.43310546875,1.0,278.8731994628906,282.8768005371094,295.4272766113281,299.42755126953125,293.1499938964844,293.1499938964844,278.8500061035156,38580.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605237245559692,1.0,0.0,0.0,3.667674779891968,3.6676993370056152,8.975836180979968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.8779296875,0.0,1572.3206787109375,1895.4371337890625,0.0,3957.252685546875,0.9100543856620787,1.0,0.0,3.0,1.0,0.0
18110520,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8597037196159363,0.462755024433136,0.4194863438606262,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.7548525929450989,0.691330075263977,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9182014465332032,0.5626763701438904,0.3946030735969543,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8363856673240662,0.4244284331798553,0.4054385423660278,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7038784027099609,0.2473499178886413,1.1332621574401855,284.8966369628906,284.95001220703125,301.0580139160156,292.382568359375,298.2535400390625,297.2431335449219,284.89776611328125,1.0,0.6886177062988281,0.3540713787078857,0.3540713787078857,1.0,1.0,-3.656109809875488,0.9672666788101196,2.688843250274658,0.1456996500492096,0.86705482006073,0.86705482006073,0.0,215.2287139892578,200.0,61310.86328125,0.0,4132.2216796875,1.0,278.85711669921875,282.8934631347656,295.4106750488281,299.3798217773437,293.1499938964844,293.1499938964844,279.1499938964844,38657.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615052938461304,1.0,0.0,0.0,3.628897428512573,3.6289217472076416,8.787041565483378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.7431640625,0.0,1529.58984375,1895.4371337890625,0.0,3965.992919921875,0.902638614177704,1.0,0.0,3.0,1.0,0.0
18110580,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8646732568740845,0.4623646736145019,0.4186782836914062,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9990000128746032,0.7504215836524963,0.678084135055542,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9274827837944032,0.5669307708740234,0.3972018659114837,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8415624499320984,0.424966424703598,0.4055513441562652,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7084488868713379,0.247473806142807,1.132195234298706,284.9909973144531,284.95001220703125,301.0505676269531,292.36871337890625,298.2518005371094,297.2476806640625,284.9898376464844,1.0,0.683759331703186,0.3533463180065155,0.3533463180065155,1.0,1.0,-3.641186475753784,0.9602959156036376,2.6808905601501465,0.1420359462499618,0.947677731513977,0.947677731513977,0.0,209.6590118408203,188.0,60324.59765625,0.0,4057.9638671875,1.0,279.14215087890625,283.016357421875,295.3477478027344,299.18896484375,293.1499938964844,293.1499938964844,278.8500061035156,33956.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537479877471924,1.0,0.0,0.0,3.722759962081909,3.7227842807769775,9.247479511031996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.7666015625,0.0,1600.040283203125,1895.4371337890625,0.0,3896.66357421875,0.9202223420143129,1.0,0.0,3.0,1.0,0.0
18110640,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8646732568740845,0.4623646736145019,0.4186782836914062,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9990000128746032,0.7504215836524963,0.678084135055542,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.9274827837944032,0.5669307708740234,0.3972018659114837,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8415624499320984,0.424966424703598,0.4055513441562652,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7084488868713379,0.247473806142807,1.132195234298706,284.9909973144531,284.95001220703125,301.0505676269531,292.36871337890625,298.2518005371094,297.2476806640625,284.9898376464844,1.0,0.683759331703186,0.3533463180065155,0.3533463180065155,1.0,1.0,-3.641186475753784,0.9602959156036376,2.6808905601501465,0.1420359462499618,0.947677731513977,0.947677731513977,0.0,209.6590118408203,188.0,60324.59765625,0.0,4057.9638671875,1.0,279.14215087890625,283.016357421875,295.3477478027344,299.18896484375,293.1499938964844,293.1499938964844,278.8500061035156,33956.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537479877471924,1.0,0.0,0.0,3.722759962081909,3.7227842807769775,9.247479511031996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.7666015625,0.0,1600.040283203125,1895.4371337890625,0.0,3896.66357421875,0.9202223420143129,1.0,0.0,3.0,1.0,0.0
18110700,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8681875467300415,0.4616885781288147,0.4182368814945221,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.9990000128746032,0.7532249093055725,0.6691840887069702,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.9334285259246826,0.5686210989952087,0.3984783291816711,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8451374769210815,0.4249682128429413,0.4056121408939361,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.711601734161377,0.2474338561296463,1.1318771839141846,284.8648986816406,284.95001220703125,301.0464172363281,292.3617858886719,298.248046875,297.2464599609375,284.8636779785156,1.0,0.6805511713027954,0.3529837727546692,0.3529837727546692,1.0,1.0,-3.631181240081787,0.9560222625732422,2.675158977508545,0.1400325745344162,0.8558914661407471,0.8558914661407471,0.0,205.97555541992188,188.0,60995.19140625,0.0,4008.80419921875,1.0,278.8963928222656,282.8703308105469,295.3910827636719,299.3823547363281,293.1499938964844,293.1499938964844,278.8500061035156,38504.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594050645828248,1.0,0.0,0.0,3.6720259189605713,3.672050714492798,8.997146210276696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.2861328125,0.0,1576.66552734375,1895.4371337890625,0.0,3947.280517578125,0.909759759902954,1.0,0.0,3.0,1.0,0.0
18110760,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8717304468154907,0.4609293639659881,0.417401522397995,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9990000128746032,0.7597798109054565,0.6597937941551208,297.4395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9394369125366212,0.5702425241470337,0.3994754254817962,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8488155007362366,0.4248646795749664,0.4053869545459747,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7147248983383179,0.2473353594541549,1.1308108568191528,284.89013671875,284.95001220703125,301.0419921875,292.3548278808594,298.244140625,297.2442321777344,284.891357421875,1.0,0.6768662333488464,0.3528544306755066,0.3528544306755066,1.0,1.0,-3.618529319763184,0.9516299962997437,2.666899442672729,0.1384723484516143,0.8480895161628723,0.8480895161628723,0.0,202.03526306152344,176.0,60511.1484375,0.0,3951.432861328125,1.0,278.85723876953125,282.9018859863281,295.3712463378906,299.29571533203125,293.1499938964844,293.1499938964844,279.1499938964844,39687.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606507420539856,1.0,0.0,0.0,3.5737738609313965,3.573797702789306,8.522115990672319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.0625,0.0,1477.022705078125,1895.4371337890625,0.0,3958.384521484375,0.8912584185600281,1.0,0.0,3.0,1.0,0.0
18110820,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.8818355202674866,0.4606689810752868,0.416606068611145,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.9990000128746032,0.8015117645263672,0.6365182399749756,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.954444944858551,0.5746836066246033,0.4021176695823669,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.8588173389434814,0.4254665672779083,0.4054426252841949,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7228383421897888,0.2477202117443084,1.1302998065948486,284.98052978515625,284.95001220703125,301.03228759765625,292.3409118652344,298.24462890625,297.2513122558594,284.9794311523437,1.0,0.6686411499977112,0.3525957465171814,0.3525957465171814,1.0,1.0,-3.5922019481658936,0.9426268935203552,2.6495749950408936,0.1352545917034149,0.9202520251274108,0.9202520251274108,0.0,192.71173095703125,194.0,59340.98046875,0.0,3826.353515625,1.0,279.1416931152344,283.0242614746094,295.3099060058594,299.0919494628906,293.1499938964844,293.1499938964844,278.8500061035156,34485.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508256316184998,1.0,0.0,0.0,3.6538240909576416,3.653847932815552,8.908171480470628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.767578125,0.0,1526.0849609375,1895.4371337890625,0.0,3870.397216796875,0.905032753944397,1.0,0.0,3.0,1.0,0.0
18110880,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.8818355202674866,0.4606689810752868,0.416606068611145,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.9990000128746032,0.8015117645263672,0.6365182399749756,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.954444944858551,0.5746836066246033,0.4021176695823669,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.8588173389434814,0.4254665672779083,0.4054426252841949,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7228383421897888,0.2477202117443084,1.1302998065948486,284.98052978515625,284.95001220703125,301.03228759765625,292.3409118652344,298.24462890625,297.2513122558594,284.9794311523437,1.0,0.6686411499977112,0.3525957465171814,0.3525957465171814,1.0,1.0,-3.5922019481658936,0.9426268935203552,2.6495749950408936,0.1352545917034149,0.9202520251274108,0.9202520251274108,0.0,192.71173095703125,194.0,59340.98046875,0.0,3826.353515625,1.0,279.1416931152344,283.0242614746094,295.3099060058594,299.0919494628906,293.1499938964844,293.1499938964844,278.8500061035156,34485.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508256316184998,1.0,0.0,0.0,3.6538240909576416,3.653847932815552,8.908171480470628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.767578125,0.0,1526.0849609375,1895.4371337890625,0.0,3870.397216796875,0.905032753944397,1.0,0.0,3.0,1.0,0.0
18110940,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8815661668777466,0.4595282971858978,0.4157584011554718,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9990000128746032,0.8372706174850464,0.6357925534248352,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9570730328559875,0.578333854675293,0.404756635427475,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8592876195907593,0.4255635142326355,0.4056553244590759,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7233232855796814,0.2479101568460464,1.1314443349838257,284.9062194824219,284.95001220703125,301.0214233398437,292.3269958496094,298.2419738769531,297.2525634765625,284.9072265625,1.0,0.6697446703910828,0.3523370623588562,0.3523370623588562,1.0,1.0,-3.5950629711151123,0.9427236914634703,2.652339220046997,0.1339904516935348,0.8407193422317505,0.8407193422317505,0.0,192.5554962158203,212.0,59760.99609375,0.0,3832.74462890625,1.0,278.8584899902344,282.931884765625,295.3379821777344,299.2045593261719,293.1499938964844,293.1499938964844,279.1499938964844,39103.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565902352333068,1.0,0.0,0.0,3.505436658859253,3.505459785461426,8.199314720513939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.6162109375,0.0,1400.5069580078125,1895.4371337890625,0.0,3922.133544921875,0.8758923411369324,1.0,0.0,3.0,1.0,0.0
18111000,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8815661668777466,0.4595282971858978,0.4157584011554718,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9990000128746032,0.8372706174850464,0.6357925534248352,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9570730328559875,0.578333854675293,0.404756635427475,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8592876195907593,0.4255635142326355,0.4056553244590759,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7233232855796814,0.2479101568460464,1.1314443349838257,284.9062194824219,284.95001220703125,301.0214233398437,292.3269958496094,298.2419738769531,297.2525634765625,284.9072265625,1.0,0.6697446703910828,0.3523370623588562,0.3523370623588562,1.0,1.0,-3.5950629711151123,0.9427236914634703,2.652339220046997,0.1339904516935348,0.8407193422317505,0.8407193422317505,0.0,192.5554962158203,212.0,59760.99609375,0.0,3832.74462890625,1.0,278.8584899902344,282.931884765625,295.3379821777344,299.2045593261719,293.1499938964844,293.1499938964844,279.1499938964844,39103.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565902352333068,1.0,0.0,0.0,3.505436658859253,3.505459785461426,8.199314720513939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.6162109375,0.0,1400.5069580078125,1895.4371337890625,0.0,3922.133544921875,0.8758923411369324,1.0,0.0,3.0,1.0,0.0
18111060,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8749253153800964,0.4594970643520355,0.4156844317913055,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9990000128746032,0.8489940762519836,0.649993896484375,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9522229433059692,0.5830721259117126,0.408000111579895,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8536244630813599,0.4263532161712646,0.4064120054244995,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7189151644706726,0.2484841495752334,1.1344226598739624,285.0108642578125,284.95001220703125,301.0094299316406,292.3130798339844,298.2450866699219,297.2601013183594,285.0106811523437,1.0,0.6764548420906067,0.3521715998649597,0.3521715998649597,1.0,1.0,-3.620428323745728,0.9500751495361328,2.6703531742095947,0.135292187333107,0.9366453886032104,0.9366453886032104,0.0,198.6173858642578,230.0,59406.1484375,0.0,3935.328125,1.0,279.1413269042969,283.0537414550781,295.28985595703125,299.056884765625,293.1499938964844,293.1499938964844,278.8500061035156,33185.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948332905769348,1.0,0.0,0.0,3.629753351211548,3.6297764778137207,8.791186587586708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.0634765625,0.0,1489.8193359375,1895.4371337890625,0.0,3847.93115234375,0.8988848924636841,1.0,0.0,3.0,1.0,0.0
18111120,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8749253153800964,0.4594970643520355,0.4156844317913055,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9990000128746032,0.8489940762519836,0.649993896484375,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9522229433059692,0.5830721259117126,0.408000111579895,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8536244630813599,0.4263532161712646,0.4064120054244995,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7189151644706726,0.2484841495752334,1.1344226598739624,285.0108642578125,284.95001220703125,301.0094299316406,292.3130798339844,298.2450866699219,297.2601013183594,285.0106811523437,1.0,0.6764548420906067,0.3521715998649597,0.3521715998649597,1.0,1.0,-3.620428323745728,0.9500751495361328,2.6703531742095947,0.135292187333107,0.9366453886032104,0.9366453886032104,0.0,198.6173858642578,230.0,59406.1484375,0.0,3935.328125,1.0,279.1413269042969,283.0537414550781,295.28985595703125,299.056884765625,293.1499938964844,293.1499938964844,278.8500061035156,33185.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948332905769348,1.0,0.0,0.0,3.629753351211548,3.6297764778137207,8.791186587586708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.0634765625,0.0,1489.8193359375,1895.4371337890625,0.0,3847.93115234375,0.8988848924636841,1.0,0.0,3.0,1.0,0.0
