time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111180,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.863629937171936,0.4583098590373993,0.4152154624462127,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.9990000128746032,0.8120255470275879,0.6749240756034851,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.941482424736023,0.5867266654968262,0.4109692275524139,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.8437759280204773,0.4264238774776459,0.4070225656032562,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.710659921169281,0.2485627830028534,1.1371359825134275,284.923828125,284.95001220703125,300.99627685546875,292.2991943359375,298.23785400390625,297.2533264160156,284.9248962402344,1.0,0.6867694854736328,0.3520061671733856,0.3520061671733856,1.0,1.0,-3.6574199199676514,0.9610092043876648,2.696410655975342,0.1377951055765152,0.8662630319595337,0.8662630319595337,0.0,209.20957946777344,248.0,60666.71484375,0.0,4098.2421875,1.0,278.8583374023437,282.932373046875,295.32989501953125,299.24090576171875,293.1499938964844,293.1499938964844,279.1499938964844,37434.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581857919692992,1.0,0.0,0.0,3.558703184127808,3.55872654914856,8.450390964753751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.24609375,0.0,1444.4140625,1895.4371337890625,0.0,3936.3974609375,0.8863171339035034,1.0,0.0,3.0,1.0,0.0
18111240,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.863629937171936,0.4583098590373993,0.4152154624462127,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.9990000128746032,0.8120255470275879,0.6749240756034851,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.941482424736023,0.5867266654968262,0.4109692275524139,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.8437759280204773,0.4264238774776459,0.4070225656032562,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.710659921169281,0.2485627830028534,1.1371359825134275,284.923828125,284.95001220703125,300.99627685546875,292.2991943359375,298.23785400390625,297.2533264160156,284.9248962402344,1.0,0.6867694854736328,0.3520061671733856,0.3520061671733856,1.0,1.0,-3.6574199199676514,0.9610092043876648,2.696410655975342,0.1377951055765152,0.8662630319595337,0.8662630319595337,0.0,209.20957946777344,248.0,60666.71484375,0.0,4098.2421875,1.0,278.8583374023437,282.932373046875,295.32989501953125,299.24090576171875,293.1499938964844,293.1499938964844,279.1499938964844,37434.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581857919692992,1.0,0.0,0.0,3.558703184127808,3.55872654914856,8.450390964753751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.24609375,0.0,1444.4140625,1895.4371337890625,0.0,3936.3974609375,0.8863171339035034,1.0,0.0,3.0,1.0,0.0
18111300,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8573319315910339,0.4581597745418548,0.4150316417217254,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9990000128746032,0.7831621766090393,0.6897665858268738,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9349814653396606,0.5889915227890015,0.4125002324581146,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8381989598274231,0.4266981184482574,0.4073263108730316,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.705540120601654,0.2486825436353683,1.1382907629013062,285.0364685058594,284.95001220703125,300.9892883300781,292.29229736328125,298.237060546875,297.25372314453125,285.0380859375,1.0,0.6927881240844727,0.3519234359264374,0.3519234359264374,1.0,1.0,-3.678645133972168,0.9673100113868712,2.7113351821899414,0.1392378658056259,0.9518705010414124,0.9518705010414124,0.0,215.64288330078125,248.0,60199.47265625,0.0,4195.349609375,1.0,279.0998840332031,283.0611267089844,295.2753601074219,299.05242919921875,293.1499938964844,293.1499938964844,279.1499938964844,33123.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539154171943665,1.0,0.0,0.0,3.6262905597686768,3.6263136863708496,8.774421189627901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.900390625,0.0,1485.5687255859375,1895.4371337890625,0.0,3898.165771484375,0.8994126319885254,1.0,0.0,3.0,1.0,0.0
18111360,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8513487577438354,0.4581166505813598,0.4152107238769531,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9990000128746032,0.7485975027084351,0.7050793170928955,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.9286112785339355,0.5913601517677307,0.4143055379390716,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8328284621238708,0.4270850419998169,0.407894492149353,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7004818916320801,0.2488483786582946,1.140094757080078,285.032470703125,284.95001220703125,300.98199462890625,292.285400390625,298.2362976074219,297.2560119628906,285.03179931640625,1.0,0.6992829442024231,0.3513800501823425,0.3513800501823425,1.0,1.0,-3.702306747436523,0.9729459881782532,2.729360818862915,0.1395052969455719,0.9779414534568788,0.9779414534568788,0.0,222.4976501464844,251.0,60671.890625,0.0,4302.8388671875,1.0,279.1428527832031,283.0513000488281,295.279296875,299.12109375,293.1499938964844,293.1499938964844,278.8500061035156,32268.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536318182945251,1.0,0.0,0.0,3.712001800537109,3.71202564239502,9.194108656629396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.849609375,0.0,1574.856201171875,1895.4371337890625,0.0,3895.62060546875,0.9165289998054504,1.0,0.0,3.0,1.0,0.0
18111420,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8328717350959778,0.4561939537525177,0.414674162864685,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9669272899627686,0.7035872340202332,0.6701342463493347,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9072905778884888,0.5943284630775452,0.4172573089599609,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8157138824462891,0.4265657067298889,0.408520370721817,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.6841311454772949,0.2481685280799865,1.1419540643692017,284.8824462890625,284.95001220703125,300.9665832519531,292.27166748046875,298.22271728515625,297.24981689453125,284.88525390625,1.0,0.7038645148277283,0.3502932786941528,0.3502932786941528,1.0,1.0,-3.673562526702881,0.9605791568756104,2.7129833698272705,0.1328984498977661,0.8600139021873474,0.8600139021873474,0.0,240.4434509277344,254.0,61115.6875,0.0,4328.63037109375,1.0,278.8575439453125,282.8857727050781,295.30712890625,299.2703552246094,293.1499938964844,293.1499938964844,279.1499938964844,38966.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649159908294678,1.0,0.0,0.0,3.620730876922608,3.620755195617676,8.747537094677682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.6064453125,0.0,1522.8642578125,1895.4371337890625,0.0,3996.28466796875,0.900566816329956,1.0,0.0,3.0,1.0,0.0
18111480,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8328717350959778,0.4561939537525177,0.414674162864685,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9669272899627686,0.7035872340202332,0.6701342463493347,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9072905778884888,0.5943284630775452,0.4172573089599609,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8157138824462891,0.4265657067298889,0.408520370721817,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.6841311454772949,0.2481685280799865,1.1419540643692017,284.8824462890625,284.95001220703125,300.9665832519531,292.27166748046875,298.22271728515625,297.24981689453125,284.88525390625,1.0,0.7038645148277283,0.3502932786941528,0.3502932786941528,1.0,1.0,-3.673562526702881,0.9605791568756104,2.7129833698272705,0.1328984498977661,0.8600139021873474,0.8600139021873474,0.0,240.4434509277344,254.0,61115.6875,0.0,4328.63037109375,1.0,278.8575439453125,282.8857727050781,295.30712890625,299.2703552246094,293.1499938964844,293.1499938964844,279.1499938964844,38966.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649159908294678,1.0,0.0,0.0,3.620730876922608,3.620755195617676,8.747537094677682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.6064453125,0.0,1522.8642578125,1895.4371337890625,0.0,3996.28466796875,0.900566816329956,1.0,0.0,3.0,1.0,0.0
18111540,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8270158171653748,0.4555716514587402,0.4139891266822815,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.96136873960495,0.7085720896720886,0.6728677749633789,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9027412533760072,0.5985838770866394,0.420105904340744,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8103433847427368,0.4268358647823334,0.4087614715099334,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6790036559104919,0.2480965107679367,1.1418274641036987,284.9940795898437,284.95001220703125,300.95001220703125,292.2580261230469,298.2159423828125,297.2513427734375,284.9935913085937,1.0,0.7066893577575684,0.3492064774036407,0.3492064774036407,1.0,1.0,-3.672241926193237,0.9565916061401368,2.7156503200531006,0.1304496824741363,0.94864821434021,0.94864821434021,0.0,247.0081329345703,257.0,60274.1875,0.0,4374.90673828125,1.0,279.14208984375,283.021484375,295.2372741699219,299.069091796875,293.1499938964844,293.1499938964844,278.8500061035156,33840.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569098353385924,1.0,0.0,0.0,3.714080333709717,3.714104652404785,9.204408684126976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.91796875,0.0,1589.197021484375,1895.4371337890625,0.0,3924.99267578125,0.918217957019806,1.0,0.0,3.0,1.0,0.0
18111600,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8270158171653748,0.4555716514587402,0.4139891266822815,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.96136873960495,0.7085720896720886,0.6728677749633789,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.9027412533760072,0.5985838770866394,0.420105904340744,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8103433847427368,0.4268358647823334,0.4087614715099334,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6790036559104919,0.2480965107679367,1.1418274641036987,284.9940795898437,284.95001220703125,300.95001220703125,292.2580261230469,298.2159423828125,297.2513427734375,284.9935913085937,1.0,0.7066893577575684,0.3492064774036407,0.3492064774036407,1.0,1.0,-3.672241926193237,0.9565916061401368,2.7156503200531006,0.1304496824741363,0.94864821434021,0.94864821434021,0.0,247.0081329345703,257.0,60274.1875,0.0,4374.90673828125,1.0,279.14208984375,283.021484375,295.2372741699219,299.069091796875,293.1499938964844,293.1499938964844,278.8500061035156,33840.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569098353385924,1.0,0.0,0.0,3.714080333709717,3.714104652404785,9.204408684126976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.91796875,0.0,1589.197021484375,1895.4371337890625,0.0,3924.99267578125,0.918217957019806,1.0,0.0,3.0,1.0,0.0
18111660,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8212597966194153,0.4540055394172668,0.4130964279174804,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9499367475509644,0.6973998546600342,0.6640740036964417,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8984377980232239,0.6019152998924255,0.4227909445762634,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8049560785293579,0.4265165030956268,0.4089212119579315,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.674200713634491,0.2477439939975738,1.1420838832855225,284.89556884765625,284.95001220703125,300.9326171875,292.2442321777344,298.2062072753906,297.2465515136719,284.8964538574219,1.0,0.7085837721824646,0.3488583564758301,0.3488583564758301,1.0,1.0,-3.664340496063232,0.9529464840888976,2.7113940715789795,0.1288213580846786,0.8548374176025391,0.8548374176025391,0.0,253.22085571289065,260.0,60760.8203125,0.0,4392.1689453125,1.0,278.8578796386719,282.9029235839844,295.2646179199219,299.1982116699219,293.1499938964844,293.1499938964844,279.1499938964844,39054.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646804928779602,1.0,0.0,0.0,3.588736295700073,3.5887603759765625,8.593625011599215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.533203125,0.0,1488.546142578125,1895.4371337890625,0.0,3994.197021484375,0.8940619826316833,1.0,0.0,3.0,1.0,0.0
18111720,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8212597966194153,0.4540055394172668,0.4130964279174804,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9499367475509644,0.6973998546600342,0.6640740036964417,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8984377980232239,0.6019152998924255,0.4227909445762634,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8049560785293579,0.4265165030956268,0.4089212119579315,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.674200713634491,0.2477439939975738,1.1420838832855225,284.89556884765625,284.95001220703125,300.9326171875,292.2442321777344,298.2062072753906,297.2465515136719,284.8964538574219,1.0,0.7085837721824646,0.3488583564758301,0.3488583564758301,1.0,1.0,-3.664340496063232,0.9529464840888976,2.7113940715789795,0.1288213580846786,0.8548374176025391,0.8548374176025391,0.0,253.22085571289065,260.0,60760.8203125,0.0,4392.1689453125,1.0,278.8578796386719,282.9029235839844,295.2646179199219,299.1982116699219,293.1499938964844,293.1499938964844,279.1499938964844,39054.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646804928779602,1.0,0.0,0.0,3.588736295700073,3.5887603759765625,8.593625011599215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.533203125,0.0,1488.546142578125,1895.4371337890625,0.0,3994.197021484375,0.8940619826316833,1.0,0.0,3.0,1.0,0.0
18111780,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.819174587726593,0.4536341428756714,0.4125620722770691,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.948293685913086,0.700339138507843,0.6654967069625854,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8985032439231873,0.6064594984054565,0.4257736504077911,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8032674789428711,0.4269548952579498,0.4091993272304535,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6726605892181396,0.2479102164506912,1.142463207244873,285.0000915527344,284.95001220703125,300.9147644042969,292.2301025390625,298.2042236328125,297.2513122558594,284.9994812011719,1.0,0.710543692111969,0.348510205745697,0.348510205745697,1.0,1.0,-3.669767141342163,0.9534955024719238,2.71627163887024,0.1278614252805709,0.9438737034797668,0.9438737034797668,0.0,255.7359771728516,263.0,60031.53125,0.0,4422.8642578125,1.0,279.1418762207031,283.0319519042969,295.2066345214844,299.0198669433594,293.1499938964844,293.1499938964844,278.8500061035156,33715.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563523530960084,1.0,0.0,0.0,3.6892404556274414,3.689264297485352,9.081700795832148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.931640625,0.0,1559.9852294921875,1895.4371337890625,0.0,3920.004638671875,0.9125810861587524,1.0,0.0,3.0,1.0,0.0
18111840,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.819174587726593,0.4536341428756714,0.4125620722770691,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.948293685913086,0.700339138507843,0.6654967069625854,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8985032439231873,0.6064594984054565,0.4257736504077911,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8032674789428711,0.4269548952579498,0.4091993272304535,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6726605892181396,0.2479102164506912,1.142463207244873,285.0000915527344,284.95001220703125,300.9147644042969,292.2301025390625,298.2042236328125,297.2513122558594,284.9994812011719,1.0,0.710543692111969,0.348510205745697,0.348510205745697,1.0,1.0,-3.669767141342163,0.9534955024719238,2.71627163887024,0.1278614252805709,0.9438737034797668,0.9438737034797668,0.0,255.7359771728516,263.0,60031.53125,0.0,4422.8642578125,1.0,279.1418762207031,283.0319519042969,295.2066345214844,299.0198669433594,293.1499938964844,293.1499938964844,278.8500061035156,33715.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563523530960084,1.0,0.0,0.0,3.6892404556274414,3.689264297485352,9.081700795832148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.931640625,0.0,1559.9852294921875,1895.4371337890625,0.0,3920.004638671875,0.9125810861587524,1.0,0.0,3.0,1.0,0.0
18111900,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.817483127117157,0.45296710729599,0.4123300909996032,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9448463320732116,0.6941966414451599,0.6630125641822815,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8977503776550293,0.6082494258880615,0.4272913336753845,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8017687201499939,0.4268983900547027,0.4094217717647552,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.6713839173316956,0.2478506118059158,1.143146276473999,284.8789367675781,284.95001220703125,300.9056701660156,292.222900390625,298.20037841796875,297.2501220703125,284.8775939941406,1.0,0.7114225029945374,0.3483361303806305,0.3483361303806305,1.0,1.0,-3.66943883895874,0.9528179168701172,2.716620922088623,0.1275297850370407,0.8594716191291809,0.8594716191291809,0.0,257.7616882324219,263.0,60887.5,0.0,4434.6357421875,1.0,278.89697265625,282.8867492675781,295.2541198730469,299.2285461425781,293.1499938964844,293.1499938964844,278.8500061035156,37867.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624179005622864,1.0,0.0,0.0,3.651908397674561,3.651932716369629,8.898832106751797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.89453125,0.0,1549.271728515625,1895.4371337890625,0.0,3974.109619140625,0.9049689173698424,1.0,0.0,3.0,1.0,0.0
18111960,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8148630857467651,0.4521512389183044,0.411709189414978,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9387537837028505,0.6900002360343933,0.657460629940033,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8959805369377136,0.6099053025245667,0.4285127818584442,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7993718981742859,0.4266893565654754,0.4093657433986664,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.6693354249000549,0.2476695626974105,1.1430175304412842,284.9000549316406,284.95001220703125,300.896484375,292.2156066894531,298.1950988769531,297.2475280761719,284.9012756347656,1.0,0.7118976712226868,0.3481143414974212,0.3481143414974212,1.0,1.0,-3.6632566452026367,0.9502127766609192,2.7130439281463623,0.126283049583435,0.8528720736503601,0.8528720736503601,0.0,260.4075012207031,266.0,60549.63671875,0.0,4434.1923828125,1.0,278.8573608398437,282.9115905761719,295.2375183105469,299.15704345703125,293.1499938964844,293.1499938964844,279.1499938964844,39030.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644110798835754,1.0,0.0,0.0,3.56789231300354,3.567915916442871,8.49408820613462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.5615234375,0.0,1465.88623046875,1895.4371337890625,0.0,3991.8076171875,0.8894266486167908,1.0,0.0,3.0,1.0,0.0
18112020,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8132896423339844,0.4517877399921417,0.4111649990081787,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.937921106815338,0.6932311058044434,0.6590348482131958,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8966851234436035,0.6145050525665283,0.4315179884433746,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7982541918754578,0.4271210432052612,0.4096203744411468,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6683375239372253,0.2478758543729782,1.1435166597366333,285.001220703125,284.95001220703125,300.8778076171875,292.2008056640625,298.1929931640625,297.2527770996094,285.0005798339844,1.0,0.7136010527610779,0.3476707935333252,0.3476707935333252,1.0,1.0,-3.668996334075928,0.9505446553230286,2.718451738357544,0.1250344663858413,0.941417157649994,0.941417157649994,0.0,262.2969055175781,269.0,59866.56640625,0.0,4461.88916015625,1.0,279.1417236328125,283.0362548828125,295.1785583496094,298.9810485839844,293.1499938964844,293.1499938964844,278.8500061035156,33609.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563276171684264,1.0,0.0,0.0,3.6750121116638175,3.675035953521729,9.01178509593592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.96875,0.0,1543.1636962890625,1895.4371337890625,0.0,3919.783203125,0.9092994332313538,1.0,0.0,3.0,1.0,0.0
18112080,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8132896423339844,0.4517877399921417,0.4111649990081787,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.937921106815338,0.6932311058044434,0.6590348482131958,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8966851234436035,0.6145050525665283,0.4315179884433746,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7982541918754578,0.4271210432052612,0.4096203744411468,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6683375239372253,0.2478758543729782,1.1435166597366333,285.001220703125,284.95001220703125,300.8778076171875,292.2008056640625,298.1929931640625,297.2527770996094,285.0005798339844,1.0,0.7136010527610779,0.3476707935333252,0.3476707935333252,1.0,1.0,-3.668996334075928,0.9505446553230286,2.718451738357544,0.1250344663858413,0.941417157649994,0.941417157649994,0.0,262.2969055175781,269.0,59866.56640625,0.0,4461.88916015625,1.0,279.1417236328125,283.0362548828125,295.1785583496094,298.9810485839844,293.1499938964844,293.1499938964844,278.8500061035156,33609.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563276171684264,1.0,0.0,0.0,3.6750121116638175,3.675035953521729,9.01178509593592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.96875,0.0,1543.1636962890625,1895.4371337890625,0.0,3919.783203125,0.9092994332313538,1.0,0.0,3.0,1.0,0.0
18112140,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.809251070022583,0.4503071010112762,0.4102922081947326,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9289000034332277,0.6834062933921814,0.6513041853904724,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8945963978767395,0.6179794073104858,0.4342625439167022,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7947511672973633,0.4268328249454498,0.4097486138343811,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6653989553451538,0.2476470470428466,1.1440680027008057,284.9012756347656,284.95001220703125,300.8587646484375,292.1856994628906,298.1835021972656,297.2489624023437,284.9019775390625,1.0,0.7148460149765015,0.3472272157669067,0.3472272157669067,1.0,1.0,-3.662785053253174,0.9471924304962158,2.715592622756958,0.1233057752251625,0.8511842489242554,0.8511842489242554,0.0,266.6515808105469,272.0,60406.6640625,0.0,4471.99072265625,1.0,278.858154296875,282.9153747558594,295.2079162597656,299.1177673339844,293.1499938964844,293.1499938964844,279.1499938964844,38811.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645447731018066,1.0,0.0,0.0,3.5574936866760254,3.5575172901153564,8.444648074146244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.64990234375,0.0,1453.171630859375,1895.4371337890625,0.0,3992.9931640625,0.8869549036026001,1.0,0.0,3.0,1.0,0.0
18112200,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.809251070022583,0.4503071010112762,0.4102922081947326,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9289000034332277,0.6834062933921814,0.6513041853904724,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8945963978767395,0.6179794073104858,0.4342625439167022,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7947511672973633,0.4268328249454498,0.4097486138343811,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6653989553451538,0.2476470470428466,1.1440680027008057,284.9012756347656,284.95001220703125,300.8587646484375,292.1856994628906,298.1835021972656,297.2489624023437,284.9019775390625,1.0,0.7148460149765015,0.3472272157669067,0.3472272157669067,1.0,1.0,-3.662785053253174,0.9471924304962158,2.715592622756958,0.1233057752251625,0.8511842489242554,0.8511842489242554,0.0,266.6515808105469,272.0,60406.6640625,0.0,4471.99072265625,1.0,278.858154296875,282.9153747558594,295.2079162597656,299.1177673339844,293.1499938964844,293.1499938964844,279.1499938964844,38811.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645447731018066,1.0,0.0,0.0,3.5574936866760254,3.5575172901153564,8.444648074146244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.64990234375,0.0,1453.171630859375,1895.4371337890625,0.0,3992.9931640625,0.8869549036026001,1.0,0.0,3.0,1.0,0.0
18112260,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8078044056892395,0.4499344229698181,0.409744381904602,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9285146594047546,0.6868270635604858,0.6532436013221741,297.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8954910635948181,0.6226102113723755,0.4372902810573578,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7938019037246704,0.4272367656230926,0.4099767506122589,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6645662188529968,0.2478527724742889,1.1445595026016235,285.0010070800781,284.95001220703125,300.8393859863281,292.1703186035156,298.1815795898437,297.2543334960937,285.0003356933594,1.0,0.7165200114250183,0.3468511700630188,0.3468511700630188,1.0,1.0,-3.668947696685791,0.9478611350059508,2.721086502075196,0.1223158165812492,0.9388946890830994,0.9388946890830994,0.0,268.3822937011719,275.0,59729.5703125,0.0,4499.9189453125,1.0,279.14166259765625,283.038818359375,295.148681640625,298.9423217773437,293.1499938964844,293.1499938964844,278.8500061035156,33571.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566112756729126,1.0,0.0,0.0,3.664144992828369,3.6641685962677,8.958567718764243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.21875,0.0,1530.7193603515625,1895.4371337890625,0.0,3922.321533203125,0.9068254232406616,1.0,0.0,3.0,1.0,0.0
18112320,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8078044056892395,0.4499344229698181,0.409744381904602,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9285146594047546,0.6868270635604858,0.6532436013221741,297.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8954910635948181,0.6226102113723755,0.4372902810573578,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7938019037246704,0.4272367656230926,0.4099767506122589,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6645662188529968,0.2478527724742889,1.1445595026016235,285.0010070800781,284.95001220703125,300.8393859863281,292.1703186035156,298.1815795898437,297.2543334960937,285.0003356933594,1.0,0.7165200114250183,0.3468511700630188,0.3468511700630188,1.0,1.0,-3.668947696685791,0.9478611350059508,2.721086502075196,0.1223158165812492,0.9388946890830994,0.9388946890830994,0.0,268.3822937011719,275.0,59729.5703125,0.0,4499.9189453125,1.0,279.14166259765625,283.038818359375,295.148681640625,298.9423217773437,293.1499938964844,293.1499938964844,278.8500061035156,33571.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566112756729126,1.0,0.0,0.0,3.664144992828369,3.6641685962677,8.958567718764243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.21875,0.0,1530.7193603515625,1895.4371337890625,0.0,3922.321533203125,0.9068254232406616,1.0,0.0,3.0,1.0,0.0
18112380,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8038126230239868,0.4484540224075317,0.408864289522171,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9199517369270324,0.6773969531059265,0.6458389163017273,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8936030864715576,0.6261053085327148,0.4400458335876465,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7904888987541199,0.4269233644008636,0.4100753962993622,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.661821722984314,0.2476202100515365,1.145072340965271,284.90191650390625,284.95001220703125,300.8196716308594,292.1547241210937,298.1720886230469,297.2504577636719,284.902587890625,1.0,0.7177634835243225,0.3464751243591308,0.3464751243591308,1.0,1.0,-3.663050651550293,0.944827139377594,2.718223571777344,0.1208302602171897,0.8494418859481812,0.8494418859481812,0.0,272.6539306640625,278.0,60272.79296875,0.0,4510.3056640625,1.0,278.85821533203125,282.918701171875,295.1773986816406,299.0785217285156,293.1499938964844,293.1499938964844,279.1499938964844,38786.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649208784103394,1.0,0.0,0.0,3.546815156936645,3.546838760375977,8.394027872782317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.41796875,0.0,1441.629638671875,1895.4371337890625,0.0,3996.327880859375,0.8845731616020203,1.0,0.0,3.0,1.0,0.0
18112440,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8038126230239868,0.4484540224075317,0.408864289522171,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9199517369270324,0.6773969531059265,0.6458389163017273,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8936030864715576,0.6261053085327148,0.4400458335876465,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7904888987541199,0.4269233644008636,0.4100753962993622,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.661821722984314,0.2476202100515365,1.145072340965271,284.90191650390625,284.95001220703125,300.8196716308594,292.1547241210937,298.1720886230469,297.2504577636719,284.902587890625,1.0,0.7177634835243225,0.3464751243591308,0.3464751243591308,1.0,1.0,-3.663050651550293,0.944827139377594,2.718223571777344,0.1208302602171897,0.8494418859481812,0.8494418859481812,0.0,272.6539306640625,278.0,60272.79296875,0.0,4510.3056640625,1.0,278.85821533203125,282.918701171875,295.1773986816406,299.0785217285156,293.1499938964844,293.1499938964844,279.1499938964844,38786.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649208784103394,1.0,0.0,0.0,3.546815156936645,3.546838760375977,8.394027872782317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.41796875,0.0,1441.629638671875,1895.4371337890625,0.0,3996.327880859375,0.8845731616020203,1.0,0.0,3.0,1.0,0.0
18112500,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8026583790779114,0.4481949508190155,0.4084081351757049,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9187026619911194,0.6801509261131287,0.6455559134483337,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8936173319816589,0.6283684968948364,0.4414244592189789,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.789635419845581,0.4270428121089935,0.4100480079650879,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.6610882878303528,0.2476611733436584,1.144910216331482,285.0094909667969,284.95001220703125,300.8097229003906,292.1468200683594,298.1705322265625,297.2525329589844,285.0102844238281,1.0,0.7184330224990845,0.3462871015071869,0.3462871015071869,1.0,1.0,-3.6635687351226807,0.9443868398666382,2.719181776046753,0.1199855506420135,0.9237149953842164,0.9237149953842164,0.0,273.8046875,278.0,59454.75390625,0.0,4518.9765625,1.0,279.0992126464844,283.04913330078125,295.11669921875,298.8597412109375,293.1499938964844,293.1499938964844,279.1499938964844,34259.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95906001329422,1.0,0.0,0.0,3.5922372341156006,3.592260360717773,8.61039950450504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.537109375,0.0,1457.0338134765625,1895.4371337890625,0.0,3944.202392578125,0.892703115940094,1.0,0.0,3.0,1.0,0.0
18112560,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8023638129234314,0.4480716586112976,0.4083041250705719,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9197014570236206,0.6810646057128906,0.6479056477546692,297.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.894520103931427,0.6307628154754639,0.4430861175060272,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7895633578300476,0.427298903465271,0.4102740287780761,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.6610236167907715,0.2478169947862625,1.1455199718475342,285.00030517578125,284.95001220703125,300.7996826171875,292.1388854980469,298.1700439453125,297.2558898925781,284.9993591308594,1.0,0.7194405198097229,0.3460796475410461,0.3460796475410461,1.0,1.0,-3.669277906417847,0.9454599022865297,2.723817825317383,0.1197803914546966,0.9362555742263794,0.9362555742263794,0.0,274.3838806152344,281.0,59606.37109375,0.0,4538.47705078125,1.0,279.142578125,283.0404052734375,295.1166381835937,298.90252685546875,293.1499938964844,293.1499938964844,278.8500061035156,33484.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569999575614928,1.0,0.0,0.0,3.6562328338623047,3.656256437301636,8.919920446714968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.1142578125,0.0,1521.26220703125,1895.4371337890625,0.0,3925.798828125,0.9047558903694152,1.0,0.0,3.0,1.0,0.0
18112620,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7985164523124695,0.4465916752815246,0.4074259102344513,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.911748468875885,0.6718788146972656,0.6408649682998657,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8927910327911377,0.6342747807502747,0.4458572566509247,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7864078283309937,0.4269621968269348,0.410350888967514,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.658438503742218,0.2475789934396743,1.1460027694702148,284.9024963378906,284.95001220703125,300.7794494628906,292.1228332519531,298.1602783203125,297.2518920898437,284.90313720703125,1.0,0.7207086086273193,0.3456647396087646,0.3456647396087646,1.0,1.0,-3.663778066635132,0.9424227476119996,2.721355438232422,0.1182143315672874,0.8477780818939209,0.8477780818939209,0.0,278.6130676269531,284.0,60149.375,0.0,4549.64306640625,1.0,278.8583374023437,282.9217834472656,295.1457824707031,299.03887939453125,293.1499938964844,293.1499938964844,279.1499938964844,38771.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654025435447692,1.0,0.0,0.0,3.536975622177124,3.536998987197876,8.347519724338781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.95166015625,0.0,1431.113037109375,1895.4371337890625,0.0,4000.595703125,0.8823876976966858,1.0,0.0,3.0,1.0,0.0
18112680,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7985164523124695,0.4465916752815246,0.4074259102344513,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.911748468875885,0.6718788146972656,0.6408649682998657,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8927910327911377,0.6342747807502747,0.4458572566509247,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7864078283309937,0.4269621968269348,0.410350888967514,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.658438503742218,0.2475789934396743,1.1460027694702148,284.9024963378906,284.95001220703125,300.7794494628906,292.1228332519531,298.1602783203125,297.2518920898437,284.90313720703125,1.0,0.7207086086273193,0.3456647396087646,0.3456647396087646,1.0,1.0,-3.663778066635132,0.9424227476119996,2.721355438232422,0.1182143315672874,0.8477780818939209,0.8477780818939209,0.0,278.6130676269531,284.0,60149.375,0.0,4549.64306640625,1.0,278.8583374023437,282.9217834472656,295.1457824707031,299.03887939453125,293.1499938964844,293.1499938964844,279.1499938964844,38771.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654025435447692,1.0,0.0,0.0,3.536975622177124,3.536998987197876,8.347519724338781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.95166015625,0.0,1431.113037109375,1895.4371337890625,0.0,4000.595703125,0.8823876976966858,1.0,0.0,3.0,1.0,0.0
18112740,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.797114908695221,0.4461987018585205,0.4068667888641357,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9116811752319336,0.6755951642990112,0.6431435942649841,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8937404751777649,0.6389539241790771,0.4489182829856872,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.785517156124115,0.4273112118244171,0.4105305671691894,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6576823592185974,0.2477675974369049,1.1464310884475708,285.0002136230469,284.95001220703125,300.7590026855469,292.10662841796875,298.1580810546875,297.2573547363281,284.9995422363281,1.0,0.7224060893058777,0.3452498018741607,0.3452498018741607,1.0,1.0,-3.670241355895996,0.943054974079132,2.727186441421509,0.1171271055936813,0.9341520071029664,0.9341520071029664,0.0,280.3432006835937,287.0,59492.52734375,0.0,4578.54736328125,1.0,279.1415100097656,283.04296875,295.08544921875,298.8636474609375,293.1499938964844,293.1499938964844,278.8500061035156,33538.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575675129890442,1.0,0.0,0.0,3.645580053329468,3.64560341835022,8.868017857821542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.6201171875,0.0,1509.862548828125,1895.4371337890625,0.0,3930.873046875,0.9026259779930116,1.0,0.0,3.0,1.0,0.0
18112800,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.797114908695221,0.4461987018585205,0.4068667888641357,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9116811752319336,0.6755951642990112,0.6431435942649841,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8937404751777649,0.6389539241790771,0.4489182829856872,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.785517156124115,0.4273112118244171,0.4105305671691894,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6576823592185974,0.2477675974369049,1.1464310884475708,285.0002136230469,284.95001220703125,300.7590026855469,292.10662841796875,298.1580810546875,297.2573547363281,284.9995422363281,1.0,0.7224060893058777,0.3452498018741607,0.3452498018741607,1.0,1.0,-3.670241355895996,0.943054974079132,2.727186441421509,0.1171271055936813,0.9341520071029664,0.9341520071029664,0.0,280.3432006835937,287.0,59492.52734375,0.0,4578.54736328125,1.0,279.1415100097656,283.04296875,295.08544921875,298.8636474609375,293.1499938964844,293.1499938964844,278.8500061035156,33538.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575675129890442,1.0,0.0,0.0,3.645580053329468,3.64560341835022,8.868017857821542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.6201171875,0.0,1509.862548828125,1895.4371337890625,0.0,3930.873046875,0.9026259779930116,1.0,0.0,3.0,1.0,0.0
18112860,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.793367862701416,0.4447169303894043,0.4059760868549347,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9043076038360596,0.6667300462722778,0.6362170577049255,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8920919895172119,0.6424782872200012,0.4516914188861847,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7824547290802002,0.4269492924213409,0.4105775356292724,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6551988124847412,0.247521236538887,1.1468592882156372,284.9029846191406,284.95001220703125,300.73834228515625,292.0902709960937,298.1480712890625,297.2532043457031,284.9035949707031,1.0,0.7236809134483337,0.3448113799095154,0.3448113799095154,1.0,1.0,-3.6647636890411377,0.9399535059928894,2.7248101234436035,0.1154737696051597,0.8461484313011169,0.8461484313011169,0.0,284.5831604003906,290.0,60032.65234375,0.0,4589.787109375,1.0,278.8583679199219,282.9247131347656,295.1133728027344,298.998779296875,293.1499938964844,293.1499938964844,279.1499938964844,38761.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659607410430908,1.0,0.0,0.0,3.5276849269866943,3.5277082920074463,8.303723006974906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.9521484375,0.0,1421.2672119140625,1895.4371337890625,0.0,4005.5390625,0.8803256154060364,1.0,0.0,3.0,1.0,0.0
18112920,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.793367862701416,0.4447169303894043,0.4059760868549347,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9043076038360596,0.6667300462722778,0.6362170577049255,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8920919895172119,0.6424782872200012,0.4516914188861847,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7824547290802002,0.4269492924213409,0.4105775356292724,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6551988124847412,0.247521236538887,1.1468592882156372,284.9029846191406,284.95001220703125,300.73834228515625,292.0902709960937,298.1480712890625,297.2532043457031,284.9035949707031,1.0,0.7236809134483337,0.3448113799095154,0.3448113799095154,1.0,1.0,-3.6647636890411377,0.9399535059928894,2.7248101234436035,0.1154737696051597,0.8461484313011169,0.8461484313011169,0.0,284.5831604003906,290.0,60032.65234375,0.0,4589.787109375,1.0,278.8583679199219,282.9247131347656,295.1133728027344,298.998779296875,293.1499938964844,293.1499938964844,279.1499938964844,38761.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659607410430908,1.0,0.0,0.0,3.5276849269866943,3.5277082920074463,8.303723006974906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.9521484375,0.0,1421.2672119140625,1895.4371337890625,0.0,4005.5390625,0.8803256154060364,1.0,0.0,3.0,1.0,0.0
18112980,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7919934988021851,0.4443143904209137,0.405412495136261,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.904334545135498,0.6705042719841003,0.6386051774024963,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8930491805076599,0.647177517414093,0.4547668397426605,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7815790772438049,0.4272719621658325,0.4107347428798675,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6544667482376099,0.2477010786533355,1.14725661277771,284.9998474121094,284.95001220703125,300.717529296875,292.0737609863281,298.1457824707031,297.2586975097656,284.9991760253906,1.0,0.7253879308700562,0.34437295794487,0.34437295794487,1.0,1.0,-3.671306848526001,0.9405282735824584,2.730778455734253,0.114316277205944,0.9319154620170592,0.9319154620170592,0.0,286.3284912109375,293.0,59383.09375,0.0,4619.0888671875,1.0,279.1414489746094,283.044921875,295.0526733398437,298.8236694335937,293.1499938964844,293.1499938964844,278.8500061035156,33528.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581411480903624,1.0,0.0,0.0,3.6369805335998535,3.637004137039185,8.826230555314396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.728515625,0.0,1500.3065185546875,1895.4371337890625,0.0,3935.99853515625,0.9006854891777039,1.0,0.0,3.0,1.0,0.0
