time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18113040,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7919934988021851,0.4443143904209137,0.405412495136261,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.904334545135498,0.6705042719841003,0.6386051774024963,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8930491805076599,0.647177517414093,0.4547668397426605,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7815790772438049,0.4272719621658325,0.4107347428798675,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6544667482376099,0.2477010786533355,1.14725661277771,284.9998474121094,284.95001220703125,300.717529296875,292.0737609863281,298.1457824707031,297.2586975097656,284.9991760253906,1.0,0.7253879308700562,0.34437295794487,0.34437295794487,1.0,1.0,-3.671306848526001,0.9405282735824584,2.730778455734253,0.114316277205944,0.9319154620170592,0.9319154620170592,0.0,286.3284912109375,293.0,59383.09375,0.0,4619.0888671875,1.0,279.1414489746094,283.044921875,295.0526733398437,298.8236694335937,293.1499938964844,293.1499938964844,278.8500061035156,33528.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581411480903624,1.0,0.0,0.0,3.6369805335998535,3.637004137039185,8.826230555314396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.728515625,0.0,1500.3065185546875,1895.4371337890625,0.0,3935.99853515625,0.9006854891777039,1.0,0.0,3.0,1.0,0.0
18113100,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7906147241592407,0.443638414144516,0.4051518738269806,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9020089507102966,0.6651836633682251,0.6366860866546631,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8927286267280579,0.6490042805671692,0.456310510635376,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7804938554763794,0.4271503388881683,0.4108833074569702,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.6536067128181458,0.2476335018873214,1.147858500480652,284.8807678222656,284.95001220703125,300.70709228515625,292.06549072265625,298.1412658691406,297.2571716308594,284.879638671875,1.0,0.7262078523635864,0.3441537618637085,0.3441537618637085,1.0,1.0,-3.671467542648315,0.9398521780967712,2.7316153049468994,0.1138635501265525,0.8491409420967102,0.8491409420967102,0.0,288.11895751953125,293.0,60223.9453125,0.0,4630.748046875,1.0,278.8980407714844,282.9022521972656,295.0989685058594,299.0304870605469,293.1499938964844,293.1499938964844,278.8500061035156,37863.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964414119720459,1.0,0.0,0.0,3.598755359649658,3.5987792015075684,8.641675321996445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.3505859375,0.0,1490.6483154296875,1895.4371337890625,0.0,3991.834716796875,0.8930317759513855,1.0,0.0,3.0,1.0,0.0
18113160,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7883881330490112,0.4428313672542572,0.4045239090919494,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8976240754127502,0.6617696285247803,0.6319227814674377,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8915178179740906,0.6507112383842468,0.4575518071651459,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7786437273025513,0.4268870949745178,0.4107618629932403,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6521098017692566,0.2474488317966461,1.1476585865020752,284.903564453125,284.95001220703125,300.69659423828125,292.05718994140625,298.1357116699219,297.2544250488281,284.9046936035156,1.0,0.7266780138015747,0.3439629375934601,0.3439629375934601,1.0,1.0,-3.6660852432250977,0.937590479850769,2.728494644165039,0.1127790585160255,0.8446919918060303,0.8446919918060303,0.0,290.5451354980469,296.0,59907.234375,0.0,4630.84326171875,1.0,278.85772705078125,282.9281921386719,295.0811462402344,298.95880126953125,293.1499938964844,293.1499938964844,279.1499938964844,38922.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665974974632264,1.0,0.0,0.0,3.516229152679444,3.516252517700196,8.249880920629948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.34130859375,0.0,1410.4390869140625,1895.4371337890625,0.0,4011.173583984375,0.8779558539390564,1.0,0.0,3.0,1.0,0.0
18113220,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7870122790336609,0.4424184262752533,0.4039481878280639,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.897631049156189,0.6656289100646973,0.6342612504959106,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8924488425254822,0.6554273962974548,0.4606333673000335,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7777560949325562,0.4271827936172485,0.4108924865722656,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6513789892196655,0.2476192414760589,1.1480156183242798,284.9994201660156,284.95001220703125,300.6755676269531,292.0404968261719,298.1335754394531,297.25994873046875,284.998779296875,1.0,0.7283799052238464,0.3435813188552856,0.3435813188552856,1.0,1.0,-3.6724798679351807,0.9383006691932678,2.7341790199279785,0.1117796450853347,0.9298017621040344,0.9298017621040344,0.0,292.3300476074219,299.0,59279.4453125,0.0,4660.05712890625,1.0,279.141357421875,283.0467224121094,295.0195007324219,298.7835998535156,293.1499938964844,293.1499938964844,278.8500061035156,33519.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587583541870116,1.0,0.0,0.0,3.628862857818604,3.628886222839356,8.786874445831927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.474609375,0.0,1491.3287353515625,1895.4371337890625,0.0,3941.510009765625,0.8988544344902039,1.0,0.0,3.0,1.0,0.0
18113280,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7870122790336609,0.4424184262752533,0.4039481878280639,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.897631049156189,0.6656289100646973,0.6342612504959106,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8924488425254822,0.6554273962974548,0.4606333673000335,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7777560949325562,0.4271827936172485,0.4108924865722656,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6513789892196655,0.2476192414760589,1.1480156183242798,284.9994201660156,284.95001220703125,300.6755676269531,292.0404968261719,298.1335754394531,297.25994873046875,284.998779296875,1.0,0.7283799052238464,0.3435813188552856,0.3435813188552856,1.0,1.0,-3.6724798679351807,0.9383006691932678,2.7341790199279785,0.1117796450853347,0.9298017621040344,0.9298017621040344,0.0,292.3300476074219,299.0,59279.4453125,0.0,4660.05712890625,1.0,279.141357421875,283.0467224121094,295.0195007324219,298.7835998535156,293.1499938964844,293.1499938964844,278.8500061035156,33519.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587583541870116,1.0,0.0,0.0,3.628862857818604,3.628886222839356,8.786874445831927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.474609375,0.0,1491.3287353515625,1895.4371337890625,0.0,3941.510009765625,0.8988544344902039,1.0,0.0,3.0,1.0,0.0
18113340,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7835055589675903,0.4409348666667938,0.403048038482666,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8910788297653198,0.6571143865585327,0.6276258826255798,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8909830451011658,0.6589695811271667,0.4634170830249786,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7749057412147522,0.4267740845680237,0.4108907282352447,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.649110734462738,0.2473595887422561,1.1483668088912964,284.9039306640625,284.95001220703125,300.6544494628906,292.0237731933594,298.1235046386719,297.2555847167969,284.9045104980469,1.0,0.7296651601791382,0.3431997001171112,0.3431997001171112,1.0,1.0,-3.66720199584961,0.9354469180107116,2.731755018234253,0.110324278473854,0.8431686162948608,0.8431686162948608,0.0,296.55548095703125,302.0,59815.76171875,0.0,4671.65576171875,1.0,278.8585205078125,282.93023681640625,295.0470886230469,298.9181213378906,293.1499938964844,293.1499938964844,279.1499938964844,38741.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671898484230042,1.0,0.0,0.0,3.5103557109832764,3.510378837585449,8.222342557928641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.2705078125,0.0,1403.0108642578125,1895.4371337890625,0.0,4016.41162109375,0.8764815926551819,1.0,0.0,3.0,1.0,0.0
18113400,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7835055589675903,0.4409348666667938,0.403048038482666,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8910788297653198,0.6571143865585327,0.6276258826255798,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8909830451011658,0.6589695811271667,0.4634170830249786,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7749057412147522,0.4267740845680237,0.4108907282352447,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.649110734462738,0.2473595887422561,1.1483668088912964,284.9039306640625,284.95001220703125,300.6544494628906,292.0237731933594,298.1235046386719,297.2555847167969,284.9045104980469,1.0,0.7296651601791382,0.3431997001171112,0.3431997001171112,1.0,1.0,-3.66720199584961,0.9354469180107116,2.731755018234253,0.110324278473854,0.8431686162948608,0.8431686162948608,0.0,296.55548095703125,302.0,59815.76171875,0.0,4671.65576171875,1.0,278.8585205078125,282.93023681640625,295.0470886230469,298.9181213378906,293.1499938964844,293.1499938964844,279.1499938964844,38741.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671898484230042,1.0,0.0,0.0,3.5103557109832764,3.510378837585449,8.222342557928641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.2705078125,0.0,1403.0108642578125,1895.4371337890625,0.0,4016.41162109375,0.8764815926551819,1.0,0.0,3.0,1.0,0.0
18113460,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7821791768074036,0.4405122697353363,0.4024745225906372,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8911980390548706,0.6609064936637878,0.6300933957099915,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8919400572776794,0.6636999249458313,0.4665148854255676,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7740514278411865,0.4270447492599487,0.4110038876533508,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6484174132347107,0.2475230246782302,1.1487083435058594,284.9991760253906,284.95001220703125,300.6333312988281,292.00701904296875,298.1215209960937,297.2610778808594,284.99853515625,1.0,0.7313722372055054,0.3428666293621063,0.3428666293621063,1.0,1.0,-3.673736095428467,0.9363475441932678,2.7373883724212646,0.109501339495182,0.927829086780548,0.927829086780548,0.0,298.33453369140625,305.0,59180.39453125,0.0,4701.30322265625,1.0,279.14129638671875,283.04864501953125,294.98602294921875,298.7435302734375,293.1499938964844,293.1499938964844,278.8500061035156,33509.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959394872188568,1.0,0.0,0.0,3.620978593826294,3.621001958847046,8.748734217078891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.8017578125,0.0,1482.6329345703125,1895.4371337890625,0.0,3947.189697265625,0.8970757722854614,1.0,0.0,3.0,1.0,0.0
18113520,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7821791768074036,0.4405122697353363,0.4024745225906372,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8911980390548706,0.6609064936637878,0.6300933957099915,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8919400572776794,0.6636999249458313,0.4665148854255676,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7740514278411865,0.4270447492599487,0.4110038876533508,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6484174132347107,0.2475230246782302,1.1487083435058594,284.9991760253906,284.95001220703125,300.6333312988281,292.00701904296875,298.1215209960937,297.2610778808594,284.99853515625,1.0,0.7313722372055054,0.3428666293621063,0.3428666293621063,1.0,1.0,-3.673736095428467,0.9363475441932678,2.7373883724212646,0.109501339495182,0.927829086780548,0.927829086780548,0.0,298.33453369140625,305.0,59180.39453125,0.0,4701.30322265625,1.0,279.14129638671875,283.04864501953125,294.98602294921875,298.7435302734375,293.1499938964844,293.1499938964844,278.8500061035156,33509.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959394872188568,1.0,0.0,0.0,3.620978593826294,3.621001958847046,8.748734217078891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.8017578125,0.0,1482.6329345703125,1895.4371337890625,0.0,3947.189697265625,0.8970757722854614,1.0,0.0,3.0,1.0,0.0
18113580,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7787855863571167,0.4390269517898559,0.4015695750713348,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8848236203193665,0.6525195837020874,0.6235388517379761,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8905498385429382,0.6672461032867432,0.4693010449409485,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7712966203689575,0.4266130030155182,0.410978764295578,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6462437510490417,0.2472573369741439,1.1490263938903809,284.9043884277344,284.95001220703125,300.6121520996094,291.9902648925781,298.1115417480469,297.256591796875,284.9049377441406,1.0,0.7326551079750061,0.3425335884094238,0.3425335884094238,1.0,1.0,-3.6684844493865967,0.9336619973182678,2.7348225116729736,0.1082048341631889,0.8417962789535522,0.8417962789535522,0.0,302.5559997558594,308.0,59714.7421875,0.0,4712.8955078125,1.0,278.85858154296875,282.932861328125,295.0136413574219,298.8778991699219,293.1499938964844,293.1499938964844,279.1499938964844,38730.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678446054458618,1.0,0.0,0.0,3.5022754669189453,3.502298593521118,8.184533157873375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.59375,0.0,1394.5445556640625,1895.4371337890625,0.0,4022.197265625,0.8746882677078247,1.0,0.0,3.0,1.0,0.0
18113640,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7787855863571167,0.4390269517898559,0.4015695750713348,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8848236203193665,0.6525195837020874,0.6235388517379761,297.46875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8905498385429382,0.6672461032867432,0.4693010449409485,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7712966203689575,0.4266130030155182,0.410978764295578,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6462437510490417,0.2472573369741439,1.1490263938903809,284.9043884277344,284.95001220703125,300.6121520996094,291.9902648925781,298.1115417480469,297.256591796875,284.9049377441406,1.0,0.7326551079750061,0.3425335884094238,0.3425335884094238,1.0,1.0,-3.6684844493865967,0.9336619973182678,2.7348225116729736,0.1082048341631889,0.8417962789535522,0.8417962789535522,0.0,302.5559997558594,308.0,59714.7421875,0.0,4712.8955078125,1.0,278.85858154296875,282.932861328125,295.0136413574219,298.8778991699219,293.1499938964844,293.1499938964844,279.1499938964844,38730.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678446054458618,1.0,0.0,0.0,3.5022754669189453,3.502298593521118,8.184533157873375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.59375,0.0,1394.5445556640625,1895.4371337890625,0.0,4022.197265625,0.8746882677078247,1.0,0.0,3.0,1.0,0.0
18113700,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.777778148651123,0.4387500286102295,0.4011101126670837,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8840194344520569,0.6553601622581482,0.6235382556915283,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8906517028808594,0.6695594191551208,0.4707081615924835,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7705560922622681,0.4266716837882995,0.4108991920948028,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.6456410884857178,0.247281014919281,1.1488028764724731,285.00909423828125,284.95001220703125,300.6015930175781,291.9818725585937,298.11004638671875,297.2588195800781,285.0097045898437,1.0,0.7333455085754395,0.3423670530319214,0.3423670530319214,1.0,1.0,-3.66923713684082,0.9333583116531372,2.7358789443969727,0.107458584010601,0.91452157497406,0.91452157497406,0.0,303.7203063964844,308.0,58928.27734375,0.0,4722.357421875,1.0,279.09814453125,283.059814453125,294.95233154296875,298.6607666015625,293.1499938964844,293.1499938964844,279.1499938964844,34153.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620426893234252,1.0,0.0,0.0,3.55019211769104,3.550215005874634,8.410019631810428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.4892578125,0.0,1411.50146484375,1895.4371337890625,0.0,3970.7734375,0.8832418322563171,1.0,0.0,3.0,1.0,0.0
18113760,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7774671316146851,0.4385940432548523,0.4009842276573181,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8849203586578369,0.656355619430542,0.625939667224884,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8914855718612671,0.6719874143600464,0.4724011719226837,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.770437479019165,0.4268572032451629,0.4110656976699829,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6455559134483337,0.2474122047424316,1.1493297815322876,284.9984130859375,284.95001220703125,300.5910339355469,291.9735107421875,298.1094970703125,297.2621154785156,284.9974670410156,1.0,0.7343497276306152,0.3421839773654938,0.3421839773654938,1.0,1.0,-3.674848794937134,0.9344624280929564,2.740386486053467,0.1073102205991745,0.9256110191345216,0.9256110191345216,0.0,304.36383056640625,311.0,59084.625,0.0,4742.3251953125,1.0,279.1422119140625,283.0497436523437,294.95166015625,298.7030334472656,293.1499938964844,293.1499938964844,278.8500061035156,33432.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600072503089904,1.0,0.0,0.0,3.6152210235595694,3.615244150161743,8.720933806216635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.6162109375,0.0,1475.7908935546875,1895.4371337890625,0.0,3952.650634765625,0.8954916000366211,1.0,0.0,3.0,1.0,0.0
18113820,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7742064595222473,0.4371073842048645,0.4000810384750366,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8787888288497925,0.6480076909065247,0.6195504069328308,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8901878595352173,0.6755332350730896,0.47519251704216,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7677937150001526,0.4264034330844879,0.4110214412212372,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.643485963344574,0.2471415847539901,1.14962637424469,284.90478515625,284.95001220703125,300.5699462890625,291.956787109375,298.0993957519531,297.25750732421875,284.9053039550781,1.0,0.7356345057487488,0.3418178558349609,0.3418178558349609,1.0,1.0,-3.669756174087525,0.9317184686660768,2.7380378246307373,0.1059322208166122,0.8404295444488525,0.8404295444488525,0.0,308.560302734375,314.0,59614.859375,0.0,4754.15966796875,1.0,278.8586730957031,282.9353942871094,294.980224609375,298.8377990722656,293.1499938964844,293.1499938964844,279.1499938964844,38723.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685023427009584,1.0,0.0,0.0,3.4943225383758545,3.494345664978028,8.147404741976061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.0185546875,0.0,1386.2774658203125,1895.4371337890625,0.0,4028.003662109375,0.8729289770126343,1.0,0.0,3.0,1.0,0.0
18113880,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7742064595222473,0.4371073842048645,0.4000810384750366,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8787888288497925,0.6480076909065247,0.6195504069328308,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8901878595352173,0.6755332350730896,0.47519251704216,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7677937150001526,0.4264034330844879,0.4110214412212372,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.643485963344574,0.2471415847539901,1.14962637424469,284.90478515625,284.95001220703125,300.5699462890625,291.956787109375,298.0993957519531,297.25750732421875,284.9053039550781,1.0,0.7356345057487488,0.3418178558349609,0.3418178558349609,1.0,1.0,-3.669756174087525,0.9317184686660768,2.7380378246307373,0.1059322208166122,0.8404295444488525,0.8404295444488525,0.0,308.560302734375,314.0,59614.859375,0.0,4754.15966796875,1.0,278.8586730957031,282.9353942871094,294.980224609375,298.8377990722656,293.1499938964844,293.1499938964844,279.1499938964844,38723.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685023427009584,1.0,0.0,0.0,3.4943225383758545,3.494345664978028,8.147404741976061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.0185546875,0.0,1386.2774658203125,1895.4371337890625,0.0,4028.003662109375,0.8729289770126343,1.0,0.0,3.0,1.0,0.0
18113940,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7729276418685913,0.4366633594036102,0.399495780467987,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8789463043212891,0.6517451405525208,0.6220046877861023,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8911334872245789,0.6802785992622375,0.4783017039299011,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7669577598571777,0.4266224205493927,0.4110908210277557,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6428256034851074,0.2472896426916122,1.1499167680740356,284.9984436035156,284.95001220703125,300.5489501953125,291.9401550292969,298.09735107421875,297.2629699707031,284.9977722167969,1.0,0.7373262643814087,0.3414517343044281,0.3414517343044281,1.0,1.0,-3.676160097122192,0.932468593120575,2.7436914443969727,0.1049941778182983,0.9239349365234376,0.9239349365234376,0.0,310.3703308105469,317.0,58988.80078125,0.0,4783.79443359375,1.0,279.14117431640625,283.0520935058594,294.9191589355469,298.6638488769531,293.1499938964844,293.1499938964844,278.8500061035156,33498.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607089161872864,1.0,0.0,0.0,3.605944633483887,3.60596776008606,8.676236689098005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.341796875,0.0,1466.217529296875,1895.4371337890625,0.0,3958.902587890625,0.893690824508667,1.0,0.0,3.0,1.0,0.0
18114000,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7729276418685913,0.4366633594036102,0.399495780467987,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8789463043212891,0.6517451405525208,0.6220046877861023,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8911334872245789,0.6802785992622375,0.4783017039299011,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7669577598571777,0.4266224205493927,0.4110908210277557,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6428256034851074,0.2472896426916122,1.1499167680740356,284.9984436035156,284.95001220703125,300.5489501953125,291.9401550292969,298.09735107421875,297.2629699707031,284.9977722167969,1.0,0.7373262643814087,0.3414517343044281,0.3414517343044281,1.0,1.0,-3.676160097122192,0.932468593120575,2.7436914443969727,0.1049941778182983,0.9239349365234376,0.9239349365234376,0.0,310.3703308105469,317.0,58988.80078125,0.0,4783.79443359375,1.0,279.14117431640625,283.0520935058594,294.9191589355469,298.6638488769531,293.1499938964844,293.1499938964844,278.8500061035156,33498.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607089161872864,1.0,0.0,0.0,3.605944633483887,3.60596776008606,8.676236689098005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.341796875,0.0,1466.217529296875,1895.4371337890625,0.0,3958.902587890625,0.893690824508667,1.0,0.0,3.0,1.0,0.0
18114060,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7697591185569763,0.4351746439933777,0.3985807597637176,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.872939944267273,0.6435710787773132,0.6156011819839478,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8898799419403076,0.6838194131851196,0.4810831844806671,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7643865346908569,0.4261454045772552,0.4110189378261566,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6408246755599976,0.2470123767852783,1.1501684188842771,284.9051208496094,284.95001220703125,300.5280456542969,291.9236145019531,298.087158203125,297.2582702636719,284.9056396484375,1.0,0.7385969758033752,0.3410658836364746,0.3410658836364746,1.0,1.0,-3.670935869216919,0.9296250939369202,2.741310834884644,0.1035301461815834,0.8390291929244995,0.8390291929244995,0.0,314.5744934082031,320.0,59515.30078125,0.0,4795.25146484375,1.0,278.85870361328125,282.9378967285156,294.9469909667969,298.7978820800781,293.1499938964844,293.1499938964844,279.1499938964844,38718.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691579341888428,1.0,0.0,0.0,3.4864444732666016,3.486467361450196,8.110708336062089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.54345703125,0.0,1378.132568359375,1895.4371337890625,0.0,4033.78759765625,0.8711839318275452,1.0,0.0,3.0,1.0,0.0
18114120,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7697591185569763,0.4351746439933777,0.3985807597637176,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.872939944267273,0.6435710787773132,0.6156011819839478,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8898799419403076,0.6838194131851196,0.4810831844806671,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7643865346908569,0.4261454045772552,0.4110189378261566,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6408246755599976,0.2470123767852783,1.1501684188842771,284.9051208496094,284.95001220703125,300.5280456542969,291.9236145019531,298.087158203125,297.2582702636719,284.9056396484375,1.0,0.7385969758033752,0.3410658836364746,0.3410658836364746,1.0,1.0,-3.670935869216919,0.9296250939369202,2.741310834884644,0.1035301461815834,0.8390291929244995,0.8390291929244995,0.0,314.5744934082031,320.0,59515.30078125,0.0,4795.25146484375,1.0,278.85870361328125,282.9378967285156,294.9469909667969,298.7978820800781,293.1499938964844,293.1499938964844,279.1499938964844,38718.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691579341888428,1.0,0.0,0.0,3.4864444732666016,3.486467361450196,8.110708336062089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.54345703125,0.0,1378.132568359375,1895.4371337890625,0.0,4033.78759765625,0.8711839318275452,1.0,0.0,3.0,1.0,0.0
18114180,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.768509566783905,0.434721291065216,0.3979907035827636,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8731243014335632,0.6472671031951904,0.6180602312088013,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8908219337463379,0.6885660290718079,0.4841938018798828,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7635639905929565,0.4263398349285126,0.4110673069953918,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.6401824355125427,0.24715356528759,1.1504350900650024,284.9980773925781,284.95001220703125,300.5072937011719,291.9071655273437,298.0851135253906,297.2637023925781,284.9974060058594,1.0,0.740279495716095,0.3406800329685211,0.3406800329685211,1.0,1.0,-3.677288055419922,0.9302906394004822,2.746997356414795,0.1025248318910598,0.9219911098480223,0.9219911098480223,0.0,316.393310546875,323.0,58893.3046875,0.0,4824.87353515625,1.0,279.14111328125,283.0538330078125,294.88604736328125,298.62432861328125,293.1499938964844,293.1499938964844,278.8500061035156,33495.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613460898399352,1.0,0.0,0.0,3.598435401916504,3.5984585285186768,8.640139412818826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.271484375,0.0,1458.081298828125,1895.4371337890625,0.0,3964.57568359375,0.8920025825500488,1.0,0.0,3.0,1.0,0.0
18114240,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.768509566783905,0.434721291065216,0.3979907035827636,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8731243014335632,0.6472671031951904,0.6180602312088013,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8908219337463379,0.6885660290718079,0.4841938018798828,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7635639905929565,0.4263398349285126,0.4110673069953918,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.6401824355125427,0.24715356528759,1.1504350900650024,284.9980773925781,284.95001220703125,300.5072937011719,291.9071655273437,298.0851135253906,297.2637023925781,284.9974060058594,1.0,0.740279495716095,0.3406800329685211,0.3406800329685211,1.0,1.0,-3.677288055419922,0.9302906394004822,2.746997356414795,0.1025248318910598,0.9219911098480223,0.9219911098480223,0.0,316.393310546875,323.0,58893.3046875,0.0,4824.87353515625,1.0,279.14111328125,283.0538330078125,294.88604736328125,298.62432861328125,293.1499938964844,293.1499938964844,278.8500061035156,33495.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613460898399352,1.0,0.0,0.0,3.598435401916504,3.5984585285186768,8.640139412818826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.271484375,0.0,1458.081298828125,1895.4371337890625,0.0,3964.57568359375,0.8920025825500488,1.0,0.0,3.0,1.0,0.0
18114300,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7673274278640747,0.4340306222438812,0.3977082669734955,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8711171746253967,0.6422111392021179,0.6162434220314026,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8906066417694092,0.6903799772262573,0.4857381582260132,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7626335024833679,0.4261538386344909,0.4111533164978027,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.6394771337509155,0.2470660656690597,1.1509426832199097,284.8818664550781,284.95001220703125,300.4969787597656,291.89898681640625,298.0804748535156,297.2617492675781,284.8812255859375,1.0,0.7410789728164673,0.3404871225357055,0.3404871225357055,1.0,1.0,-3.677356958389282,0.9296703934669496,2.7476863861083984,0.102142184972763,0.8407302498817444,0.8407302498817444,0.0,318.19354248046875,323.0,59698.8828125,0.0,4836.35791015625,1.0,278.89947509765625,282.9150390625,294.9324951171875,298.8287353515625,293.1499938964844,293.1499938964844,278.8500061035156,38026.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676331281661988,1.0,0.0,0.0,3.556598663330078,3.55662202835083,8.440399028586398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.625,0.0,1446.4908447265625,1895.4371337890625,0.0,4020.32861328125,0.8837007880210876,1.0,0.0,3.0,1.0,0.0
18114360,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7654671669006348,0.4332307279109955,0.3970775008201599,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.867353081703186,0.6391274929046631,0.6118036508560181,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8896465301513672,0.6920958757400513,0.486973762512207,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7610943913459778,0.4258415102958679,0.410977303981781,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6382707357406616,0.2468718141317367,1.150668382644653,284.90582275390625,284.95001220703125,300.4867248535156,291.8908386230469,298.0750427246094,297.25885009765625,284.9068298339844,1.0,0.7415487766265869,0.340321272611618,0.340321272611618,1.0,1.0,-3.6721980571746826,0.9275698065757751,2.7446281909942627,0.1011648699641227,0.837859034538269,0.837859034538269,0.0,320.5715026855469,326.0,59401.00390625,0.0,4836.49658203125,1.0,278.85809326171875,282.9413146972656,294.9149169921875,298.7587280273437,293.1499938964844,293.1499938964844,279.1499938964844,38886.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969825565814972,1.0,0.0,0.0,3.475868225097656,3.47589111328125,8.06157572696975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.31201171875,0.0,1368.4970703125,1895.4371337890625,0.0,4039.671875,0.8690412640571594,1.0,0.0,3.0,1.0,0.0
18114420,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7642253041267395,0.4327678978443146,0.3964757919311523,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8674901127815247,0.6428480744361877,0.6141557097434998,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8905581831932068,0.6968393921852112,0.4900763034820556,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.760265588760376,0.4260112941265106,0.4110009670257568,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6376298069953918,0.2470056563615799,1.150902271270752,284.9976806640625,284.95001220703125,300.4663391113281,291.87469482421875,298.0732421875,297.2642517089844,284.9970397949219,1.0,0.7432135939598083,0.339989572763443,0.339989572763443,1.0,1.0,-3.6783273220062256,0.9283415675163268,2.749985694885254,0.1003066375851631,0.920101761817932,0.920101761817932,0.0,322.4210510253906,329.0,58800.21875,0.0,4865.75048828125,1.0,279.1410522460937,283.0555114746094,294.8535461425781,298.5855407714844,293.1499938964844,293.1499938964844,278.8500061035156,33492.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619675278663636,1.0,0.0,0.0,3.591135263442993,3.591158151626587,8.605117614024493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.64453125,0.0,1450.1973876953125,1895.4371337890625,0.0,3970.10498046875,0.8903608322143555,1.0,0.0,3.0,1.0,0.0
18114480,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7642253041267395,0.4327678978443146,0.3964757919311523,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8674901127815247,0.6428480744361877,0.6141557097434998,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8905581831932068,0.6968393921852112,0.4900763034820556,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.760265588760376,0.4260112941265106,0.4110009670257568,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6376298069953918,0.2470056563615799,1.150902271270752,284.9976806640625,284.95001220703125,300.4663391113281,291.87469482421875,298.0732421875,297.2642517089844,284.9970397949219,1.0,0.7432135939598083,0.339989572763443,0.339989572763443,1.0,1.0,-3.6783273220062256,0.9283415675163268,2.749985694885254,0.1003066375851631,0.920101761817932,0.920101761817932,0.0,322.4210510253906,329.0,58800.21875,0.0,4865.75048828125,1.0,279.1410522460937,283.0555114746094,294.8535461425781,298.5855407714844,293.1499938964844,293.1499938964844,278.8500061035156,33492.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619675278663636,1.0,0.0,0.0,3.591135263442993,3.591158151626587,8.605117614024493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.64453125,0.0,1450.1973876953125,1895.4371337890625,0.0,3970.10498046875,0.8903608322143555,1.0,0.0,3.0,1.0,0.0
18114540,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7612747550010681,0.4312774538993835,0.3955523371696472,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8618568778038025,0.6348683834075928,0.6078986525535583,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8894208669662476,0.7003572583198547,0.492840826511383,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7578656077384949,0.425491988658905,0.4108848571777344,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6357779502868652,0.2467185109853744,1.1510943174362185,284.9058837890625,284.95001220703125,300.4461975097656,291.8587341308594,298.06329345703125,297.25933837890625,284.9063415527344,1.0,0.7444682717323303,0.3396578729152679,0.3396578729152679,1.0,1.0,-3.673123359680176,0.9256829619407654,2.7474403381347656,0.0990223065018653,0.8363637924194336,0.8363637924194336,0.0,326.60211181640625,332.0,59322.17578125,0.0,4877.01171875,1.0,278.8588256835937,282.9428405761719,294.8820495605469,298.7198181152344,293.1499938964844,293.1499938964844,279.1499938964844,38705.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703981280326844,1.0,0.0,0.0,3.471052646636963,3.4710755348205566,8.03925331638311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.48046875,0.0,1362.2926025390625,1895.4371337890625,0.0,4044.71484375,0.867765486240387,1.0,0.0,3.0,1.0,0.0
18114600,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7612747550010681,0.4312774538993835,0.3955523371696472,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8618568778038025,0.6348683834075928,0.6078986525535583,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8894208669662476,0.7003572583198547,0.492840826511383,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7578656077384949,0.425491988658905,0.4108848571777344,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6357779502868652,0.2467185109853744,1.1510943174362185,284.9058837890625,284.95001220703125,300.4461975097656,291.8587341308594,298.06329345703125,297.25933837890625,284.9063415527344,1.0,0.7444682717323303,0.3396578729152679,0.3396578729152679,1.0,1.0,-3.673123359680176,0.9256829619407654,2.7474403381347656,0.0990223065018653,0.8363637924194336,0.8363637924194336,0.0,326.60211181640625,332.0,59322.17578125,0.0,4877.01171875,1.0,278.8588256835937,282.9428405761719,294.8820495605469,298.7198181152344,293.1499938964844,293.1499938964844,279.1499938964844,38705.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703981280326844,1.0,0.0,0.0,3.471052646636963,3.4710755348205566,8.03925331638311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.48046875,0.0,1362.2926025390625,1895.4371337890625,0.0,4044.71484375,0.867765486240387,1.0,0.0,3.0,1.0,0.0
18114660,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7600792050361633,0.4308052062988281,0.3949522674083709,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8620693683624268,0.6384894251823425,0.610333263874054,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8903439044952393,0.7050915956497192,0.4959439635276794,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7570651769638062,0.4256385266780853,0.4108926057815552,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6351647973060608,0.2468468099832534,1.1513184309005735,284.9974670410156,284.95001220703125,300.4263000488281,291.8429870605469,298.0617370605469,297.2646789550781,284.996826171875,1.0,0.7461291551589966,0.3393736481666565,0.3393736481666565,1.0,1.0,-3.6793253421783447,0.9266226887702942,2.752702713012696,0.0983345136046409,0.9183613657951356,0.9183613657951356,0.0,328.4428405761719,335.0,58709.984375,0.0,4906.49169921875,1.0,279.1409912109375,283.05731201171875,294.8217163085937,298.54754638671875,293.1499938964844,293.1499938964844,278.8500061035156,33484.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962558090686798,1.0,0.0,0.0,3.583935737609864,3.583958625793457,8.570649470129865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.615234375,0.0,1442.4259033203125,1895.4371337890625,0.0,3975.35595703125,0.8887408375740051,1.0,0.0,3.0,1.0,0.0
18114720,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7600792050361633,0.4308052062988281,0.3949522674083709,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8620693683624268,0.6384894251823425,0.610333263874054,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8903439044952393,0.7050915956497192,0.4959439635276794,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7570651769638062,0.4256385266780853,0.4108926057815552,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.6351647973060608,0.2468468099832534,1.1513184309005735,284.9974670410156,284.95001220703125,300.4263000488281,291.8429870605469,298.0617370605469,297.2646789550781,284.996826171875,1.0,0.7461291551589966,0.3393736481666565,0.3393736481666565,1.0,1.0,-3.6793253421783447,0.9266226887702942,2.752702713012696,0.0983345136046409,0.9183613657951356,0.9183613657951356,0.0,328.4428405761719,335.0,58709.984375,0.0,4906.49169921875,1.0,279.1409912109375,283.05731201171875,294.8217163085937,298.54754638671875,293.1499938964844,293.1499938964844,278.8500061035156,33484.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962558090686798,1.0,0.0,0.0,3.583935737609864,3.583958625793457,8.570649470129865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.615234375,0.0,1442.4259033203125,1895.4371337890625,0.0,3975.35595703125,0.8887408375740051,1.0,0.0,3.0,1.0,0.0
18114780,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7572289109230042,0.4293132722377777,0.394024521112442,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8566056489944458,0.630604088306427,0.604127824306488,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.889252781867981,0.7085903286933899,0.4986950755119324,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7547418475151062,0.4250985383987427,0.4107553660869598,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6333754062652588,0.2465550452470779,1.1514842510223389,284.90625,284.95001220703125,300.4067077636719,291.82745361328125,298.052001953125,297.2596740722656,284.9067077636719,1.0,0.7473747730255127,0.339089423418045,0.339089423418045,1.0,1.0,-3.674105167388916,0.9241161346435548,2.7499890327453613,0.097205176949501,0.8351411819458008,0.8351411819458008,0.0,332.6167907714844,338.0,59230.234375,0.0,4917.60595703125,1.0,278.85888671875,282.9452209472656,294.85076904296875,298.6822204589844,293.1499938964844,293.1499938964844,279.1499938964844,38694.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709856510162354,1.0,0.0,0.0,3.4637463092803955,3.46376895904541,8.005443987713079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.1904296875,0.0,1354.7889404296875,1895.4371337890625,0.0,4049.885498046875,0.8661434054374695,1.0,0.0,3.0,1.0,0.0
18114840,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7572289109230042,0.4293132722377777,0.394024521112442,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8566056489944458,0.630604088306427,0.604127824306488,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.889252781867981,0.7085903286933899,0.4986950755119324,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7547418475151062,0.4250985383987427,0.4107553660869598,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6333754062652588,0.2465550452470779,1.1514842510223389,284.90625,284.95001220703125,300.4067077636719,291.82745361328125,298.052001953125,297.2596740722656,284.9067077636719,1.0,0.7473747730255127,0.339089423418045,0.339089423418045,1.0,1.0,-3.674105167388916,0.9241161346435548,2.7499890327453613,0.097205176949501,0.8351411819458008,0.8351411819458008,0.0,332.6167907714844,338.0,59230.234375,0.0,4917.60595703125,1.0,278.85888671875,282.9452209472656,294.85076904296875,298.6822204589844,293.1499938964844,293.1499938964844,279.1499938964844,38694.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709856510162354,1.0,0.0,0.0,3.4637463092803955,3.46376895904541,8.005443987713079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.1904296875,0.0,1354.7889404296875,1895.4371337890625,0.0,4049.885498046875,0.8661434054374695,1.0,0.0,3.0,1.0,0.0
