time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114900,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7563560605049133,0.4290179014205932,0.3935602009296417,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8559767603874207,0.633340060710907,0.6041932106018066,297.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8893894553184509,0.7109019756317139,0.5000953078269958,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7540896534919739,0.4251005947589874,0.4106276631355285,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.6328604221343994,0.2465648800134658,1.151213765144348,285.0085144042969,284.95001220703125,300.39703369140625,291.8197937011719,298.05084228515625,297.2618408203125,285.0089416503906,1.0,0.7480490803718567,0.3389473259449005,0.3389473259449005,1.0,1.0,-3.674809694290161,0.9238734245300292,2.750936269760132,0.0965475663542747,0.9064916372299194,0.9064916372299194,0.0,333.7891540527344,338.0,58466.7890625,0.0,4927.03369140625,1.0,279.0971984863281,283.0692749023437,294.7900695800781,298.4674377441406,293.1499938964844,293.1499938964844,279.1499938964844,34078.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651668071746826,1.0,0.0,0.0,3.5134217739105225,3.513444185256958,8.236712005782465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.4091796875,0.0,1372.6251220703125,1895.4371337890625,0.0,3998.507080078125,0.8749882578849792,1.0,0.0,3.0,1.0,0.0
18114960,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7560464143753052,0.4288317263126373,0.393413245677948,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8567895889282227,0.6342574954032898,0.6064857840538025,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.890148401260376,0.7133124470710754,0.5017840266227722,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7539400458335876,0.4252210855484009,0.4107389450073242,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6327646374702454,0.2466763854026794,1.1516759395599363,284.9966125488281,284.95001220703125,300.387451171875,291.81219482421875,298.050537109375,297.26495361328125,284.9956970214844,1.0,0.749018669128418,0.3387888073921203,0.3387888073921203,1.0,1.0,-3.6801156997680655,0.924950361251831,2.755165338516236,0.0964479595422744,0.9163075089454652,0.9163075089454652,0.0,334.4806213378906,341.0,58623.52734375,0.0,4946.75244140625,1.0,279.1418762207031,283.05816650390625,294.7900085449219,298.5101623535156,293.1499938964844,293.1499938964844,278.8500061035156,33407.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630843997001648,1.0,0.0,0.0,3.5789291858673096,3.578952074050904,8.546720096092031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.25390625,0.0,1436.5076904296875,1895.4371337890625,0.0,3980.0322265625,0.8873186111450195,1.0,0.0,3.0,1.0,0.0
18115020,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7533093094825745,0.4273386001586914,0.3924875557422638,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8515496253967285,0.6263977289199829,0.6004273295402527,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8891186118125916,0.7167874574661255,0.5045245885848999,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.751704752445221,0.4246613085269928,0.4105847775936126,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6310434341430664,0.2463808804750442,1.1518265008926392,284.9065856933594,284.95001220703125,300.3685302734375,291.7972106933594,298.04083251953125,297.25982666015625,284.9070129394531,1.0,0.7502622008323669,0.3384717404842376,0.3384717404842376,1.0,1.0,-3.675024032592773,0.9223760962486268,2.752647876739502,0.0952372997999191,0.8339280486106873,0.8339280486106873,0.0,338.6290283203125,344.0,59139.3828125,0.0,4958.02587890625,1.0,278.85894775390625,282.9475402832031,294.8204345703125,298.6457214355469,293.1499938964844,293.1499938964844,279.1499938964844,38688.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715384244918824,1.0,0.0,0.0,3.4565792083740234,3.456601858139038,7.972349180818128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.23486328125,0.0,1347.4898681640625,1895.4371337890625,0.0,4054.7470703125,0.8645523190498352,1.0,0.0,3.0,1.0,0.0
18115080,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7533093094825745,0.4273386001586914,0.3924875557422638,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8515496253967285,0.6263977289199829,0.6004273295402527,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8891186118125916,0.7167874574661255,0.5045245885848999,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.751704752445221,0.4246613085269928,0.4105847775936126,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6310434341430664,0.2463808804750442,1.1518265008926392,284.9065856933594,284.95001220703125,300.3685302734375,291.7972106933594,298.04083251953125,297.25982666015625,284.9070129394531,1.0,0.7502622008323669,0.3384717404842376,0.3384717404842376,1.0,1.0,-3.675024032592773,0.9223760962486268,2.752647876739502,0.0952372997999191,0.8339280486106873,0.8339280486106873,0.0,338.6290283203125,344.0,59139.3828125,0.0,4958.02587890625,1.0,278.85894775390625,282.9475402832031,294.8204345703125,298.6457214355469,293.1499938964844,293.1499938964844,279.1499938964844,38688.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715384244918824,1.0,0.0,0.0,3.4565792083740234,3.456601858139038,7.972349180818128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.23486328125,0.0,1347.4898681640625,1895.4371337890625,0.0,4054.7470703125,0.8645523190498352,1.0,0.0,3.0,1.0,0.0
18115140,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7521634697914124,0.4268466234207153,0.391876220703125,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8517810106277466,0.6299594640731812,0.6028326749801636,297.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8900129199028015,0.7214903235435486,0.507606565952301,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7509230375289917,0.4247607290744781,0.4105525314807892,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.630451500415802,0.2464966922998428,1.1520098447799685,284.996826171875,284.95001220703125,300.3500061035156,291.78253173828125,298.0394287109375,297.2650146484375,284.9961853027344,1.0,0.7519003748893738,0.3381547033786773,0.3381547033786773,1.0,1.0,-3.681054830551148,0.9231552481651306,2.757899522781372,0.0944383665919303,0.9149357676506042,0.9149357676506042,0.0,340.492919921875,347.0,58535.85546875,0.0,4987.30322265625,1.0,279.140869140625,283.060546875,294.76104736328125,298.4750061035156,293.1499938964844,293.1499938964844,278.8500061035156,33477.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636635184288024,1.0,0.0,0.0,3.570234060287476,3.5702569484710693,8.505242021783488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.1123046875,0.0,1427.7623291015625,1895.4371337890625,0.0,3985.1748046875,0.8856616616249084,1.0,0.0,3.0,1.0,0.0
18115200,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7521634697914124,0.4268466234207153,0.391876220703125,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8517810106277466,0.6299594640731812,0.6028326749801636,297.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8900129199028015,0.7214903235435486,0.507606565952301,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7509230375289917,0.4247607290744781,0.4105525314807892,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.630451500415802,0.2464966922998428,1.1520098447799685,284.996826171875,284.95001220703125,300.3500061035156,291.78253173828125,298.0394287109375,297.2650146484375,284.9961853027344,1.0,0.7519003748893738,0.3381547033786773,0.3381547033786773,1.0,1.0,-3.681054830551148,0.9231552481651306,2.757899522781372,0.0944383665919303,0.9149357676506042,0.9149357676506042,0.0,340.492919921875,347.0,58535.85546875,0.0,4987.30322265625,1.0,279.140869140625,283.060546875,294.76104736328125,298.4750061035156,293.1499938964844,293.1499938964844,278.8500061035156,33477.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636635184288024,1.0,0.0,0.0,3.570234060287476,3.5702569484710693,8.505242021783488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.1123046875,0.0,1427.7623291015625,1895.4371337890625,0.0,3985.1748046875,0.8856616616249084,1.0,0.0,3.0,1.0,0.0
18115260,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7495043873786926,0.4253521263599396,0.3909398913383484,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8466606140136719,0.6222683191299438,0.5967666506767273,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8890052437782288,0.724938690662384,0.5103220343589783,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7487443089485168,0.4241803288459778,0.4103732407093048,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6287696361541748,0.2461959570646286,1.152122139930725,284.9068908691406,284.95001220703125,300.3318786621094,291.7681579589844,298.0298156738281,297.2597961425781,284.9073181152344,1.0,0.7531290054321289,0.3378195166587829,0.3378195166587829,1.0,1.0,-3.6758337020874015,0.9204871654510498,2.7553465366363525,0.0931484624743461,0.8327168822288513,0.8327168822288513,0.0,344.6462707519531,335.0,59050.3984375,0.0,4998.1796875,1.0,278.8590087890625,282.9497985839844,294.7912902832031,298.6104736328125,293.1499938964844,293.1499938964844,279.1499938964844,38680.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972058117389679,1.0,0.0,0.0,3.449547290802002,3.4495699405670166,7.939945021462336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.681640625,0.0,1340.33544921875,1895.4371337890625,0.0,4059.314208984375,0.8629970550537109,1.0,0.0,3.0,1.0,0.0
18115320,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7495043873786926,0.4253521263599396,0.3909398913383484,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8466606140136719,0.6222683191299438,0.5967666506767273,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8890052437782288,0.724938690662384,0.5103220343589783,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7487443089485168,0.4241803288459778,0.4103732407093048,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6287696361541748,0.2461959570646286,1.152122139930725,284.9068908691406,284.95001220703125,300.3318786621094,291.7681579589844,298.0298156738281,297.2597961425781,284.9073181152344,1.0,0.7531290054321289,0.3378195166587829,0.3378195166587829,1.0,1.0,-3.6758337020874015,0.9204871654510498,2.7553465366363525,0.0931484624743461,0.8327168822288513,0.8327168822288513,0.0,344.6462707519531,335.0,59050.3984375,0.0,4998.1796875,1.0,278.8590087890625,282.9497985839844,294.7912902832031,298.6104736328125,293.1499938964844,293.1499938964844,279.1499938964844,38680.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972058117389679,1.0,0.0,0.0,3.449547290802002,3.4495699405670166,7.939945021462336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.681640625,0.0,1340.33544921875,1895.4371337890625,0.0,4059.314208984375,0.8629970550537109,1.0,0.0,3.0,1.0,0.0
18115380,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7516064643859863,0.4248665869235992,0.3900625109672546,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8506224155426025,0.6258116364479065,0.5988959074020386,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8940616846084595,0.7295749187469482,0.5131627321243286,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7511866688728333,0.4242633581161499,0.4100415706634521,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.6307357549667358,0.2463205009698867,1.150976538658142,284.9952087402344,284.95001220703125,300.3141174316406,291.75408935546875,298.02838134765625,297.26483154296875,284.9945068359375,1.0,0.7507474422454834,0.3374843597412109,0.3374843597412109,1.0,1.0,-3.6789681911468506,0.9203348755836488,2.7586333751678467,0.0921232923865318,0.911992073059082,0.911992073059082,0.0,339.2182006835937,323.0,58415.36328125,0.0,4973.2294921875,1.0,279.14080810546875,283.0614318847656,294.7322082519531,298.4389953613281,293.1499938964844,293.1499938964844,278.8500061035156,33526.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641136527061462,1.0,0.0,0.0,3.56202244758606,3.5620453357696533,8.466162739750871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.3798828125,0.0,1419.41259765625,1895.4371337890625,0.0,3989.16943359375,0.8838450908660889,1.0,0.0,3.0,1.0,0.0
18115440,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7516064643859863,0.4248665869235992,0.3900625109672546,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8506224155426025,0.6258116364479065,0.5988959074020386,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8940616846084595,0.7295749187469482,0.5131627321243286,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7511866688728333,0.4242633581161499,0.4100415706634521,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.6307357549667358,0.2463205009698867,1.150976538658142,284.9952087402344,284.95001220703125,300.3141174316406,291.75408935546875,298.02838134765625,297.26483154296875,284.9945068359375,1.0,0.7507474422454834,0.3374843597412109,0.3374843597412109,1.0,1.0,-3.6789681911468506,0.9203348755836488,2.7586333751678467,0.0921232923865318,0.911992073059082,0.911992073059082,0.0,339.2182006835937,323.0,58415.36328125,0.0,4973.2294921875,1.0,279.14080810546875,283.0614318847656,294.7322082519531,298.4389953613281,293.1499938964844,293.1499938964844,278.8500061035156,33526.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641136527061462,1.0,0.0,0.0,3.56202244758606,3.5620453357696533,8.466162739750871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.3798828125,0.0,1419.41259765625,1895.4371337890625,0.0,3989.16943359375,0.8838450908660889,1.0,0.0,3.0,1.0,0.0
18115500,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7529676556587219,0.4241955876350403,0.3895856142044067,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8516303896903992,0.6210837364196777,0.5970004796981812,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8969623446464539,0.7312878370285034,0.5144941806793213,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7527454495429993,0.4240391850471496,0.4098775088787079,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.6320106983184814,0.2462469190359115,1.150529146194458,284.8811950683594,284.95001220703125,300.3053894042969,291.7471618652344,298.0238952636719,297.2625427246094,284.8808288574219,1.0,0.7488115429878235,0.3373167812824249,0.3373167812824249,1.0,1.0,-3.677001953125,0.9191877245903016,2.7578141689300537,0.0916656255722045,0.8314853310585022,0.8314853310585022,0.0,335.7317199707031,323.0,59161.94140625,0.0,4945.59130859375,1.0,278.9003601074219,282.9261169433594,294.7796325683594,298.6410522460937,293.1499938964844,293.1499938964844,278.8500061035156,38243.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970281422138214,1.0,0.0,0.0,3.515049695968628,3.515072822570801,8.244346076935472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.734375,0.0,1404.315185546875,1895.4371337890625,0.0,4043.68701171875,0.8745882511138916,1.0,0.0,3.0,1.0,0.0
18115560,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7540735006332397,0.4234489202499389,0.3887688815593719,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8514695763587952,0.618405282497406,0.5927055478096008,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8996110558509827,0.7329306602478027,0.5154953002929688,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7541056275367737,0.4237145483493805,0.4094462692737579,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6331104636192322,0.2460914105176925,1.1492717266082764,284.9066467285156,284.95001220703125,300.2967224121094,291.74029541015625,298.0189208984375,297.2596130371094,284.907470703125,1.0,0.7462643980979919,0.3371915519237518,0.3371915519237518,1.0,1.0,-3.670021295547485,0.9166823029518129,2.7533388137817383,0.0906890630722045,0.8298131227493286,0.8298131227493286,0.0,332.1299743652344,311.0,58845.5859375,0.0,4902.80810546875,1.0,278.85845947265625,282.95391845703125,294.7629699707031,298.57049560546875,293.1499938964844,293.1499938964844,279.1499938964844,38953.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723166823387146,1.0,0.0,0.0,3.433286666870117,3.433309316635132,7.865266979933949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.990234375,0.0,1325.9512939453125,1895.4371337890625,0.0,4061.585693359375,0.8597331047058105,1.0,0.0,3.0,1.0,0.0
18115620,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7592717409133911,0.4230726957321167,0.3877675831317901,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8590523600578308,0.622279942035675,0.5948151350021362,297.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9087495803833008,0.7375662326812744,0.5181440711021423,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7596420645713806,0.4238650798797607,0.4089444279670715,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.6375462412834167,0.2463288158178329,1.1475298404693604,284.9938659667969,284.95001220703125,300.2796325683594,291.7267761230469,298.018310546875,297.2652282714844,284.99322509765625,1.0,0.7412962317466736,0.3369410634040832,0.3369410634040832,1.0,1.0,-3.671823978424072,0.9164117574691772,2.755412101745605,0.0897743180394172,0.9075868129730223,0.9075868129730223,0.0,320.9239501953125,299.0,58217.01953125,0.0,4837.7509765625,1.0,279.14068603515625,283.064208984375,294.70361328125,298.3976745605469,293.1499938964844,293.1499938964844,278.8500061035156,33580.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640617966651917,1.0,0.0,0.0,3.547183990478516,3.5472066402435303,8.395774102609721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.8701171875,0.0,1404.169921875,1895.4371337890625,0.0,3988.70947265625,0.8805646896362305,1.0,0.0,3.0,1.0,0.0
18115680,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7592717409133911,0.4230726957321167,0.3877675831317901,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8590523600578308,0.622279942035675,0.5948151350021362,297.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9087495803833008,0.7375662326812744,0.5181440711021423,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7596420645713806,0.4238650798797607,0.4089444279670715,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.6375462412834167,0.2463288158178329,1.1475298404693604,284.9938659667969,284.95001220703125,300.2796325683594,291.7267761230469,298.018310546875,297.2652282714844,284.99322509765625,1.0,0.7412962317466736,0.3369410634040832,0.3369410634040832,1.0,1.0,-3.671823978424072,0.9164117574691772,2.755412101745605,0.0897743180394172,0.9075868129730223,0.9075868129730223,0.0,320.9239501953125,299.0,58217.01953125,0.0,4837.7509765625,1.0,279.14068603515625,283.064208984375,294.70361328125,298.3976745605469,293.1499938964844,293.1499938964844,278.8500061035156,33580.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640617966651917,1.0,0.0,0.0,3.547183990478516,3.5472066402435303,8.395774102609721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.8701171875,0.0,1404.169921875,1895.4371337890625,0.0,3988.70947265625,0.8805646896362305,1.0,0.0,3.0,1.0,0.0
18115740,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7636563181877136,0.4217662513256073,0.3864592313766479,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8620628714561462,0.615288257598877,0.5887690782546997,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9174070358276368,0.740982711315155,0.5204217433929443,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7644904851913452,0.4233899116516113,0.4083002805709839,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6414871215820312,0.2462082952260971,1.1457732915878296,284.906982421875,284.95001220703125,300.26287841796875,291.7134704589844,298.009765625,297.2608642578125,284.9073181152344,1.0,0.7354926466941833,0.336690604686737,0.336690604686737,1.0,1.0,-3.662843704223633,0.9129011631011964,2.7499425411224365,0.0884615331888198,0.8266952633857727,0.8266952633857727,0.0,311.00201416015625,287.0,58658.015625,0.0,4749.95751953125,1.0,278.8592224121094,282.95782470703125,294.7347412109375,298.5292663574219,293.1499938964844,293.1499938964844,279.1499938964844,38777.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720727801322936,1.0,0.0,0.0,3.4201834201812744,3.42020583152771,7.805345489941828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.0947265625,0.0,1311.6719970703125,1895.4371337890625,0.0,4059.443359375,0.8566052913665771,1.0,0.0,3.0,1.0,0.0
18115800,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7636563181877136,0.4217662513256073,0.3864592313766479,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8620628714561462,0.615288257598877,0.5887690782546997,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9174070358276368,0.740982711315155,0.5204217433929443,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7644904851913452,0.4233899116516113,0.4083002805709839,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6414871215820312,0.2462082952260971,1.1457732915878296,284.906982421875,284.95001220703125,300.26287841796875,291.7134704589844,298.009765625,297.2608642578125,284.9073181152344,1.0,0.7354926466941833,0.336690604686737,0.336690604686737,1.0,1.0,-3.662843704223633,0.9129011631011964,2.7499425411224365,0.0884615331888198,0.8266952633857727,0.8266952633857727,0.0,311.00201416015625,287.0,58658.015625,0.0,4749.95751953125,1.0,278.8592224121094,282.95782470703125,294.7347412109375,298.5292663574219,293.1499938964844,293.1499938964844,279.1499938964844,38777.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720727801322936,1.0,0.0,0.0,3.4201834201812744,3.42020583152771,7.805345489941828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.0947265625,0.0,1311.6719970703125,1895.4371337890625,0.0,4059.443359375,0.8566052913665771,1.0,0.0,3.0,1.0,0.0
18115860,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7705186605453491,0.4214590191841125,0.3854837417602539,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8716408014297485,0.6191481947898865,0.5910103917121887,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9297312498092652,0.7456601858139038,0.5230703949928284,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7717102766036987,0.4235892295837402,0.4078002572059631,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.6473321914672852,0.246529534459114,1.144186019897461,284.9938049316406,284.95001220703125,300.246337890625,291.70037841796875,298.0098571777344,297.2669372558594,284.9931640625,1.0,0.729861855506897,0.3365275859832763,0.3365275859832763,1.0,1.0,-3.6650257110595694,0.9130204916000366,2.7520053386688232,0.0878683105111122,0.9042903780937196,0.9042903780937196,0.0,298.3773498535156,275.0,58029.890625,0.0,4677.14013671875,1.0,279.1405639648437,283.0679931640625,294.677001953125,298.358642578125,293.1499938964844,293.1499938964844,278.8500061035156,33560.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638150334358216,1.0,0.0,0.0,3.5322723388671875,3.532294988632202,8.325334306391596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.37890625,0.0,1388.43017578125,1895.4371337890625,0.0,3986.51953125,0.8772135972976685,1.0,0.0,3.0,1.0,0.0
18115920,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7705186605453491,0.4214590191841125,0.3854837417602539,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8716408014297485,0.6191481947898865,0.5910103917121887,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9297312498092652,0.7456601858139038,0.5230703949928284,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7717102766036987,0.4235892295837402,0.4078002572059631,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.6473321914672852,0.246529534459114,1.144186019897461,284.9938049316406,284.95001220703125,300.246337890625,291.70037841796875,298.0098571777344,297.2669372558594,284.9931640625,1.0,0.729861855506897,0.3365275859832763,0.3365275859832763,1.0,1.0,-3.6650257110595694,0.9130204916000366,2.7520053386688232,0.0878683105111122,0.9042903780937196,0.9042903780937196,0.0,298.3773498535156,275.0,58029.890625,0.0,4677.14013671875,1.0,279.1405639648437,283.0679931640625,294.677001953125,298.358642578125,293.1499938964844,293.1499938964844,278.8500061035156,33560.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638150334358216,1.0,0.0,0.0,3.5322723388671875,3.532294988632202,8.325334306391596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.37890625,0.0,1388.43017578125,1895.4371337890625,0.0,3986.51953125,0.8772135972976685,1.0,0.0,3.0,1.0,0.0
18115980,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7761451601982117,0.4202151298522949,0.3842037618160248,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8760015368461609,0.6123585104942322,0.5850836038589478,297.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9402849674224854,0.7490994930267334,0.5253435969352722,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7778226137161255,0.4231531918048858,0.4071649014949798,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.652389407157898,0.246476262807846,1.14260733127594,284.9079284667969,284.95001220703125,300.23004150390625,291.6874694824219,298.0019226074219,297.2628479003906,284.9081726074219,1.0,0.7237086296081543,0.336364597082138,0.336364597082138,1.0,1.0,-3.6564419269561768,0.9099165201187134,2.746525526046753,0.0868684127926826,0.8245099186897278,0.8245099186897278,0.0,287.7567443847656,263.0,58475.09765625,0.0,4586.630859375,1.0,278.8593444824219,282.96246337890625,294.7088928222656,298.49139404296875,293.1499938964844,293.1499938964844,279.1499938964844,38737.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718614816665648,1.0,0.0,0.0,3.405881404876709,3.405903577804565,7.740202931927342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.85009765625,0.0,1297.2694091796875,1895.4371337890625,0.0,4057.58642578125,0.8534212112426758,1.0,0.0,3.0,1.0,0.0
18116040,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7761451601982117,0.4202151298522949,0.3842037618160248,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8760015368461609,0.6123585104942322,0.5850836038589478,297.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9402849674224854,0.7490994930267334,0.5253435969352722,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7778226137161255,0.4231531918048858,0.4071649014949798,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.652389407157898,0.246476262807846,1.14260733127594,284.9079284667969,284.95001220703125,300.23004150390625,291.6874694824219,298.0019226074219,297.2628479003906,284.9081726074219,1.0,0.7237086296081543,0.336364597082138,0.336364597082138,1.0,1.0,-3.6564419269561768,0.9099165201187134,2.746525526046753,0.0868684127926826,0.8245099186897278,0.8245099186897278,0.0,287.7567443847656,263.0,58475.09765625,0.0,4586.630859375,1.0,278.8593444824219,282.96246337890625,294.7088928222656,298.49139404296875,293.1499938964844,293.1499938964844,279.1499938964844,38737.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718614816665648,1.0,0.0,0.0,3.405881404876709,3.405903577804565,7.740202931927342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.85009765625,0.0,1297.2694091796875,1895.4371337890625,0.0,4057.58642578125,0.8534212112426758,1.0,0.0,3.0,1.0,0.0
18116100,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7798545360565186,0.4200315177440643,0.383577436208725,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8807225823402405,0.6152243614196777,0.5851852297782898,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9466708898544312,0.7514030933380127,0.5265220403671265,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7817457914352417,0.4232086837291717,0.4068041145801544,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.6556257009506226,0.2466121017932891,1.1415377855300903,285.0067443847656,284.95001220703125,300.22198486328125,291.6810913085937,298.0016784667969,297.2655029296875,285.0068664550781,1.0,0.7206591367721558,0.3362830877304077,0.3362830877304077,1.0,1.0,-3.655488014221192,0.9093753695487976,2.746112585067749,0.0862992405891418,0.8935644030570984,0.8935644030570984,0.0,281.517333984375,263.0,57730.046875,0.0,4545.03369140625,1.0,279.0957336425781,283.0826721191406,294.6495666503906,298.2792358398437,293.1499938964844,293.1499938964844,279.1499938964844,34046.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658732414245604,1.0,0.0,0.0,3.4566893577575684,3.4567112922668457,7.972857929416932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.22802734375,0.0,1314.7052001953125,1895.4371337890625,0.0,4004.7646484375,0.8623474836349487,1.0,0.0,3.0,1.0,0.0
18116160,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7844296097755432,0.4199453890323639,0.3832495212554931,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8872334957122803,0.6162788271903992,0.587285578250885,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9539301991462708,0.7537877559661865,0.5279868245124817,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7864823341369629,0.4233736395835876,0.406672716140747,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6595796346664429,0.2468457967042923,1.1411865949630735,284.9927978515625,284.95001220703125,300.2139587402344,291.6747436523437,298.00213623046875,297.2689514160156,284.99188232421875,1.0,0.7178758382797241,0.3361839652061462,0.3361839652061462,1.0,1.0,-3.658804893493652,0.9100458025932312,2.7487590312957764,0.086240716278553,0.9009471535682678,0.9009471535682678,0.0,274.81298828125,251.0,57864.83984375,0.0,4512.35498046875,1.0,279.1413269042969,283.07012939453125,294.6507263183594,298.32183837890625,293.1499938964844,293.1499938964844,278.8500061035156,33463.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636046290397644,1.0,0.0,0.0,3.5212156772613525,3.521237850189209,8.273295293292904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.751953125,0.0,1376.243408203125,1895.4371337890625,0.0,3984.652099609375,0.8744098544120789,1.0,0.0,3.0,1.0,0.0
18116220,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7912776470184326,0.4187432527542114,0.3820030987262726,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8929685950279236,0.6095805168151855,0.5815424919128418,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9649806022644044,0.7572247982025146,0.5302588939666748,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7938249707221985,0.4229589402675628,0.4060521125793457,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6658400893211365,0.2468359917402267,1.1397764682769775,284.9085388183594,284.95001220703125,300.19805908203125,291.6621398925781,297.9942626953125,297.2649230957031,284.9087829589844,1.0,0.7116078734397888,0.335985779762268,0.335985779762268,1.0,1.0,-3.650702476501465,0.9069722294807434,2.743730306625366,0.0851770713925361,0.8224772214889526,0.8224772214889526,0.0,264.0101928710937,239.0,58306.81640625,0.0,4422.560546875,1.0,278.8594970703125,282.96649169921875,294.68377685546875,298.4553527832031,293.1499938964844,293.1499938964844,279.1499938964844,38713.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717323780059814,1.0,0.0,0.0,3.392906188964844,3.392928123474121,7.68133986639441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.0966796875,0.0,1284.379150390625,1895.4371337890625,0.0,4056.451904296875,0.8505395650863647,1.0,0.0,3.0,1.0,0.0
18116280,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7912776470184326,0.4187432527542114,0.3820030987262726,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8929685950279236,0.6095805168151855,0.5815424919128418,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9649806022644044,0.7572247982025146,0.5302588939666748,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7938249707221985,0.4229589402675628,0.4060521125793457,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6658400893211365,0.2468359917402267,1.1397764682769775,284.9085388183594,284.95001220703125,300.19805908203125,291.6621398925781,297.9942626953125,297.2649230957031,284.9087829589844,1.0,0.7116078734397888,0.335985779762268,0.335985779762268,1.0,1.0,-3.650702476501465,0.9069722294807434,2.743730306625366,0.0851770713925361,0.8224772214889526,0.8224772214889526,0.0,264.0101928710937,239.0,58306.81640625,0.0,4422.560546875,1.0,278.8594970703125,282.96649169921875,294.68377685546875,298.4553527832031,293.1499938964844,293.1499938964844,279.1499938964844,38713.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717323780059814,1.0,0.0,0.0,3.392906188964844,3.392928123474121,7.68133986639441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.0966796875,0.0,1284.379150390625,1895.4371337890625,0.0,4056.451904296875,0.8505395650863647,1.0,0.0,3.0,1.0,0.0
18116340,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8011516332626343,0.4184974730014801,0.3810775279998779,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9061580896377563,0.6134247779846191,0.5838043689727783,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9785212874412536,0.7619045972824097,0.5329017639160156,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.804067850112915,0.423190027475357,0.4055738151073456,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6746436357498169,0.2472390979528427,1.1385133266448977,284.9930725097656,284.95001220703125,300.1822814941406,291.6496276855469,297.99444580078125,297.2708740234375,284.9924621582031,1.0,0.705693244934082,0.3357875645160675,0.3357875645160675,1.0,1.0,-3.653378963470459,0.9071333408355712,2.746245622634888,0.08453219383955,0.8986250758171082,0.8986250758171082,0.0,250.9853515625,227.0,57705.78125,0.0,4348.64599609375,1.0,279.14031982421875,283.0739440917969,294.6265869140625,298.28717041015625,293.1499938964844,293.1499938964844,279.45001220703125,33530.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635547995567322,1.0,0.0,0.0,3.506991386413574,3.5070135593414307,8.206589541259746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.66552734375,0.0,1362.052001953125,1895.4371337890625,0.0,3984.20947265625,0.8715301156044006,1.0,0.0,3.0,1.0,0.0
18116400,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8011516332626343,0.4184974730014801,0.3810775279998779,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9061580896377563,0.6134247779846191,0.5838043689727783,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9785212874412536,0.7619045972824097,0.5329017639160156,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.804067850112915,0.423190027475357,0.4055738151073456,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6746436357498169,0.2472390979528427,1.1385133266448977,284.9930725097656,284.95001220703125,300.1822814941406,291.6496276855469,297.99444580078125,297.2708740234375,284.9924621582031,1.0,0.705693244934082,0.3357875645160675,0.3357875645160675,1.0,1.0,-3.653378963470459,0.9071333408355712,2.746245622634888,0.08453219383955,0.8986250758171082,0.8986250758171082,0.0,250.9853515625,227.0,57705.78125,0.0,4348.64599609375,1.0,279.14031982421875,283.0739440917969,294.6265869140625,298.28717041015625,293.1499938964844,293.1499938964844,279.45001220703125,33530.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635547995567322,1.0,0.0,0.0,3.506991386413574,3.5070135593414307,8.206589541259746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.66552734375,0.0,1362.052001953125,1895.4371337890625,0.0,3984.20947265625,0.8715301156044006,1.0,0.0,3.0,1.0,0.0
18116460,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.8118096590042114,0.4184776246547699,0.3805606365203857,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.9205769896507264,0.6145448684692383,0.5846380591392517,297.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.991358995437622,0.7668090462684631,0.5358954668045044,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.8148953914642334,0.4236830770969391,0.4054955840110779,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.6844944953918457,0.24787038564682,1.138769030570984,285.0475158691406,284.95001220703125,300.1666259765625,291.63720703125,297.9958190917969,297.27838134765625,285.0452880859375,1.0,0.7001083493232727,0.3355762064456939,0.3355762064456939,1.0,1.0,-3.6575756072998047,0.9076969027519226,2.7498786449432373,0.0841578170657157,1.0,1.0,0.0,238.40155029296875,215.0,57384.23828125,0.0,4281.4697265625,1.0,279.4411315917969,283.1470642089844,294.6208190917969,298.2453918457031,293.1499938964844,293.1499938964844,279.1499938964844,31067.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576801061630248,1.0,0.0,0.0,3.705021858215332,3.705045461654663,9.159564342553494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.447265625,0.0,1557.7889404296875,1895.4371337890625,0.0,3931.87939453125,0.9141073226928712,1.0,0.0,3.0,1.0,0.0
18116520,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.8118096590042114,0.4184776246547699,0.3805606365203857,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.9205769896507264,0.6145448684692383,0.5846380591392517,297.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.991358995437622,0.7668090462684631,0.5358954668045044,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.8148953914642334,0.4236830770969391,0.4054955840110779,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.6844944953918457,0.24787038564682,1.138769030570984,285.0475158691406,284.95001220703125,300.1666259765625,291.63720703125,297.9958190917969,297.27838134765625,285.0452880859375,1.0,0.7001083493232727,0.3355762064456939,0.3355762064456939,1.0,1.0,-3.6575756072998047,0.9076969027519226,2.7498786449432373,0.0841578170657157,1.0,1.0,0.0,238.40155029296875,215.0,57384.23828125,0.0,4281.4697265625,1.0,279.4411315917969,283.1470642089844,294.6208190917969,298.2453918457031,293.1499938964844,293.1499938964844,279.1499938964844,31067.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576801061630248,1.0,0.0,0.0,3.705021858215332,3.705045461654663,9.159564342553494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.447265625,0.0,1557.7889404296875,1895.4371337890625,0.0,3931.87939453125,0.9141073226928712,1.0,0.0,3.0,1.0,0.0
18116580,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8190823793411255,0.4169331192970276,0.3791949152946472,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9269906282424928,0.6048858761787415,0.5766846537590027,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9990000128746032,0.7697497010231018,0.5368896126747131,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8226168751716614,0.4230446815490722,0.4048427045345306,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.6919875741004944,0.2477703988552093,1.137633204460144,284.88726806640625,284.95001220703125,300.1510314941406,291.6248779296875,297.984375,297.26971435546875,284.8877258300781,1.0,0.6936295628547668,0.3353648483753204,0.3353648483753204,1.0,1.0,-3.645451307296753,0.9033751487731934,2.74207615852356,0.0829752832651138,0.8798316121101379,0.8798316121101379,0.0,228.60772705078125,203.0,58264.11328125,0.0,4187.7119140625,1.0,279.1575622558594,282.9628295898437,294.665283203125,298.43194580078125,293.1499938964844,293.1499938964844,279.45001220703125,37631.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700466990470886,1.0,0.0,0.0,3.658551216125488,3.6585755348205566,8.931235697673401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.78076171875,0.0,1554.935546875,1895.4371337890625,0.0,4041.619873046875,0.9080470204353333,1.0,0.0,3.0,1.0,0.0
18116640,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8190823793411255,0.4169331192970276,0.3791949152946472,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9269906282424928,0.6048858761787415,0.5766846537590027,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9990000128746032,0.7697497010231018,0.5368896126747131,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8226168751716614,0.4230446815490722,0.4048427045345306,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.6919875741004944,0.2477703988552093,1.137633204460144,284.88726806640625,284.95001220703125,300.1510314941406,291.6248779296875,297.984375,297.26971435546875,284.8877258300781,1.0,0.6936295628547668,0.3353648483753204,0.3353648483753204,1.0,1.0,-3.645451307296753,0.9033751487731934,2.74207615852356,0.0829752832651138,0.8798316121101379,0.8798316121101379,0.0,228.60772705078125,203.0,58264.11328125,0.0,4187.7119140625,1.0,279.1575622558594,282.9628295898437,294.665283203125,298.43194580078125,293.1499938964844,293.1499938964844,279.45001220703125,37631.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700466990470886,1.0,0.0,0.0,3.658551216125488,3.6585755348205566,8.931235697673401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.78076171875,0.0,1554.935546875,1895.4371337890625,0.0,4041.619873046875,0.9080470204353333,1.0,0.0,3.0,1.0,0.0
18116700,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8222784996032715,0.4165778160095215,0.3784553408622741,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9315993189811708,0.6074045300483704,0.5757284164428711,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9990000128746032,0.7725191712379456,0.530110239982605,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8260253071784973,0.422933280467987,0.4043961763381958,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.6953023076057434,0.2478073537349701,1.1365329027175903,284.9951477050781,284.95001220703125,300.14324951171875,291.61871337890625,297.9840087890625,297.2727355957031,284.9962463378906,1.0,0.6897799372673035,0.3352591693401336,0.3352591693401336,1.0,1.0,-3.633376836776733,0.8994324207305908,2.7339444160461426,0.0816732347011566,0.9492927193641664,0.9492927193641664,0.0,224.00282287597656,203.0,57234.859375,0.0,4126.94873046875,1.0,279.4018249511719,283.0975036621094,294.5986633300781,298.2040710449219,293.1499938964844,293.1499938964844,279.45001220703125,34267.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964837372303009,1.0,0.0,0.0,3.694712638854981,3.694736957550049,9.108663334700396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.5234375,0.0,1570.361083984375,1895.4371337890625,0.0,3995.587646484375,0.915395975112915,1.0,0.0,3.0,1.0,0.0
