time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116760,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8266673684120178,0.4164386391639709,0.3781066238880157,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9395662546157836,0.6089096069335938,0.5780411958694458,297.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9990000128746032,0.7766985297203064,0.520637571811676,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8305548429489136,0.4230028688907623,0.4042238295078277,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6997022032737732,0.2479932159185409,1.1362290382385254,284.985595703125,284.95001220703125,300.135498046875,291.6125793457031,297.9896850585937,297.283447265625,284.9842224121094,1.0,0.6858775019645691,0.3352209329605102,0.3352209329605102,1.0,1.0,-3.6237733364105225,0.8964290618896484,2.727344274520874,0.080814316868782,0.9569823145866394,0.9569823145866394,0.0,218.66421508789065,191.0,57193.25390625,0.0,4068.494384765625,1.0,279.443359375,283.0908508300781,294.5929260253906,298.2300720214844,293.1499938964844,293.1499938964844,279.1499938964844,33789.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962643563747406,1.0,0.0,0.0,3.74933123588562,3.749355792999268,9.379958214594808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.89453125,0.0,1629.5211181640625,1895.4371337890625,0.0,3976.11572265625,0.9258571863174438,1.0,0.0,3.0,1.0,0.0
18116820,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8339492678642273,0.415132462978363,0.376863569021225,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9471014142036438,0.6013390421867371,0.5720661878585815,297.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9990000128746032,0.7854384183883667,0.504493772983551,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8383033871650696,0.4223819673061371,0.4035162329673767,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7072627544403076,0.247949868440628,1.135041117668152,284.87994384765625,284.95001220703125,300.1199951171875,291.60028076171875,297.9984130859375,297.3020324707031,284.8811340332031,1.0,0.6770786046981812,0.3351445198059082,0.3351445198059082,1.0,1.0,-3.5934054851531982,0.8871064186096191,2.706299066543579,0.0784681811928749,0.8491827249526978,0.8491827249526978,0.0,209.1221618652344,179.0,57438.19140625,0.0,3930.609375,1.0,279.1573791503906,282.9712829589844,294.6195373535156,298.3407897949219,293.1499938964844,293.1499938964844,279.45001220703125,39859.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702922701835632,1.0,0.0,0.0,3.596920967102051,3.596945285797119,8.632868002678151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.22509765625,0.0,1503.3681640625,1895.4371337890625,0.0,4043.78271484375,0.8963436484336853,1.0,0.0,3.0,1.0,0.0
18116880,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8339492678642273,0.415132462978363,0.376863569021225,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9471014142036438,0.6013390421867371,0.5720661878585815,297.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9990000128746032,0.7854384183883667,0.504493772983551,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8383033871650696,0.4223819673061371,0.4035162329673767,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7072627544403076,0.247949868440628,1.135041117668152,284.87994384765625,284.95001220703125,300.1199951171875,291.60028076171875,297.9984130859375,297.3020324707031,284.8811340332031,1.0,0.6770786046981812,0.3351445198059082,0.3351445198059082,1.0,1.0,-3.5934054851531982,0.8871064186096191,2.706299066543579,0.0784681811928749,0.8491827249526978,0.8491827249526978,0.0,209.1221618652344,179.0,57438.19140625,0.0,3930.609375,1.0,279.1573791503906,282.9712829589844,294.6195373535156,298.3407897949219,293.1499938964844,293.1499938964844,279.45001220703125,39859.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702922701835632,1.0,0.0,0.0,3.596920967102051,3.596945285797119,8.632868002678151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.22509765625,0.0,1503.3681640625,1895.4371337890625,0.0,4043.78271484375,0.8963436484336853,1.0,0.0,3.0,1.0,0.0
18116940,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8449758291244507,0.4150121808052063,0.3760861456394195,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9637047052383424,0.6060829162597656,0.5747994184494019,297.6090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9990000128746032,0.7972362637519836,0.4828790426254272,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.849729061126709,0.4225495755672455,0.4030375182628631,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7176273465156555,0.2484828382730484,1.134628415107727,284.9862670898437,284.95001220703125,300.1044616699219,291.5879821777344,298.0212097167969,297.3388977050781,284.9855041503906,1.0,0.6679811477661133,0.3350680768489837,0.3350680768489837,1.0,1.0,-3.5686724185943604,0.8794732689857483,2.6891989707946777,0.076214775443077,0.9303942322731018,0.9303942322731018,0.0,197.485580444336,197.0,56373.83203125,0.0,3796.36572265625,1.0,279.4418640136719,283.1064453125,294.5546569824219,298.1375427246094,293.1499938964844,293.1499938964844,279.1499938964844,34302.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598116278648376,1.0,0.0,0.0,3.677365779876709,3.677389621734619,9.023331699609116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.791015625,0.0,1551.0318603515625,1895.4371337890625,0.0,3950.906494140625,0.9102760553359984,1.0,0.0,3.0,1.0,0.0
18117000,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8449758291244507,0.4150121808052063,0.3760861456394195,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9637047052383424,0.6060829162597656,0.5747994184494019,297.6090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9990000128746032,0.7972362637519836,0.4828790426254272,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.849729061126709,0.4225495755672455,0.4030375182628631,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7176273465156555,0.2484828382730484,1.134628415107727,284.9862670898437,284.95001220703125,300.1044616699219,291.5879821777344,298.0212097167969,297.3388977050781,284.9855041503906,1.0,0.6679811477661133,0.3350680768489837,0.3350680768489837,1.0,1.0,-3.5686724185943604,0.8794732689857483,2.6891989707946777,0.076214775443077,0.9303942322731018,0.9303942322731018,0.0,197.485580444336,197.0,56373.83203125,0.0,3796.36572265625,1.0,279.4418640136719,283.1064453125,294.5546569824219,298.1375427246094,293.1499938964844,293.1499938964844,279.1499938964844,34302.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598116278648376,1.0,0.0,0.0,3.677365779876709,3.677389621734619,9.023331699609116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.791015625,0.0,1551.0318603515625,1895.4371337890625,0.0,3950.906494140625,0.9102760553359984,1.0,0.0,3.0,1.0,0.0
18117060,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8442631959915161,0.4140552878379822,0.3754430711269378,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9605727195739746,0.5998432040214539,0.5699266791343689,297.64874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.8071365356445312,0.4833335280418396,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8493512272834778,0.4221760332584381,0.402859628200531,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7177941203117371,0.2487947046756744,1.1365220546722412,284.9032592773437,284.95001220703125,300.0888977050781,291.5756530761719,298.03472900390625,297.36138916015625,284.9044189453125,1.0,0.6682165265083313,0.3353744447231293,0.3353744447231293,1.0,1.0,-3.56460952758789,0.879216730594635,2.6853926181793213,0.0764355659484863,0.8464614748954773,0.8464614748954773,0.0,197.48501586914065,215.0,56940.6484375,0.0,3786.14306640625,1.0,279.1582336425781,283.0030517578125,294.5912170410156,298.2695617675781,293.1499938964844,293.1499938964844,279.45001220703125,39115.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966651201248169,1.0,0.0,0.0,3.538193225860596,3.5382168292999268,8.353267730853986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.07470703125,0.0,1434.8944091796875,1895.4371337890625,0.0,4011.6484375,0.8830996751785278,1.0,0.0,3.0,1.0,0.0
18117120,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8442631959915161,0.4140552878379822,0.3754430711269378,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9605727195739746,0.5998432040214539,0.5699266791343689,297.64874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9990000128746032,0.8071365356445312,0.4833335280418396,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8493512272834778,0.4221760332584381,0.402859628200531,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7177941203117371,0.2487947046756744,1.1365220546722412,284.9032592773437,284.95001220703125,300.0888977050781,291.5756530761719,298.03472900390625,297.36138916015625,284.9044189453125,1.0,0.6682165265083313,0.3353744447231293,0.3353744447231293,1.0,1.0,-3.56460952758789,0.879216730594635,2.6853926181793213,0.0764355659484863,0.8464614748954773,0.8464614748954773,0.0,197.48501586914065,215.0,56940.6484375,0.0,3786.14306640625,1.0,279.1582336425781,283.0030517578125,294.5912170410156,298.2695617675781,293.1499938964844,293.1499938964844,279.45001220703125,39115.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966651201248169,1.0,0.0,0.0,3.538193225860596,3.5382168292999268,8.353267730853986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.07470703125,0.0,1434.8944091796875,1895.4371337890625,0.0,4011.6484375,0.8830996751785278,1.0,0.0,3.0,1.0,0.0
18117180,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8387823104858398,0.4140314161777496,0.3753884732723236,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9557394981384276,0.6045251488685608,0.5734565258026123,297.6572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9990000128746032,0.8143389821052551,0.4933263063430786,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8440032601356506,0.4224840402603149,0.4031428098678589,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7137274146080017,0.249466523528099,1.1398918628692627,285.0138854980469,284.95001220703125,300.0732727050781,291.5632629394531,298.0394592285156,297.3707580566406,285.0132141113281,1.0,0.6741371750831604,0.3356807827949524,0.3356807827949524,1.0,1.0,-3.585177659988404,0.8863686919212341,2.6988091468811035,0.0786667391657829,0.946698784828186,0.946698784828186,0.0,203.21568298339844,233.0,56519.328125,0.0,3873.35498046875,1.0,279.4423217773437,283.1306457519531,294.53814697265625,298.11639404296875,293.1499938964844,293.1499938964844,279.1499938964844,33077.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957999050617218,1.0,0.0,0.0,3.663724422454834,3.663748025894165,8.956511692304048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.25390625,0.0,1526.541015625,1895.4371337890625,0.0,3934.729248046875,0.9061880111694336,1.0,0.0,3.0,1.0,0.0
18117240,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8387823104858398,0.4140314161777496,0.3753884732723236,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9557394981384276,0.6045251488685608,0.5734565258026123,297.6572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9990000128746032,0.8143389821052551,0.4933263063430786,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8440032601356506,0.4224840402603149,0.4031428098678589,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7137274146080017,0.249466523528099,1.1398918628692627,285.0138854980469,284.95001220703125,300.0732727050781,291.5632629394531,298.0394592285156,297.3707580566406,285.0132141113281,1.0,0.6741371750831604,0.3356807827949524,0.3356807827949524,1.0,1.0,-3.585177659988404,0.8863686919212341,2.6988091468811035,0.0786667391657829,0.946698784828186,0.946698784828186,0.0,203.21568298339844,233.0,56519.328125,0.0,3873.35498046875,1.0,279.4423217773437,283.1306457519531,294.53814697265625,298.11639404296875,293.1499938964844,293.1499938964844,279.1499938964844,33077.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957999050617218,1.0,0.0,0.0,3.663724422454834,3.663748025894165,8.956511692304048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.25390625,0.0,1526.541015625,1895.4371337890625,0.0,3934.729248046875,0.9061880111694336,1.0,0.0,3.0,1.0,0.0
18117300,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8338696956634521,0.4135129153728485,0.3753757178783417,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9485825300216676,0.6000796556472778,0.5723806619644165,297.6441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9990000128746032,0.816279411315918,0.5026557445526123,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8391788005828857,0.422336995601654,0.4033837020397186,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7096653580665588,0.2495867908000946,1.141947865486145,284.894287109375,284.95001220703125,300.0654296875,291.5570678710937,298.0332946777344,297.3641357421875,284.8923034667969,1.0,0.6784568428993225,0.3358339667320251,0.3358339667320251,1.0,1.0,-3.597862482070923,0.8906526565551758,2.707209825515747,0.0802287608385086,0.8685518503189087,0.8685518503189087,0.0,208.3768005371093,233.0,57606.5546875,0.0,3937.576904296875,1.0,279.197509765625,282.9828186035156,294.59381103515625,298.3417053222656,293.1499938964844,293.1499938964844,279.1499938964844,36861.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649737477302552,1.0,0.0,0.0,3.6440269947052,3.6440510749816895,8.860463935889129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.2890625,0.0,1532.972412109375,1895.4371337890625,0.0,3996.796630859375,0.9026583433151244,1.0,0.0,3.0,1.0,0.0
18117360,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8274369239807129,0.4127956330776214,0.3749888241291046,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.937522292137146,0.5968914031982422,0.5683276653289795,297.6199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9990000128746032,0.8170323371887207,0.5147997736930847,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8329135179519653,0.4220047891139984,0.4033510684967041,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7039921879768372,0.2495236694812774,1.143075942993164,284.9117431640625,284.95001220703125,300.0575561523437,291.5508117675781,298.0212707519531,297.3507080078125,284.9132385253906,1.0,0.6831738352775574,0.3356524705886841,0.3356524705886841,1.0,1.0,-3.608444213867188,0.8933014869689941,2.7151427268981934,0.0804990381002426,0.8636249899864197,0.8636249899864197,0.0,214.9353179931641,251.0,57542.68359375,0.0,4005.38330078125,1.0,279.1574401855469,283.0004272460937,294.5831604003906,298.29443359375,293.1499938964844,293.1499938964844,279.45001220703125,38132.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682856798171996,1.0,0.0,0.0,3.5772149562835693,3.5772385597229004,8.538534643776075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.76025390625,0.0,1469.32421875,1895.4371337890625,0.0,4026.091552734375,0.8908237814903259,1.0,0.0,3.0,1.0,0.0
18117420,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8162901401519775,0.4123862683773041,0.3748317956924438,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9238178730010986,0.6010422110557556,0.5711960196495056,297.5731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9990000128746032,0.8182393908500671,0.5373859405517578,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8220915794372559,0.4221083223819732,0.403707355260849,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.693960428237915,0.2497730404138565,1.145893931388855,285.0217590332031,284.95001220703125,300.04168701171875,291.5382385253906,298.00103759765625,297.3284606933594,285.02130126953125,1.0,0.6943179965019226,0.3352894783020019,0.3352894783020019,1.0,1.0,-3.642680168151856,0.9023541808128356,2.740325927734375,0.0817076116800308,0.9688608646392822,0.9688608646392822,0.0,228.2059631347656,254.0,57216.33984375,0.0,4177.90283203125,1.0,279.4419250488281,283.1265869140625,294.5252380371094,298.14666748046875,293.1499938964844,293.1499938964844,279.1499938964844,32777.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620168209075928,1.0,0.0,0.0,3.712562084197998,3.7125861644744873,9.196884889206558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.8369140625,0.0,1579.370849609375,1895.4371337890625,0.0,3970.543701171875,0.9172027707099916,1.0,0.0,3.0,1.0,0.0
18117480,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8162901401519775,0.4123862683773041,0.3748317956924438,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9238178730010986,0.6010422110557556,0.5711960196495056,297.5731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9990000128746032,0.8182393908500671,0.5373859405517578,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8220915794372559,0.4221083223819732,0.403707355260849,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.693960428237915,0.2497730404138565,1.145893931388855,285.0217590332031,284.95001220703125,300.04168701171875,291.5382385253906,298.00103759765625,297.3284606933594,285.02130126953125,1.0,0.6943179965019226,0.3352894783020019,0.3352894783020019,1.0,1.0,-3.642680168151856,0.9023541808128356,2.740325927734375,0.0817076116800308,0.9688608646392822,0.9688608646392822,0.0,228.2059631347656,254.0,57216.33984375,0.0,4177.90283203125,1.0,279.4419250488281,283.1265869140625,294.5252380371094,298.14666748046875,293.1499938964844,293.1499938964844,279.1499938964844,32777.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620168209075928,1.0,0.0,0.0,3.712562084197998,3.7125861644744873,9.196884889206558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.8369140625,0.0,1579.370849609375,1895.4371337890625,0.0,3970.543701171875,0.9172027707099916,1.0,0.0,3.0,1.0,0.0
18117540,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8065001964569092,0.410750538110733,0.3740708827972412,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9080306887626648,0.5924414396286011,0.5652494430541992,297.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9990000128746032,0.8171424269676208,0.556477427482605,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8130475282669067,0.4213824570178985,0.4036853909492492,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6856255531311035,0.2493862807750702,1.1470344066619873,284.90203857421875,284.95001220703125,300.0256652832031,291.5255432128906,297.9700622558594,297.29296875,284.9031982421875,1.0,0.7014249563217163,0.3349265158176422,0.3349265158176422,1.0,1.0,-3.658961772918701,0.9060025215148926,2.7529592514038086,0.0822030380368232,0.8734411597251892,0.8734411597251892,0.0,239.2574920654297,257.0,58190.38671875,0.0,4290.6015625,1.0,279.1568298339844,282.9796447753906,294.5628967285156,298.3189392089844,293.1499938964844,293.1499938964844,279.45001220703125,38144.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732983112335204,1.0,0.0,0.0,3.636638879776001,3.636663198471069,8.824572432786226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.63720703125,0.0,1534.3394775390625,1895.4371337890625,0.0,4070.20166015625,0.9038041234016418,1.0,0.0,3.0,1.0,0.0
18117600,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8065001964569092,0.410750538110733,0.3740708827972412,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9080306887626648,0.5924414396286011,0.5652494430541992,297.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9990000128746032,0.8171424269676208,0.556477427482605,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8130475282669067,0.4213824570178985,0.4036853909492492,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6856255531311035,0.2493862807750702,1.1470344066619873,284.90203857421875,284.95001220703125,300.0256652832031,291.5255432128906,297.9700622558594,297.29296875,284.9031982421875,1.0,0.7014249563217163,0.3349265158176422,0.3349265158176422,1.0,1.0,-3.658961772918701,0.9060025215148926,2.7529592514038086,0.0822030380368232,0.8734411597251892,0.8734411597251892,0.0,239.2574920654297,257.0,58190.38671875,0.0,4290.6015625,1.0,279.1568298339844,282.9796447753906,294.5628967285156,298.3189392089844,293.1499938964844,293.1499938964844,279.45001220703125,38144.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732983112335204,1.0,0.0,0.0,3.636638879776001,3.636663198471069,8.824572432786226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.63720703125,0.0,1534.3394775390625,1895.4371337890625,0.0,4070.20166015625,0.9038041234016418,1.0,0.0,3.0,1.0,0.0
18117660,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8006755113601685,0.4100947678089142,0.3734317123889923,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9030866622924804,0.5965067744255066,0.5675754547119141,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9990000128746032,0.8179073333740234,0.5674139261245728,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8078197240829468,0.4212993085384369,0.4036203026771545,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6809290647506714,0.2493342012166977,1.1472344398498535,285.01043701171875,284.95001220703125,300.00946044921875,291.5127258300781,297.9516296386719,297.2747802734375,285.009765625,1.0,0.7066141963005066,0.3343567848205566,0.3343567848205566,1.0,1.0,-3.674302577972412,0.908725917339325,2.7655766010284424,0.0814201012253761,0.9709265232086182,0.9709265232086182,0.0,246.026123046875,260.0,57544.21484375,0.0,4374.84326171875,1.0,279.4422607421875,283.110595703125,294.4974060058594,298.1455993652344,293.1499938964844,293.1499938964844,279.1499938964844,33265.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966538429260254,1.0,0.0,0.0,3.750328302383423,3.7503528594970703,9.38494792990241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.677734375,0.0,1626.6558837890625,1895.4371337890625,0.0,4010.651123046875,0.926065981388092,1.0,0.0,3.0,1.0,0.0
18117720,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8006755113601685,0.4100947678089142,0.3734317123889923,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9030866622924804,0.5965067744255066,0.5675754547119141,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9990000128746032,0.8179073333740234,0.5674139261245728,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8078197240829468,0.4212993085384369,0.4036203026771545,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.6809290647506714,0.2493342012166977,1.1472344398498535,285.01043701171875,284.95001220703125,300.00946044921875,291.5127258300781,297.9516296386719,297.2747802734375,285.009765625,1.0,0.7066141963005066,0.3343567848205566,0.3343567848205566,1.0,1.0,-3.674302577972412,0.908725917339325,2.7655766010284424,0.0814201012253761,0.9709265232086182,0.9709265232086182,0.0,246.026123046875,260.0,57544.21484375,0.0,4374.84326171875,1.0,279.4422607421875,283.110595703125,294.4974060058594,298.1455993652344,293.1499938964844,293.1499938964844,279.1499938964844,33265.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966538429260254,1.0,0.0,0.0,3.750328302383423,3.7503528594970703,9.38494792990241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.677734375,0.0,1626.6558837890625,1895.4371337890625,0.0,4010.651123046875,0.926065981388092,1.0,0.0,3.0,1.0,0.0
18117780,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7969702482223511,0.4091514348983764,0.373041570186615,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8980201482772827,0.5906237363815308,0.5653706192970276,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9989957213401794,0.8181248307228088,0.5720863938331604,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8044066429138184,0.4208918511867523,0.4036221504211426,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.6780000925064087,0.2491015940904617,1.1476202011108398,284.8771667480469,284.95001220703125,299.999755859375,291.5050354003906,297.93902587890625,297.2621765136719,284.8772277832031,1.0,0.708896279335022,0.3340199589729309,0.3340199589729309,1.0,1.0,-3.6772968769073486,0.90849506855011,2.768801689147949,0.0809159874916076,0.8768043518066406,0.8768043518066406,0.0,250.1853790283203,260.0,58487.07421875,0.0,4409.16455078125,1.0,279.1820373535156,282.9521789550781,294.54736328125,298.3515319824219,293.1499938964844,293.1499938964844,279.1499938964844,37922.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744742512702942,1.0,0.0,0.0,3.7093489170074463,3.709373950958252,9.180972142530664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.615234375,0.0,1614.8206787109375,1895.4371337890625,0.0,4080.508056640625,0.9183273911476136,1.0,0.0,3.0,1.0,0.0
18117840,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7934978008270264,0.4083938002586365,0.3724921345710754,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8925583362579346,0.5880423784255981,0.5617010593414307,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.996485948562622,0.8184595704078674,0.572546660900116,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8011668920516968,0.4204898774623871,0.4034042358398437,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.6752272844314575,0.2488416284322738,1.1472437381744385,284.89178466796875,284.95001220703125,299.9930114746094,291.49969482421875,297.9306030273437,297.2541809082031,284.89306640625,1.0,0.7098354697227478,0.3337870836257934,0.3337870836257934,1.0,1.0,-3.672064304351807,0.90617573261261,2.7658884525299072,0.0798379704356193,0.8685656189918518,0.8685656189918518,0.0,253.62033081054688,263.0,58233.25390625,0.0,4416.3271484375,1.0,279.1566162109375,282.969970703125,294.5303039550781,298.2940979003906,293.1499938964844,293.1499938964844,279.45001220703125,38856.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976365089416504,1.0,0.0,0.0,3.64762806892395,3.6476526260375977,8.877984214450407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.88134765625,0.0,1551.89111328125,1895.4371337890625,0.0,4097.04736328125,0.9068683385849,1.0,0.0,3.0,1.0,0.0
18117900,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7909387946128845,0.4079872071743011,0.3719517290592193,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8899024724960327,0.5908223986625671,0.5612933039665222,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.994819700717926,0.8199964165687561,0.5732367038726807,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7988294363021851,0.4203498959541321,0.4031773805618286,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6732231974601746,0.2487517595291137,1.1467145681381226,285.0062255859375,284.95001220703125,299.9847106933594,291.4931030273437,297.9265441894531,297.25244140625,285.0077819824219,1.0,0.7109531164169312,0.3335022032260895,0.3335022032260895,1.0,1.0,-3.670822143554688,0.9048857688903807,2.765936374664306,0.0785283222794532,0.945173978805542,0.945173978805542,0.0,256.1986389160156,263.0,57308.9921875,0.0,4429.111328125,1.0,279.40142822265625,283.1092529296875,294.4648742675781,298.068359375,293.1499938964844,293.1499938964844,279.45001220703125,34526.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703844785690308,1.0,0.0,0.0,3.686889171600342,3.686913251876831,9.070128612620464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.869140625,0.0,1563.4649658203125,1895.4371337890625,0.0,4044.594482421875,0.9140202403068542,1.0,0.0,3.0,1.0,0.0
18117960,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7898619771003723,0.4077820181846618,0.3717749118804931,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8903139233589172,0.5924704670906067,0.5640183091163635,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9945085048675536,0.8219342231750488,0.5745276212692261,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7978985905647278,0.4203930199146271,0.4032162427902221,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6724541783332825,0.2488205879926681,1.147002100944519,285.0031433105469,284.95001220703125,299.9763488769531,291.4864807128906,297.9254455566406,297.2538757324219,285.0023193359375,1.0,0.7122786641120911,0.3333858549594879,0.3333858549594879,1.0,1.0,-3.6758334636688232,0.9059550166130066,2.769878387451172,0.0784621015191078,0.9619667530059814,0.9619667530059814,0.0,257.619384765625,266.0,57422.71484375,0.0,4451.85791015625,1.0,279.4432983398437,283.1063842773437,294.462890625,298.10504150390625,293.1499938964844,293.1499938964844,279.1499938964844,33622.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680065512657166,1.0,0.0,0.0,3.747963190078736,3.747987747192383,9.373114835398156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.615234375,0.0,1626.6485595703125,1895.4371337890625,0.0,4023.626953125,0.9255366325378418,1.0,0.0,3.0,1.0,0.0
18118020,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7849739789962769,0.4062062203884125,0.3708492517471313,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8826155066490173,0.58449387550354,0.5585395693778992,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9914305806159972,0.8242875933647156,0.5765703916549683,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7934488654136658,0.4196355044841766,0.4029448926448822,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6687799692153931,0.2484404891729354,1.147014021873474,284.893310546875,284.95001220703125,299.9593811035156,291.4730529785156,297.9138488769531,297.2450866699219,284.89459228515625,1.0,0.7139569520950317,0.33315309882164,0.33315309882164,1.0,1.0,-3.670296907424927,0.9035388231277466,2.76675796508789,0.0775994509458541,0.8633017539978027,0.8633017539978027,0.0,262.74822998046875,269.0,58041.3828125,0.0,4468.7138671875,1.0,279.15679931640625,282.9755859375,294.4981689453125,298.248779296875,293.1499938964844,293.1499938964844,279.45001220703125,39097.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768118858337402,1.0,0.0,0.0,3.630504131317138,3.630528450012207,8.794823997959611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.16357421875,0.0,1534.640625,1895.4371337890625,0.0,4100.94921875,0.903201162815094,1.0,0.0,3.0,1.0,0.0
18118080,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7849739789962769,0.4062062203884125,0.3708492517471313,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8826155066490173,0.58449387550354,0.5585395693778992,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9914305806159972,0.8242875933647156,0.5765703916549683,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7934488654136658,0.4196355044841766,0.4029448926448822,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6687799692153931,0.2484404891729354,1.147014021873474,284.893310546875,284.95001220703125,299.9593811035156,291.4730529785156,297.9138488769531,297.2450866699219,284.89459228515625,1.0,0.7139569520950317,0.33315309882164,0.33315309882164,1.0,1.0,-3.670296907424927,0.9035388231277466,2.76675796508789,0.0775994509458541,0.8633017539978027,0.8633017539978027,0.0,262.74822998046875,269.0,58041.3828125,0.0,4468.7138671875,1.0,279.15679931640625,282.9755859375,294.4981689453125,298.248779296875,293.1499938964844,293.1499938964844,279.45001220703125,39097.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768118858337402,1.0,0.0,0.0,3.630504131317138,3.630528450012207,8.794823997959611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.16357421875,0.0,1534.640625,1895.4371337890625,0.0,4100.94921875,0.903201162815094,1.0,0.0,3.0,1.0,0.0
18118140,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7829350233078003,0.4057027995586395,0.3701876401901245,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8823135495185852,0.5890238881111145,0.5612358450889587,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.99103581905365,0.8282536268234253,0.5790562629699707,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7917428016662598,0.4196061193943023,0.4027628898620605,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6674239039421082,0.248536542057991,1.147024631500244,285.0050354003906,284.95001220703125,299.9421081542969,291.4593505859375,297.91217041015625,297.2489929199219,285.0044860839844,1.0,0.7157716751098633,0.3329203426837921,0.3329203426837921,1.0,1.0,-3.675506353378296,0.9043295383453368,2.771176815032959,0.0769605264067649,0.9583450555801392,0.9583450555801392,0.0,265.02886962890625,272.0,57282.26953125,0.0,4497.49072265625,1.0,279.4421691894531,283.11151123046875,294.43487548828125,298.0663452148437,293.1499938964844,293.1499938964844,279.1499938964844,33640.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968147337436676,1.0,0.0,0.0,3.732051134109497,3.732075452804565,9.293695484302588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.9833984375,0.0,1608.334716796875,1895.4371337890625,0.0,4024.8701171875,0.9221793413162231,1.0,0.0,3.0,1.0,0.0
18118200,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7829350233078003,0.4057027995586395,0.3701876401901245,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8823135495185852,0.5890238881111145,0.5612358450889587,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.99103581905365,0.8282536268234253,0.5790562629699707,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7917428016662598,0.4196061193943023,0.4027628898620605,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6674239039421082,0.248536542057991,1.147024631500244,285.0050354003906,284.95001220703125,299.9421081542969,291.4593505859375,297.91217041015625,297.2489929199219,285.0044860839844,1.0,0.7157716751098633,0.3329203426837921,0.3329203426837921,1.0,1.0,-3.675506353378296,0.9043295383453368,2.771176815032959,0.0769605264067649,0.9583450555801392,0.9583450555801392,0.0,265.02886962890625,272.0,57282.26953125,0.0,4497.49072265625,1.0,279.4421691894531,283.11151123046875,294.43487548828125,298.0663452148437,293.1499938964844,293.1499938964844,279.1499938964844,33640.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968147337436676,1.0,0.0,0.0,3.732051134109497,3.732075452804565,9.293695484302588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.9833984375,0.0,1608.334716796875,1895.4371337890625,0.0,4024.8701171875,0.9221793413162231,1.0,0.0,3.0,1.0,0.0
18118260,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7788113951683044,0.4041719138622284,0.3692711293697357,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8754163980484009,0.5812309980392456,0.5555998682975769,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9885430932044984,0.8306460380554199,0.5811327695846558,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7880342602729797,0.4188782572746277,0.4024876058101654,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6644483208656311,0.2482174634933471,1.1472004652023315,284.8964538574219,284.95001220703125,299.9244689941406,291.4454040527344,297.9012756347656,297.2413330078125,284.8973388671875,1.0,0.7171265482902527,0.3326923847198486,0.3326923847198486,1.0,1.0,-3.670023202896118,0.9019466638565063,2.7680766582489014,0.0760967582464218,0.8619921803474426,0.8619921803474426,0.0,269.4416809082031,275.0,57920.34765625,0.0,4509.9365234375,1.0,279.1576843261719,282.9811706542969,294.469970703125,298.2119140625,293.1499938964844,293.1499938964844,279.45001220703125,38883.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769225120544434,1.0,0.0,0.0,3.619158983230591,3.619183301925659,8.739943950786255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.62060546875,0.0,1520.5177001953125,1895.4371337890625,0.0,4101.9150390625,0.9006431102752686,1.0,0.0,3.0,1.0,0.0
18118320,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7788113951683044,0.4041719138622284,0.3692711293697357,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8754163980484009,0.5812309980392456,0.5555998682975769,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9885430932044984,0.8306460380554199,0.5811327695846558,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7880342602729797,0.4188782572746277,0.4024876058101654,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6644483208656311,0.2482174634933471,1.1472004652023315,284.8964538574219,284.95001220703125,299.9244689941406,291.4454040527344,297.9012756347656,297.2413330078125,284.8973388671875,1.0,0.7171265482902527,0.3326923847198486,0.3326923847198486,1.0,1.0,-3.670023202896118,0.9019466638565063,2.7680766582489014,0.0760967582464218,0.8619921803474426,0.8619921803474426,0.0,269.4416809082031,275.0,57920.34765625,0.0,4509.9365234375,1.0,279.1576843261719,282.9811706542969,294.469970703125,298.2119140625,293.1499938964844,293.1499938964844,279.45001220703125,38883.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769225120544434,1.0,0.0,0.0,3.619158983230591,3.619183301925659,8.739943950786255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.62060546875,0.0,1520.5177001953125,1895.4371337890625,0.0,4101.9150390625,0.9006431102752686,1.0,0.0,3.0,1.0,0.0
18118380,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7771143913269043,0.403671383857727,0.368615061044693,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.875497579574585,0.5856230854988098,0.5583348274230957,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.988430917263031,0.8345560431480408,0.5835893750190735,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7866632342338562,0.4188555777072906,0.402308851480484,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.6634059548377991,0.2483398616313934,1.1473160982131958,285.0055847167969,284.95001220703125,299.906494140625,291.43115234375,297.89971923828125,297.2455749511719,285.0049743652344,1.0,0.7187909483909607,0.3324643969535827,0.3324643969535827,1.0,1.0,-3.675382852554321,0.9027948975563048,2.772588014602661,0.0754980519413948,0.9562234282493592,0.9562234282493592,0.0,271.3753356933594,278.0,57173.80078125,0.0,4537.00830078125,1.0,279.4421081542969,283.1144104003906,294.4072570800781,298.0316162109375,293.1499938964844,293.1499938964844,279.1499938964844,33581.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968429446220398,1.0,0.0,0.0,3.722042798995972,3.72206711769104,9.243916565537802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.16015625,0.0,1596.35498046875,1895.4371337890625,0.0,4027.360595703125,0.9198791980743408,1.0,0.0,3.0,1.0,0.0
18118440,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7771143913269043,0.403671383857727,0.368615061044693,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.875497579574585,0.5856230854988098,0.5583348274230957,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.988430917263031,0.8345560431480408,0.5835893750190735,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7866632342338562,0.4188555777072906,0.402308851480484,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.6634059548377991,0.2483398616313934,1.1473160982131958,285.0055847167969,284.95001220703125,299.906494140625,291.43115234375,297.89971923828125,297.2455749511719,285.0049743652344,1.0,0.7187909483909607,0.3324643969535827,0.3324643969535827,1.0,1.0,-3.675382852554321,0.9027948975563048,2.772588014602661,0.0754980519413948,0.9562234282493592,0.9562234282493592,0.0,271.3753356933594,278.0,57173.80078125,0.0,4537.00830078125,1.0,279.4421081542969,283.1144104003906,294.4072570800781,298.0316162109375,293.1499938964844,293.1499938964844,279.1499938964844,33581.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968429446220398,1.0,0.0,0.0,3.722042798995972,3.72206711769104,9.243916565537802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.16015625,0.0,1596.35498046875,1895.4371337890625,0.0,4027.360595703125,0.9198791980743408,1.0,0.0,3.0,1.0,0.0
18118500,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.775682270526886,0.4029926359653473,0.3683395385742187,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8734362125396729,0.581088125705719,0.5570588707923889,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9877314567565918,0.8358091711997986,0.5848114490509033,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7854025959968567,0.4185771048069,0.4023105502128601,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.6624371409416199,0.2482535243034362,1.147837519645691,284.8809509277344,284.95001220703125,299.8973388671875,291.4239196777344,297.8949584960937,297.2426452636719,284.8789978027344,1.0,0.7196130156517029,0.3323504030704498,0.3323504030704498,1.0,1.0,-3.675638675689697,0.9024856686592102,2.773153066635132,0.0754087641835212,0.870925784111023,0.870925784111023,0.0,273.1302795410156,278.0,58104.26171875,0.0,4548.71728515625,1.0,279.1965637207031,282.9643249511719,294.4576721191406,298.2425231933594,293.1499938964844,293.1499938964844,279.1499938964844,37537.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748865365982056,1.0,0.0,0.0,3.6921658515930176,3.692190408706665,9.096109465644986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.583984375,0.0,1592.221923828125,1895.4371337890625,0.0,4084.1181640625,0.9137402772903442,1.0,0.0,3.0,1.0,0.0
18118560,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7732916474342346,0.4021366238594055,0.3676949143409729,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8690270185470581,0.5778369307518005,0.5527973175048828,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9860941767692566,0.8368604183197021,0.5856114625930786,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.783239483833313,0.4181283712387085,0.4020313024520874,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.6606969237327576,0.2480288296937942,1.1475180387496948,284.8965148925781,284.95001220703125,299.8880920410156,291.4165954589844,297.8887634277344,297.2380065917969,284.8978881835937,1.0,0.7200659513473511,0.3322539627552032,0.3322539627552032,1.0,1.0,-3.669977903366089,0.9004908800125122,2.769486904144287,0.0747013390064239,0.860040009021759,0.860040009021759,0.0,275.6033020019531,281.0,57801.8359375,0.0,4548.45068359375,1.0,279.1570129394531,282.98406982421875,294.4425048828125,298.177490234375,293.1499938964844,293.1499938964844,279.45001220703125,39029.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773603081703186,1.0,0.0,0.0,3.607723236083984,3.6077473163604736,8.68479844484682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.2099609375,0.0,1509.043212890625,1895.4371337890625,0.0,4105.736328125,0.8981649875640869,1.0,0.0,3.0,1.0,0.0
