time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118620,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7716551423072815,0.4016178250312805,0.367017924785614,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8690902590751648,0.5822023749351501,0.5553748607635498,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9859926104545592,0.8406802415847778,0.5879971981048584,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7819283604621887,0.4180991053581238,0.4018427431583404,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6597111821174622,0.2481462061405182,1.1476088762283323,285.0050048828125,284.95001220703125,299.8692932128906,291.40167236328125,297.8870544433594,297.2421875,285.00439453125,1.0,0.7216664552688599,0.3320611119270324,0.3320611119270324,1.0,1.0,-3.674994945526123,0.9013518691062928,2.773643016815185,0.07417993247509,0.9538164138793944,0.9538164138793944,0.0,277.5007629394531,284.0,57071.3125,0.0,4574.39404296875,1.0,279.4420166015625,283.1161804199219,294.37811279296875,297.9960021972656,293.1499938964844,293.1499938964844,279.1499938964844,33566.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688981175422668,1.0,0.0,0.0,3.713523387908936,3.713547468185425,9.201647799272904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.6962890625,0.0,1586.4736328125,1895.4371337890625,0.0,4031.495849609375,0.9179494380950928,1.0,0.0,3.0,1.0,0.0
18118680,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7716551423072815,0.4016178250312805,0.367017924785614,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8690902590751648,0.5822023749351501,0.5553748607635498,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9859926104545592,0.8406802415847778,0.5879971981048584,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7819283604621887,0.4180991053581238,0.4018427431583404,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6597111821174622,0.2481462061405182,1.1476088762283323,285.0050048828125,284.95001220703125,299.8692932128906,291.40167236328125,297.8870544433594,297.2421875,285.00439453125,1.0,0.7216664552688599,0.3320611119270324,0.3320611119270324,1.0,1.0,-3.674994945526123,0.9013518691062928,2.773643016815185,0.07417993247509,0.9538164138793944,0.9538164138793944,0.0,277.5007629394531,284.0,57071.3125,0.0,4574.39404296875,1.0,279.4420166015625,283.1161804199219,294.37811279296875,297.9960021972656,293.1499938964844,293.1499938964844,279.1499938964844,33566.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688981175422668,1.0,0.0,0.0,3.713523387908936,3.713547468185425,9.201647799272904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.6962890625,0.0,1586.4736328125,1895.4371337890625,0.0,4031.495849609375,0.9179494380950928,1.0,0.0,3.0,1.0,0.0
18118740,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7679832577705383,0.4000734984874725,0.3660778999328613,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8628097176551819,0.574524998664856,0.5497800707817078,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9836708307266236,0.842888355255127,0.5899426341056824,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7786435484886169,0.41737100481987,0.401555985212326,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.657128632068634,0.2478281706571579,1.1477601528167725,284.8974914550781,284.95001220703125,299.8500061035156,291.38641357421875,297.8759155273437,297.234619140625,284.8983459472656,1.0,0.7228963375091553,0.3318682610988617,0.3318682610988617,1.0,1.0,-3.669331550598145,0.8990349173545837,2.770296573638916,0.07341168820858,0.8585531711578369,0.8585531711578369,0.0,281.7023620605469,287.0,57700.7734375,0.0,4584.892578125,1.0,279.1578369140625,282.9870910644531,294.41168212890625,298.1397399902344,293.1499938964844,293.1499938964844,279.45001220703125,38864.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778221249580384,1.0,0.0,0.0,3.600071430206299,3.600095272064209,8.647996310173767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.6337890625,0.0,1499.4676513671875,1895.4371337890625,0.0,4109.763671875,0.8963993787765503,1.0,0.0,3.0,1.0,0.0
18118800,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7679832577705383,0.4000734984874725,0.3660778999328613,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8628097176551819,0.574524998664856,0.5497800707817078,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9836708307266236,0.842888355255127,0.5899426341056824,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7786435484886169,0.41737100481987,0.401555985212326,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.657128632068634,0.2478281706571579,1.1477601528167725,284.8974914550781,284.95001220703125,299.8500061035156,291.38641357421875,297.8759155273437,297.234619140625,284.8983459472656,1.0,0.7228963375091553,0.3318682610988617,0.3318682610988617,1.0,1.0,-3.669331550598145,0.8990349173545837,2.770296573638916,0.07341168820858,0.8585531711578369,0.8585531711578369,0.0,281.7023620605469,287.0,57700.7734375,0.0,4584.892578125,1.0,279.1578369140625,282.9870910644531,294.41168212890625,298.1397399902344,293.1499938964844,293.1499938964844,279.45001220703125,38864.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778221249580384,1.0,0.0,0.0,3.600071430206299,3.600095272064209,8.647996310173767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.6337890625,0.0,1499.4676513671875,1895.4371337890625,0.0,4109.763671875,0.8963993787765503,1.0,0.0,3.0,1.0,0.0
18118860,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7661443948745728,0.3993644714355469,0.365315318107605,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8623284101486206,0.5774762034416199,0.5516542792320251,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9833186864852904,0.8464435935020447,0.5922128558158875,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7771194577217102,0.4171620011329651,0.401285320520401,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6559249758720398,0.2477495074272155,1.1473937034606934,285.0033874511719,284.95001220703125,299.8296813964844,291.3724975585937,297.8726501464844,297.23712158203125,285.002685546875,1.0,0.7243694067001343,0.3317268192768097,0.3317268192768097,1.0,1.0,-3.67261815071106,0.8995440006256104,2.773074150085449,0.0729985460639,0.950301229953766,0.950301229953766,0.0,283.83111572265625,290.0,56942.1015625,0.0,4607.46923828125,1.0,279.4419860839844,283.1173400878906,294.3480834960937,297.9581298828125,293.1499938964844,293.1499938964844,279.1499938964844,33585.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692509174346924,1.0,0.0,0.0,3.703970670700073,3.7039947509765625,9.15436771720124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.23828125,0.0,1575.7144775390625,1895.4371337890625,0.0,4034.60693359375,0.9157959818840028,1.0,0.0,3.0,1.0,0.0
18118920,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7661443948745728,0.3993644714355469,0.365315318107605,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8623284101486206,0.5774762034416199,0.5516542792320251,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9833186864852904,0.8464435935020447,0.5922128558158875,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7771194577217102,0.4171620011329651,0.401285320520401,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6559249758720398,0.2477495074272155,1.1473937034606934,285.0033874511719,284.95001220703125,299.8296813964844,291.3724975585937,297.8726501464844,297.23712158203125,285.002685546875,1.0,0.7243694067001343,0.3317268192768097,0.3317268192768097,1.0,1.0,-3.67261815071106,0.8995440006256104,2.773074150085449,0.0729985460639,0.950301229953766,0.950301229953766,0.0,283.83111572265625,290.0,56942.1015625,0.0,4607.46923828125,1.0,279.4419860839844,283.1173400878906,294.3480834960937,297.9581298828125,293.1499938964844,293.1499938964844,279.1499938964844,33585.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692509174346924,1.0,0.0,0.0,3.703970670700073,3.7039947509765625,9.15436771720124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.23828125,0.0,1575.7144775390625,1895.4371337890625,0.0,4034.60693359375,0.9157959818840028,1.0,0.0,3.0,1.0,0.0
18118980,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7619619965553284,0.397411435842514,0.3640749454498291,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8549566864967346,0.5681818127632141,0.5444995760917664,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.980368673801422,0.8481592535972595,0.5938708782196045,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7732821106910706,0.4160071909427643,0.4006735980510711,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.6527395844459534,0.2469541281461715,1.1458145380020142,284.89569091796875,284.95001220703125,299.8077697753906,291.36151123046875,297.8580322265625,297.2258605957031,284.896484375,1.0,0.7251931428909302,0.3315853774547577,0.3315853774547577,1.0,1.0,-3.6618998050689697,0.8959030508995056,2.7659969329833984,0.0720584169030189,0.8536413908004761,0.8536413908004761,0.0,288.5241394042969,293.0,57473.734375,0.0,4606.814453125,1.0,279.1579284667969,282.9900817871094,294.384033203125,298.098388671875,293.1499938964844,293.1499938964844,279.45001220703125,39038.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776359796524048,1.0,0.0,0.0,3.5831658840179443,3.5831899642944336,8.566968290324439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.26611328125,0.0,1482.3939208984375,1895.4371337890625,0.0,4108.140625,0.8927755951881409,1.0,0.0,3.0,1.0,0.0
18119040,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7619619965553284,0.397411435842514,0.3640749454498291,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8549566864967346,0.5681818127632141,0.5444995760917664,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.980368673801422,0.8481592535972595,0.5938708782196045,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7732821106910706,0.4160071909427643,0.4006735980510711,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.6527395844459534,0.2469541281461715,1.1458145380020142,284.89569091796875,284.95001220703125,299.8077697753906,291.36151123046875,297.8580322265625,297.2258605957031,284.896484375,1.0,0.7251931428909302,0.3315853774547577,0.3315853774547577,1.0,1.0,-3.6618998050689697,0.8959030508995056,2.7659969329833984,0.0720584169030189,0.8536413908004761,0.8536413908004761,0.0,288.5241394042969,293.0,57473.734375,0.0,4606.814453125,1.0,279.1579284667969,282.9900817871094,294.384033203125,298.098388671875,293.1499938964844,293.1499938964844,279.45001220703125,39038.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776359796524048,1.0,0.0,0.0,3.5831658840179443,3.5831899642944336,8.566968290324439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.26611328125,0.0,1482.3939208984375,1895.4371337890625,0.0,4108.140625,0.8927755951881409,1.0,0.0,3.0,1.0,0.0
18119100,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.760448157787323,0.3968120813369751,0.3633655607700348,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8534292578697205,0.5701313614845276,0.543726921081543,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9795697331428528,0.8496533632278442,0.5946664214134216,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7719287872314453,0.4156455099582672,0.4002284407615661,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.651552677154541,0.2466393709182739,1.14424729347229,285.00604248046875,284.95001220703125,299.7962646484375,291.3570556640625,297.8544006347656,297.2250671386719,285.0071716308594,1.0,0.7255330681800842,0.3315146863460541,0.3315146863460541,1.0,1.0,-3.6586315631866455,0.8947159647941589,2.763915538787842,0.0713572576642036,0.9280735850334167,0.9280735850334167,0.0,289.9973449707031,293.0,56562.80078125,0.0,4606.90771484375,1.0,279.4000244140625,283.1250305175781,294.3223876953125,297.8768615722656,293.1499938964844,293.1499938964844,279.45001220703125,34528.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711129069328308,1.0,0.0,0.0,3.622769355773926,3.6227927207946777,8.757389196034637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.0859375,0.0,1492.1588134765625,1895.4371337890625,0.0,4051.0048828125,0.8997461795806885,1.0,0.0,3.0,1.0,0.0
18119160,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7597017288208008,0.3963436484336853,0.3629689514636993,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8537949919700623,0.5706538558006287,0.5454760789871216,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.979583501815796,0.8512765169143677,0.595820963382721,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7712984681129456,0.4154090881347656,0.4000158011913299,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.6509618163108826,0.2464136034250259,1.14329731464386,284.998779296875,284.95001220703125,299.78436279296875,291.353271484375,297.85186767578125,297.2256774902344,284.9977722167969,1.0,0.726148784160614,0.3314642012119293,0.3314642012119293,1.0,1.0,-3.6602509021759033,0.8950244784355164,2.765226364135742,0.0713143125176429,0.941196620464325,0.941196620464325,0.0,290.8442077636719,296.0,56642.7109375,0.0,4616.73388671875,1.0,279.4428100585937,283.11895751953125,294.3241577148437,297.9154052734375,293.1499938964844,293.1499938964844,279.1499938964844,33666.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682256579399108,1.0,0.0,0.0,3.683959722518921,3.683983564376831,9.055720511241816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.3837890625,0.0,1553.658935546875,1895.4371337890625,0.0,4025.56201171875,0.9111260175704956,1.0,0.0,3.0,1.0,0.0
18119220,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7556690573692322,0.3942109942436218,0.3615345060825348,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8468765616416931,0.5614530444145203,0.5384714007377625,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.976651966571808,0.8527143597602844,0.5972666144371033,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7675696611404419,0.4140436053276062,0.3991682827472687,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6477452516555786,0.2453362047672271,1.1402645111083984,284.8962097167969,284.95001220703125,299.75946044921875,291.3475341796875,297.8359069824219,297.21356201171875,284.89697265625,1.0,0.7265889644622803,0.3313632905483246,0.3313632905483246,1.0,1.0,-3.64719033241272,0.890825629234314,2.756364583969116,0.0703237131237983,0.8466453552246094,0.8466453552246094,0.0,295.3064880371094,284.0,57094.77734375,0.0,4608.03564453125,1.0,279.1581420898437,282.9985656738281,294.366455078125,298.0562438964844,293.1499938964844,293.1499938964844,279.45001220703125,39197.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759327173233032,1.0,0.0,0.0,3.5518782138824463,3.5519018173217773,8.418009542765503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.248046875,0.0,1450.0013427734375,1895.4371337890625,0.0,4093.26953125,0.8860021233558655,1.0,0.0,3.0,1.0,0.0
18119280,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7556690573692322,0.3942109942436218,0.3615345060825348,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8468765616416931,0.5614530444145203,0.5384714007377625,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.976651966571808,0.8527143597602844,0.5972666144371033,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7675696611404419,0.4140436053276062,0.3991682827472687,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6477452516555786,0.2453362047672271,1.1402645111083984,284.8962097167969,284.95001220703125,299.75946044921875,291.3475341796875,297.8359069824219,297.21356201171875,284.89697265625,1.0,0.7265889644622803,0.3313632905483246,0.3313632905483246,1.0,1.0,-3.64719033241272,0.890825629234314,2.756364583969116,0.0703237131237983,0.8466453552246094,0.8466453552246094,0.0,295.3064880371094,284.0,57094.77734375,0.0,4608.03564453125,1.0,279.1581420898437,282.9985656738281,294.366455078125,298.0562438964844,293.1499938964844,293.1499938964844,279.45001220703125,39197.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759327173233032,1.0,0.0,0.0,3.5518782138824463,3.5519018173217773,8.418009542765503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.248046875,0.0,1450.0013427734375,1895.4371337890625,0.0,4093.26953125,0.8860021233558655,1.0,0.0,3.0,1.0,0.0
18119340,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.757472038269043,0.393016368150711,0.360049843788147,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8503209948539734,0.5636803507804871,0.539128303527832,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9807811975479126,0.8554859161376953,0.5988113284111023,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7698139548301697,0.4132932126522064,0.3980863094329834,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.6492929458618164,0.2446061819791793,1.1354984045028689,284.99530029296875,284.95001220703125,299.7331237792969,291.34405517578125,297.8285522460937,297.212890625,284.9945373535156,1.0,0.7231785655021667,0.3312623500823974,0.3312623500823974,1.0,1.0,-3.641003608703613,0.888675332069397,2.7523281574249268,0.069391593337059,0.930496633052826,0.930496633052826,0.0,290.2918395996094,272.0,56227.39453125,0.0,4559.61669921875,1.0,279.44158935546875,283.1244812011719,294.3129577636719,297.87774658203125,293.1499938964844,293.1499938964844,279.1499938964844,33825.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966004192829132,1.0,0.0,0.0,3.649847269058228,3.649870872497559,8.888791285244224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.4990234375,0.0,1516.7276611328125,1895.4371337890625,0.0,4005.923828125,0.9037717580795288,1.0,0.0,3.0,1.0,0.0
18119400,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.757472038269043,0.393016368150711,0.360049843788147,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8503209948539734,0.5636803507804871,0.539128303527832,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9807811975479126,0.8554859161376953,0.5988113284111023,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7698139548301697,0.4132932126522064,0.3980863094329834,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.6492929458618164,0.2446061819791793,1.1354984045028689,284.99530029296875,284.95001220703125,299.7331237792969,291.34405517578125,297.8285522460937,297.212890625,284.9945373535156,1.0,0.7231785655021667,0.3312623500823974,0.3312623500823974,1.0,1.0,-3.641003608703613,0.888675332069397,2.7523281574249268,0.069391593337059,0.930496633052826,0.930496633052826,0.0,290.2918395996094,272.0,56227.39453125,0.0,4559.61669921875,1.0,279.44158935546875,283.1244812011719,294.3129577636719,297.87774658203125,293.1499938964844,293.1499938964844,279.1499938964844,33825.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966004192829132,1.0,0.0,0.0,3.649847269058228,3.649870872497559,8.888791285244224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.4990234375,0.0,1516.7276611328125,1895.4371337890625,0.0,4005.923828125,0.9037717580795288,1.0,0.0,3.0,1.0,0.0
18119460,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7597960233688354,0.3908607363700866,0.3581477105617523,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8505961894989014,0.5549485087394714,0.5318257808685303,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.985332489013672,0.856546938419342,0.599659264087677,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7727116346359253,0.4118445813655853,0.3967012465000152,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6513842940330505,0.2434431165456771,1.1298842430114746,284.8966979980469,284.95001220703125,299.7054138183594,291.3426513671875,297.8116455078125,297.200439453125,284.8973083496094,1.0,0.7175310850143433,0.3312307596206665,0.3312307596206665,1.0,1.0,-3.622549057006836,0.8831006288528442,2.739448308944702,0.0682030320167541,0.8375602960586548,0.8375602960586548,0.0,283.54815673828125,260.0,56567.94140625,0.0,4466.857421875,1.0,279.1584167480469,283.00994873046875,294.35858154296875,298.0157165527344,293.1499938964844,293.1499938964844,279.45001220703125,39365.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730823040008544,1.0,0.0,0.0,3.50905442237854,3.509077548980713,8.216247238124197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.72607421875,0.0,1406.1502685546875,1895.4371337890625,0.0,4068.306396484375,0.8766902685165405,1.0,0.0,3.0,1.0,0.0
18119520,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7597960233688354,0.3908607363700866,0.3581477105617523,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8505961894989014,0.5549485087394714,0.5318257808685303,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.985332489013672,0.856546938419342,0.599659264087677,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7727116346359253,0.4118445813655853,0.3967012465000152,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6513842940330505,0.2434431165456771,1.1298842430114746,284.8966979980469,284.95001220703125,299.7054138183594,291.3426513671875,297.8116455078125,297.200439453125,284.8973083496094,1.0,0.7175310850143433,0.3312307596206665,0.3312307596206665,1.0,1.0,-3.622549057006836,0.8831006288528442,2.739448308944702,0.0682030320167541,0.8375602960586548,0.8375602960586548,0.0,283.54815673828125,260.0,56567.94140625,0.0,4466.857421875,1.0,279.1584167480469,283.00994873046875,294.35858154296875,298.0157165527344,293.1499938964844,293.1499938964844,279.45001220703125,39365.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730823040008544,1.0,0.0,0.0,3.50905442237854,3.509077548980713,8.216247238124197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.72607421875,0.0,1406.1502685546875,1895.4371337890625,0.0,4068.306396484375,0.8766902685165405,1.0,0.0,3.0,1.0,0.0
18119580,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7654567360877991,0.3896702229976654,0.3564582169055938,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8584654331207275,0.5571930408477783,0.5324316024780273,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.993078351020813,0.8590589761734009,0.600837230682373,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7789605259895325,0.4110545217990875,0.3953537344932556,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6561822891235352,0.2426838129758834,1.1238964796066284,284.9924621582031,284.95001220703125,299.6763916015625,291.34307861328125,297.8041381835937,297.20037841796875,284.9917297363281,1.0,0.7112188339233398,0.3311991989612579,0.3311991989612579,1.0,1.0,-3.613820791244507,0.8804253339767456,2.733395338058472,0.0672717839479446,0.9181082844734192,0.9181082844734192,0.0,272.6619873046875,248.0,55695.046875,0.0,4375.80810546875,1.0,279.4412536621094,283.1329345703125,294.30926513671875,297.8402099609375,293.1499938964844,293.1499938964844,279.1499938964844,33886.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962593674659729,1.0,0.0,0.0,3.606552600860596,3.606575727462769,8.67916241986677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.0048828125,0.0,1469.744384765625,1895.4371337890625,0.0,3975.672119140625,0.8940948247909546,1.0,0.0,3.0,1.0,0.0
18119640,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7654567360877991,0.3896702229976654,0.3564582169055938,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8584654331207275,0.5571930408477783,0.5324316024780273,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.993078351020813,0.8590589761734009,0.600837230682373,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7789605259895325,0.4110545217990875,0.3953537344932556,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6561822891235352,0.2426838129758834,1.1238964796066284,284.9924621582031,284.95001220703125,299.6763916015625,291.34307861328125,297.8041381835937,297.20037841796875,284.9917297363281,1.0,0.7112188339233398,0.3311991989612579,0.3311991989612579,1.0,1.0,-3.613820791244507,0.8804253339767456,2.733395338058472,0.0672717839479446,0.9181082844734192,0.9181082844734192,0.0,272.6619873046875,248.0,55695.046875,0.0,4375.80810546875,1.0,279.4412536621094,283.1329345703125,294.30926513671875,297.8402099609375,293.1499938964844,293.1499938964844,279.1499938964844,33886.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962593674659729,1.0,0.0,0.0,3.606552600860596,3.606575727462769,8.67916241986677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.0048828125,0.0,1469.744384765625,1895.4371337890625,0.0,3975.672119140625,0.8940948247909546,1.0,0.0,3.0,1.0,0.0
18119700,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.768137514591217,0.3886623382568359,0.3556267619132995,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8608373999595642,0.5521432161331177,0.5300829410552979,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9964916706085204,0.8595895171165466,0.6013695001602173,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.7819455862045288,0.4103889465332031,0.3947274386882782,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.6585017442703247,0.2421493232250213,1.1211785078048706,284.87481689453125,284.95001220703125,299.661376953125,291.3439025878906,297.7961730957031,297.1950988769531,284.8739318847656,1.0,0.7078113555908203,0.3311834037303924,0.3311834037303924,1.0,1.0,-3.606632709503174,0.8782379627227783,2.7283947467803955,0.0669402107596397,0.8338981866836548,0.8338981866836548,0.0,267.5992431640625,248.0,56385.09375,0.0,4325.14208984375,1.0,279.19940185546875,282.9952392578125,294.3675231933594,298.0458679199219,293.1499938964844,293.1499938964844,279.1499938964844,38621.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680203199386596,1.0,0.0,0.0,3.553612232208252,3.553635835647583,8.426231374869531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.10400390625,0.0,1447.6502685546875,1895.4371337890625,0.0,4023.748779296875,0.8833532333374023,1.0,0.0,3.0,1.0,0.0
18119760,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7701417803764343,0.3875365555286407,0.3544671237468719,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.861399233341217,0.5487330555915833,0.525303840637207,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9990063309669496,0.8600088357925415,0.6011723279953003,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7842978239059448,0.4095967710018158,0.3938424587249756,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6602831482887268,0.2415063232183456,1.1176716089248655,284.8992919921875,284.95001220703125,299.64605712890625,291.3451232910156,297.7875366210937,297.18902587890625,284.9002990722656,1.0,0.7039640545845032,0.3312433660030365,0.3312433660030365,1.0,1.0,-3.59395718574524,0.8746628165245056,2.719294548034668,0.0662403628230094,0.8290289640426636,0.8290289640426636,0.0,263.0164794921875,236.0,55969.515625,0.0,4262.982421875,1.0,279.1581726074219,283.0252990722656,294.3597717285156,297.9796142578125,293.1499938964844,293.1499938964844,279.45001220703125,39572.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969316065311432,1.0,0.0,0.0,3.457653522491455,3.457676410675049,7.97730592694279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.2578125,0.0,1354.8377685546875,1895.4371337890625,0.0,4035.181640625,0.8655850291252136,1.0,0.0,3.0,1.0,0.0
18119820,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.7755522727966309,0.3862383961677551,0.3527776002883911,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8688046336174011,0.5502141118049622,0.5254145860671997,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9990000128746032,0.8640145063400269,0.5883868336677551,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7902500033378601,0.4086923897266388,0.3924862444400787,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.6648797392845154,0.2406439334154129,1.11165189743042,284.9834289550781,284.95001220703125,299.614501953125,291.3485412597656,297.7847900390625,297.1963195800781,284.9823913574219,1.0,0.6956774592399597,0.3313632905483246,0.3313632905483246,1.0,1.0,-3.5677602291107178,0.8672847747802734,2.7004754543304443,0.0647618100047111,0.8997405171394348,0.8997405171394348,0.0,252.89979553222656,224.0,54950.36328125,0.0,4131.875,1.0,279.4407958984375,283.1388854980469,294.3120422363281,297.8009948730469,293.1499938964844,293.1499938964844,279.75,34174.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583436846733092,1.0,0.0,0.0,3.55216383934021,3.5521864891052246,8.419363553002768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.1015625,0.0,1413.7293701171875,1895.4371337890625,0.0,3937.8076171875,0.8820415735244751,1.0,0.0,3.0,1.0,0.0
18119880,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.7755522727966309,0.3862383961677551,0.3527776002883911,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8688046336174011,0.5502141118049622,0.5254145860671997,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9990000128746032,0.8640145063400269,0.5883868336677551,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.7902500033378601,0.4086923897266388,0.3924862444400787,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.6648797392845154,0.2406439334154129,1.11165189743042,284.9834289550781,284.95001220703125,299.614501953125,291.3485412597656,297.7847900390625,297.1963195800781,284.9823913574219,1.0,0.6956774592399597,0.3313632905483246,0.3313632905483246,1.0,1.0,-3.5677602291107178,0.8672847747802734,2.7004754543304443,0.0647618100047111,0.8997405171394348,0.8997405171394348,0.0,252.89979553222656,224.0,54950.36328125,0.0,4131.875,1.0,279.4407958984375,283.1388854980469,294.3120422363281,297.8009948730469,293.1499938964844,293.1499938964844,279.75,34174.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583436846733092,1.0,0.0,0.0,3.55216383934021,3.5521864891052246,8.419363553002768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.1015625,0.0,1413.7293701171875,1895.4371337890625,0.0,3937.8076171875,0.8820415735244751,1.0,0.0,3.0,1.0,0.0
18119940,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.7819481492042542,0.3851593732833862,0.3514513373374939,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8763580918312073,0.549056351184845,0.5242529511451721,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.9990000128746032,0.8709573745727539,0.5721978545188904,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7971323728561401,0.4080049991607666,0.3914530873298645,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.6703777313232422,0.2400025725364685,1.1068800687789917,285.03631591796875,284.95001220703125,299.5817565917969,291.35308837890625,297.79266357421875,297.21826171875,285.0336303710937,1.0,0.6866952180862427,0.331483244895935,0.331483244895935,1.0,1.0,-3.5383734703063965,0.8589457273483276,2.6794278621673584,0.063038483262062,0.9943954944610596,0.9943954944610596,0.0,242.3182067871093,212.0,54158.56640625,0.0,3991.404296875,1.0,279.741455078125,283.218017578125,294.3184509277344,297.7420959472656,293.1499938964844,293.1499938964844,279.45001220703125,31643.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94865220785141,1.0,0.0,0.0,3.7276666164398193,3.7276906967163086,9.271872158933548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.6552734375,0.0,1588.016845703125,1895.4371337890625,0.0,3850.811767578125,0.9195986390113832,1.0,0.0,3.0,1.0,0.0
18120000,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.7819481492042542,0.3851593732833862,0.3514513373374939,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8763580918312073,0.549056351184845,0.5242529511451721,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.9990000128746032,0.8709573745727539,0.5721978545188904,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.7971323728561401,0.4080049991607666,0.3914530873298645,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.6703777313232422,0.2400025725364685,1.1068800687789917,285.03631591796875,284.95001220703125,299.5817565917969,291.35308837890625,297.79266357421875,297.21826171875,285.0336303710937,1.0,0.6866952180862427,0.331483244895935,0.331483244895935,1.0,1.0,-3.5383734703063965,0.8589457273483276,2.6794278621673584,0.063038483262062,0.9943954944610596,0.9943954944610596,0.0,242.3182067871093,212.0,54158.56640625,0.0,3991.404296875,1.0,279.741455078125,283.218017578125,294.3184509277344,297.7420959472656,293.1499938964844,293.1499938964844,279.45001220703125,31643.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94865220785141,1.0,0.0,0.0,3.7276666164398193,3.7276906967163086,9.271872158933548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.6552734375,0.0,1588.016845703125,1895.4371337890625,0.0,3850.811767578125,0.9195986390113832,1.0,0.0,3.0,1.0,0.0
18120060,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7869775295257568,0.3826728761196136,0.3492758870124817,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8785197138786316,0.5381382703781128,0.515061616897583,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9990000128746032,0.8767988085746765,0.5580986738204956,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8027915358543396,0.406213641166687,0.3897677063941955,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.6749284863471985,0.2387004941701889,1.100547432899475,284.87420654296875,284.95001220703125,299.5478515625,291.3586120605469,297.7904663085937,297.2271423339844,284.8750915527344,1.0,0.67667156457901,0.3318890929222107,0.3318890929222107,1.0,1.0,-3.4981138706207275,0.8482219576835632,2.649892091751098,0.0615283399820327,0.8637710213661194,0.8637710213661194,0.0,232.6572113037109,200.0,54606.65234375,0.0,3831.375732421875,1.0,279.4566345214844,283.04132080078125,294.38482666015625,297.9200134277344,293.1499938964844,293.1499938964844,279.75,38864.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582197666168212,1.0,0.0,0.0,3.638662576675415,3.6386868953704834,8.834395543999563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.19189453125,0.0,1541.9560546875,1895.4371337890625,0.0,3936.70068359375,0.904392421245575,1.0,0.0,3.0,1.0,0.0
18120120,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7869775295257568,0.3826728761196136,0.3492758870124817,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8785197138786316,0.5381382703781128,0.515061616897583,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9990000128746032,0.8767988085746765,0.5580986738204956,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8027915358543396,0.406213641166687,0.3897677063941955,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.6749284863471985,0.2387004941701889,1.100547432899475,284.87420654296875,284.95001220703125,299.5478515625,291.3586120605469,297.7904663085937,297.2271423339844,284.8750915527344,1.0,0.67667156457901,0.3318890929222107,0.3318890929222107,1.0,1.0,-3.4981138706207275,0.8482219576835632,2.649892091751098,0.0615283399820327,0.8637710213661194,0.8637710213661194,0.0,232.6572113037109,200.0,54606.65234375,0.0,3831.375732421875,1.0,279.4566345214844,283.04132080078125,294.38482666015625,297.9200134277344,293.1499938964844,293.1499938964844,279.75,38864.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582197666168212,1.0,0.0,0.0,3.638662576675415,3.6386868953704834,8.834395543999563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.19189453125,0.0,1541.9560546875,1895.4371337890625,0.0,3936.70068359375,0.904392421245575,1.0,0.0,3.0,1.0,0.0
18120180,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7946389317512512,0.3812432885169983,0.3473236560821533,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8885658383369446,0.5402944087982178,0.5147875547409058,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.8849779367446899,0.5395269393920898,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.8107997179031372,0.405071496963501,0.3880681991577148,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.6815914511680603,0.2377775460481643,1.0938115119934082,284.97930908203125,284.95001220703125,299.5128479003906,291.3648376464844,297.8008117675781,297.25244140625,284.97833251953125,1.0,0.6663108468055725,0.3322949707508087,0.3322949707508087,1.0,1.0,-3.462937355041504,0.8390161395072937,2.623921155929565,0.0600221008062362,0.9397923946380616,0.9397923946380616,0.0,221.0451202392578,203.0,53385.50390625,0.0,3675.53662109375,1.0,279.7421264648437,283.17840576171875,294.3291320800781,297.7229309082031,293.1499938964844,293.1499938964844,279.45001220703125,34270.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472262859344482,1.0,0.0,0.0,3.7138352394104,3.7138595581054688,9.203192803397542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.1845703125,0.0,1592.18896484375,1895.4371337890625,0.0,3837.940185546875,0.9184158444404602,1.0,0.0,3.0,1.0,0.0
18120240,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7946389317512512,0.3812432885169983,0.3473236560821533,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8885658383369446,0.5402944087982178,0.5147875547409058,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.8849779367446899,0.5395269393920898,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.8107997179031372,0.405071496963501,0.3880681991577148,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.6815914511680603,0.2377775460481643,1.0938115119934082,284.97930908203125,284.95001220703125,299.5128479003906,291.3648376464844,297.8008117675781,297.25244140625,284.97833251953125,1.0,0.6663108468055725,0.3322949707508087,0.3322949707508087,1.0,1.0,-3.462937355041504,0.8390161395072937,2.623921155929565,0.0600221008062362,0.9397923946380616,0.9397923946380616,0.0,221.0451202392578,203.0,53385.50390625,0.0,3675.53662109375,1.0,279.7421264648437,283.17840576171875,294.3291320800781,297.7229309082031,293.1499938964844,293.1499938964844,279.45001220703125,34270.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472262859344482,1.0,0.0,0.0,3.7138352394104,3.7138595581054688,9.203192803397542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.1845703125,0.0,1592.18896484375,1895.4371337890625,0.0,3837.940185546875,0.9184158444404602,1.0,0.0,3.0,1.0,0.0
18120300,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.796715259552002,0.380195289850235,0.3465111553668976,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.890327513217926,0.5353118181228638,0.5126469135284424,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.9990000128746032,0.8888617753982544,0.5341881513595581,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.8129661083221436,0.4042915403842926,0.3873957693576813,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.6834405660629272,0.2372220456600189,1.0912659168243408,284.8558044433594,284.95001220703125,299.4949645996094,291.3681640625,297.8033752441406,297.2618103027344,284.8542785644531,1.0,0.6630452275276184,0.3324978947639465,0.3324978947639465,1.0,1.0,-3.4490880966186523,0.8355152606964111,2.613572835922241,0.0595802515745162,0.8465334177017212,0.8465334177017212,0.0,217.6042022705078,203.0,54037.3515625,0.0,3621.63330078125,1.0,279.4970397949219,283.03570556640625,294.3890075683594,297.92236328125,293.1499938964844,293.1499938964844,279.45001220703125,39035.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523247480392456,1.0,0.0,0.0,3.653984785079956,3.654009342193604,8.90895478278253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.53271484375,0.0,1560.3465576171875,1895.4371337890625,0.0,3883.881103515625,0.9058937430381776,1.0,0.0,3.0,1.0,0.0
18120360,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.7970078587532043,0.3790460526943207,0.3454258739948272,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8887887597084045,0.5318323373794556,0.5079256296157837,297.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9990000128746032,0.8920541405677795,0.5319457054138184,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8134738802909851,0.4033967852592468,0.3865174651145935,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.6837852001190186,0.2365730851888656,1.0882246494293213,284.8836669921875,284.95001220703125,299.476806640625,291.37158203125,297.80279541015625,297.2666931152344,284.8853454589844,1.0,0.6603500843048096,0.3328181505203247,0.3328181505203247,1.0,1.0,-3.434686183929444,0.8321849703788757,2.602501392364502,0.0594153925776481,0.8376451134681702,0.8376451134681702,0.0,215.77847290039065,206.0,53590.5390625,0.0,3576.271240234375,1.0,279.4576721191406,283.0716857910156,294.3818359375,297.8524780273437,293.1499938964844,293.1499938964844,279.75,40272.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531236886978148,1.0,0.0,0.0,3.541158676147461,3.541182279586792,8.367275086129666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.4892578125,0.0,1446.426513671875,1895.4371337890625,0.0,3891.058837890625,0.8845521211624146,1.0,0.0,3.0,1.0,0.0
18120420,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7983712553977966,0.3777954578399658,0.3439948856830597,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8920941948890686,0.5340465307235718,0.5087849497795105,297.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9990000128746032,0.8990439772605896,0.5271097421646118,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8150355815887451,0.4024177491664886,0.3853020071983337,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6849585175514221,0.2357595115900039,1.0835357904434204,284.9931640625,284.95001220703125,299.4397888183594,291.37860107421875,297.8077697753906,297.2840881347656,284.9925537109375,1.0,0.6571585536003113,0.3334586918354034,0.3334586918354034,1.0,1.0,-3.4210622310638428,0.8301011919975281,2.59096097946167,0.06018041446805,0.9243106245994568,0.9243106245994568,0.0,212.64337158203125,209.0,52699.625,0.0,3525.44921875,1.0,279.7414855957031,283.206298828125,294.3375244140625,297.6808776855469,293.1499938964844,293.1499938964844,279.45001220703125,34007.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409686326980592,1.0,0.0,0.0,3.635754823684693,3.635778427124024,8.820281891530612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.1953125,0.0,1502.526123046875,1895.4371337890625,0.0,3781.2490234375,0.9007554054260254,1.0,0.0,3.0,1.0,0.0
