time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120480,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7983712553977966,0.3777954578399658,0.3439948856830597,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8920941948890686,0.5340465307235718,0.5087849497795105,297.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9990000128746032,0.8990439772605896,0.5271097421646118,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8150355815887451,0.4024177491664886,0.3853020071983337,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6849585175514221,0.2357595115900039,1.0835357904434204,284.9931640625,284.95001220703125,299.4397888183594,291.37860107421875,297.8077697753906,297.2840881347656,284.9925537109375,1.0,0.6571585536003113,0.3334586918354034,0.3334586918354034,1.0,1.0,-3.4210622310638428,0.8301011919975281,2.59096097946167,0.06018041446805,0.9243106245994568,0.9243106245994568,0.0,212.64337158203125,209.0,52699.625,0.0,3525.44921875,1.0,279.7414855957031,283.206298828125,294.3375244140625,297.6808776855469,293.1499938964844,293.1499938964844,279.45001220703125,34007.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409686326980592,1.0,0.0,0.0,3.635754823684693,3.635778427124024,8.820281891530612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.1953125,0.0,1502.526123046875,1895.4371337890625,0.0,3781.2490234375,0.9007554054260254,1.0,0.0,3.0,1.0,0.0
18120540,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7960031628608704,0.375531405210495,0.3422572612762451,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8867925405502319,0.5253661870956421,0.5018141269683838,297.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.9035642743110656,0.5290067195892334,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8131956458091736,0.4007417857646942,0.3839740753173828,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.6829941868782043,0.2344731837511062,1.078699231147766,284.8982849121094,284.95001220703125,299.4017944335937,291.3856811523437,297.7968444824219,297.2810363769531,284.89910888671875,1.0,0.6553676128387451,0.3340992331504822,0.3340992331504822,1.0,1.0,-3.4054629802703857,0.8273942470550537,2.578068733215332,0.0610993541777133,0.8334359526634216,0.8334359526634216,0.0,212.9355010986328,212.0,53090.5625,0.0,3490.252197265625,1.0,279.45855712890625,283.0960693359375,294.3993225097656,297.8349914550781,293.1499938964844,293.1499938964844,279.75,39508.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947735607624054,1.0,0.0,0.0,3.487039804458618,3.487062692642212,8.113478315863176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.6875,0.0,1384.3885498046875,1895.4371337890625,0.0,3842.539794921875,0.8720495104789734,1.0,0.0,3.0,1.0,0.0
18120600,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7960031628608704,0.375531405210495,0.3422572612762451,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8867925405502319,0.5253661870956421,0.5018141269683838,297.523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9990000128746032,0.9035642743110656,0.5290067195892334,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8131956458091736,0.4007417857646942,0.3839740753173828,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.6829941868782043,0.2344731837511062,1.078699231147766,284.8982849121094,284.95001220703125,299.4017944335937,291.3856811523437,297.7968444824219,297.2810363769531,284.89910888671875,1.0,0.6553676128387451,0.3340992331504822,0.3340992331504822,1.0,1.0,-3.4054629802703857,0.8273942470550537,2.578068733215332,0.0610993541777133,0.8334359526634216,0.8334359526634216,0.0,212.9355010986328,212.0,53090.5625,0.0,3490.252197265625,1.0,279.45855712890625,283.0960693359375,294.3993225097656,297.8349914550781,293.1499938964844,293.1499938964844,279.75,39508.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947735607624054,1.0,0.0,0.0,3.487039804458618,3.487062692642212,8.113478315863176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.6875,0.0,1384.3885498046875,1895.4371337890625,0.0,3842.539794921875,0.8720495104789734,1.0,0.0,3.0,1.0,0.0
18120660,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7941752076148987,0.3740667700767517,0.3407838940620422,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.886358916759491,0.5269017219543457,0.5022932291030884,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9990000128746032,0.9082806706428528,0.5302690863609314,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8117583394050598,0.3996373414993286,0.3827932178974151,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6813074350357056,0.2334481924772262,1.0737837553024292,284.9975280761719,284.95001220703125,299.3628845214844,291.3926086425781,297.7900390625,297.2838439941406,284.9967346191406,1.0,0.6547368764877319,0.3344764411449432,0.3344764411449432,1.0,1.0,-3.3984410762786865,0.8264768719673157,2.5719640254974365,0.0616501830518245,0.9188463687896729,0.9188463687896729,0.0,213.27203369140625,215.0,52307.0078125,0.0,3475.698974609375,1.0,279.7411193847656,283.2192687988281,294.3568115234375,297.6753234863281,293.1499938964844,293.1499938964844,279.45001220703125,33634.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367617964744568,1.0,0.0,0.0,3.595196485519409,3.595219612121582,8.624592169326206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.54052734375,0.0,1455.616943359375,1895.4371337890625,0.0,3742.959716796875,0.8913531303405762,1.0,0.0,3.0,1.0,0.0
18120720,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7941752076148987,0.3740667700767517,0.3407838940620422,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.886358916759491,0.5269017219543457,0.5022932291030884,297.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9990000128746032,0.9082806706428528,0.5302690863609314,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8117583394050598,0.3996373414993286,0.3827932178974151,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6813074350357056,0.2334481924772262,1.0737837553024292,284.9975280761719,284.95001220703125,299.3628845214844,291.3926086425781,297.7900390625,297.2838439941406,284.9967346191406,1.0,0.6547368764877319,0.3344764411449432,0.3344764411449432,1.0,1.0,-3.3984410762786865,0.8264768719673157,2.5719640254974365,0.0616501830518245,0.9188463687896729,0.9188463687896729,0.0,213.27203369140625,215.0,52307.0078125,0.0,3475.698974609375,1.0,279.7411193847656,283.2192687988281,294.3568115234375,297.6753234863281,293.1499938964844,293.1499938964844,279.45001220703125,33634.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367617964744568,1.0,0.0,0.0,3.595196485519409,3.595219612121582,8.624592169326206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.54052734375,0.0,1455.616943359375,1895.4371337890625,0.0,3742.959716796875,0.8913531303405762,1.0,0.0,3.0,1.0,0.0
18120780,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7897757291793823,0.3716010153293609,0.3389318585395813,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8788116574287415,0.5180497765541077,0.4951445460319519,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9990000128746032,0.9109655022621156,0.5359929800033569,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8079251646995544,0.3978201746940613,0.3814091682434082,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6774764060974121,0.2319277673959732,1.068270564079285,284.9004821777344,284.95001220703125,299.3231201171875,291.3992004394531,297.7702331542969,297.2701110839844,284.9011535644531,1.0,0.6544650197029114,0.3348536491394043,0.3348536491394043,1.0,1.0,-3.38621473312378,0.8239481449127197,2.56226658821106,0.0620426312088966,0.8287558555603027,0.8287558555603027,0.0,215.73126220703125,218.0,52711.68359375,0.0,3461.284423828125,1.0,279.4588623046875,283.10699462890625,294.4166564941406,297.8298645019531,293.1499938964844,293.1499938964844,279.75,39325.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443095922470092,1.0,0.0,0.0,3.45235538482666,3.452378273010254,7.952877467687358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.30322265625,0.0,1347.733154296875,1895.4371337890625,0.0,3811.556884765625,0.864244818687439,1.0,0.0,3.0,1.0,0.0
18120840,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7897757291793823,0.3716010153293609,0.3389318585395813,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8788116574287415,0.5180497765541077,0.4951445460319519,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9990000128746032,0.9109655022621156,0.5359929800033569,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8079251646995544,0.3978201746940613,0.3814091682434082,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6774764060974121,0.2319277673959732,1.068270564079285,284.9004821777344,284.95001220703125,299.3231201171875,291.3992004394531,297.7702331542969,297.2701110839844,284.9011535644531,1.0,0.6544650197029114,0.3348536491394043,0.3348536491394043,1.0,1.0,-3.38621473312378,0.8239481449127197,2.56226658821106,0.0620426312088966,0.8287558555603027,0.8287558555603027,0.0,215.73126220703125,218.0,52711.68359375,0.0,3461.284423828125,1.0,279.4588623046875,283.10699462890625,294.4166564941406,297.8298645019531,293.1499938964844,293.1499938964844,279.75,39325.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443095922470092,1.0,0.0,0.0,3.45235538482666,3.452378273010254,7.952877467687358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.30322265625,0.0,1347.733154296875,1895.4371337890625,0.0,3811.556884765625,0.864244818687439,1.0,0.0,3.0,1.0,0.0
18120900,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7879045605659485,0.3707285225391388,0.3379912674427032,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8770120143890381,0.5193910002708435,0.4942041635513305,297.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9990000128746032,0.9124958515167236,0.5382152795791626,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8062653541564941,0.3971419930458069,0.3806603550910949,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.6757751703262329,0.2312651127576828,1.0651090145111084,285.007080078125,284.95001220703125,299.3029479980469,291.4022827148437,297.76336669921875,297.2672424316406,285.0081787109375,1.0,0.6544660329818726,0.3350422382354736,0.3350422382354736,1.0,1.0,-3.381910800933838,0.8232346773147583,2.558676242828369,0.062187485396862,0.9012669920921326,0.9012669920921326,0.0,216.7047576904297,218.0,51890.40625,0.0,3456.863037109375,1.0,279.69683837890625,283.2361755371094,294.3612976074219,297.6230773925781,293.1499938964844,293.1499938964844,279.75,34369.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371105432510376,1.0,0.0,0.0,3.4979560375213623,3.4979782104492188,8.16435715478292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.10107421875,0.0,1358.8057861328125,1895.4371337890625,0.0,3746.138916015625,0.8719518184661865,1.0,0.0,3.0,1.0,0.0
18120960,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.786621630191803,0.3699441254138946,0.3373283147811889,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8768582344055176,0.5193110108375549,0.4953295290470123,297.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9990000128746032,0.9142102599143982,0.5397198796272278,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8051226735115051,0.3965698778629303,0.3801404237747192,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6745365262031555,0.230673536658287,1.0625568628311155,284.9954833984375,284.95001220703125,299.2825622558594,291.4052429199219,297.7575378417969,297.26580810546875,284.9942626953125,1.0,0.65470290184021,0.3351991474628448,0.3351991474628448,1.0,1.0,-3.380582332611084,0.8233205080032349,2.5572619438171387,0.0626044273376464,0.9111086130142212,0.9111086130142212,0.0,217.44308471679688,221.0,51946.80078125,0.0,3458.02001953125,1.0,279.7416687011719,283.2255249023437,294.3704528808594,297.66802978515625,293.1499938964844,293.1499938964844,279.45001220703125,33500.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336633086204528,1.0,0.0,0.0,3.5650746822357178,3.5650973320007324,8.48067713832279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.64892578125,0.0,1422.4544677734375,1895.4371337890625,0.0,3714.673095703125,0.8842664957046509,1.0,0.0,3.0,1.0,0.0
18121020,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7835182547569275,0.3682160675525665,0.3361513018608093,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8720775842666626,0.5122364163398743,0.4913223087787628,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9990000128746032,0.915322244167328,0.5440844297409058,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8022768497467041,0.3953085243701935,0.3792694509029388,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.671770453453064,0.2295660078525543,1.0587328672409058,284.88067626953125,284.95001220703125,299.25518798828125,291.4088439941406,297.7419128417969,297.2538146972656,284.8836975097656,1.0,0.6549059748649597,0.3354077637195587,0.3354077637195587,1.0,1.0,-3.373964786529541,0.821953296661377,2.552011489868164,0.0629431754350662,0.8217402696609497,0.8217402696609497,0.0,219.4821319580078,221.0,52463.4140625,0.0,3454.32763671875,1.0,279.4784851074219,283.096923828125,294.438232421875,297.8595275878906,293.1499938964844,293.1499938964844,279.45001220703125,39952.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408259987831116,1.0,0.0,0.0,3.461499214172364,3.461522102355957,7.995060968823964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.556640625,0.0,1361.43701171875,1895.4371337890625,0.0,3779.952880859375,0.865343451499939,1.0,0.0,3.0,1.0,0.0
18121080,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7815869450569153,0.367341011762619,0.3353771865367889,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8688430786132812,0.5104510188102722,0.4883135259151459,297.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9990000128746032,0.9156851172447203,0.5467669367790222,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8004960417747498,0.3946388661861419,0.3786756098270416,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6700692176818848,0.2289635390043258,1.0562986135482788,284.9013366699219,284.95001220703125,299.2412414550781,291.4104919433594,297.73370361328125,297.2474060058594,284.9023742675781,1.0,0.654918909072876,0.3355129361152649,0.3355129361152649,1.0,1.0,-3.3689961433410645,0.8207755088806152,2.548220634460449,0.0628636702895164,0.8226494193077087,0.8226494193077087,0.0,220.6963653564453,224.0,52300.46484375,0.0,3449.75244140625,1.0,279.4587707519531,283.11798095703125,294.42889404296875,297.8181457519531,293.1499938964844,293.1499938964844,279.75,39457.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413605332374572,1.0,0.0,0.0,3.41480040550232,3.414822816848755,7.780794817335845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.05322265625,0.0,1311.107666015625,1895.4371337890625,0.0,3784.808837890625,0.8561625480651855,1.0,0.0,3.0,1.0,0.0
18121140,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7779957056045532,0.3655490577220917,0.3336781561374664,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8663653135299683,0.5112776160240173,0.488262265920639,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9990000128746032,0.9178914427757264,0.5513995289802551,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7972057461738586,0.3932736814022064,0.3773257732391357,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6666848063468933,0.227542370557785,1.0499275922775269,284.9928283691406,284.95001220703125,299.19921875,291.414794921875,297.7182922363281,297.24005126953125,284.9920654296875,1.0,0.6553971767425537,0.3358267247676849,0.3358267247676849,1.0,1.0,-3.363167524337769,0.8199759125709534,2.54319167137146,0.063318021595478,0.9018270969390868,0.9018270969390868,0.0,222.93052673339844,227.0,51543.578125,0.0,3449.045166015625,1.0,279.7405090332031,283.2330627441406,294.38092041015625,297.6545104980469,293.1499938964844,293.1499938964844,280.04998779296875,33627.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307432174682616,1.0,0.0,0.0,3.527935743331909,3.527958393096924,8.304904781653022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.708984375,0.0,1384.401123046875,1895.4371337890625,0.0,3687.951904296875,0.8762498497962952,1.0,0.0,3.0,1.0,0.0
18121200,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7779957056045532,0.3655490577220917,0.3336781561374664,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8663653135299683,0.5112776160240173,0.488262265920639,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9990000128746032,0.9178914427757264,0.5513995289802551,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7972057461738586,0.3932736814022064,0.3773257732391357,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6666848063468933,0.227542370557785,1.0499275922775269,284.9928283691406,284.95001220703125,299.19921875,291.414794921875,297.7182922363281,297.24005126953125,284.9920654296875,1.0,0.6553971767425537,0.3358267247676849,0.3358267247676849,1.0,1.0,-3.363167524337769,0.8199759125709534,2.54319167137146,0.063318021595478,0.9018270969390868,0.9018270969390868,0.0,222.93052673339844,227.0,51543.578125,0.0,3449.045166015625,1.0,279.7405090332031,283.2330627441406,294.38092041015625,297.6545104980469,293.1499938964844,293.1499938964844,280.04998779296875,33627.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307432174682616,1.0,0.0,0.0,3.527935743331909,3.527958393096924,8.304904781653022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.708984375,0.0,1384.401123046875,1895.4371337890625,0.0,3687.951904296875,0.8762498497962952,1.0,0.0,3.0,1.0,0.0
18121260,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.7745556235313416,0.3639375567436218,0.3323254883289337,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8630468249320984,0.50958651304245,0.4870226681232452,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.9990000128746032,0.9203784465789796,0.5563832521438599,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.7940300107002258,0.3921375572681427,0.3763342201709747,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.6634561419487,0.226286768913269,1.0447014570236206,285.0578918457031,284.95001220703125,299.156494140625,291.41796875,297.704833984375,297.2355041503906,285.0556335449219,1.0,0.6561465263366699,0.3361401259899139,0.3361401259899139,1.0,1.0,-3.3585660457611084,0.8195379972457886,2.5390279293060303,0.0639824867248535,1.0,1.0,0.0,225.43878173828125,230.0,50989.20703125,0.0,3452.7421875,1.0,280.0414123535156,283.31866455078125,294.38848876953125,297.6127014160156,293.1499938964844,293.1499938964844,279.75,31257.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220022559165956,1.0,0.0,0.0,3.722246408462525,3.7222704887390137,9.244928378393524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.5888671875,0.0,1578.8536376953125,1895.4371337890625,0.0,3607.625,0.9179290533065796,1.0,0.0,3.0,1.0,0.0
18121320,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.7745556235313416,0.3639375567436218,0.3323254883289337,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.8630468249320984,0.50958651304245,0.4870226681232452,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.9990000128746032,0.9203784465789796,0.5563832521438599,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.7940300107002258,0.3921375572681427,0.3763342201709747,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.6634561419487,0.226286768913269,1.0447014570236206,285.0578918457031,284.95001220703125,299.156494140625,291.41796875,297.704833984375,297.2355041503906,285.0556335449219,1.0,0.6561465263366699,0.3361401259899139,0.3361401259899139,1.0,1.0,-3.3585660457611084,0.8195379972457886,2.5390279293060303,0.0639824867248535,1.0,1.0,0.0,225.43878173828125,230.0,50989.20703125,0.0,3452.7421875,1.0,280.0414123535156,283.31866455078125,294.38848876953125,297.6127014160156,293.1499938964844,293.1499938964844,279.75,31257.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220022559165956,1.0,0.0,0.0,3.722246408462525,3.7222704887390137,9.244928378393524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.5888671875,0.0,1578.8536376953125,1895.4371337890625,0.0,3607.625,0.9179290533065796,1.0,0.0,3.0,1.0,0.0
18121380,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7689583897590637,0.3608984351158142,0.3301374018192291,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8536257743835449,0.4982621073722839,0.4780822694301605,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9990000128746032,0.9200201630592346,0.5647427439689636,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.788810133934021,0.3898845016956329,0.3747168779373169,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.6585542559623718,0.2243048995733261,1.0377496480941772,284.8818664550781,284.95001220703125,299.1131896972656,291.41973876953125,297.6746520996094,297.2095031738281,284.8822937011719,1.0,0.6564955711364746,0.3364534974098205,0.3364534974098205,1.0,1.0,-3.344945907592773,0.816356897354126,2.5285890102386475,0.0641052275896072,0.8816877603530884,0.8816877603530884,0.0,229.449447631836,233.0,51819.65625,0.0,3444.105712890625,1.0,279.75750732421875,283.121826171875,294.4588317871094,297.8168029785156,293.1499938964844,293.1499938964844,280.04998779296875,37738.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934377133846283,1.0,0.0,0.0,3.680067777633667,3.6800923347473145,9.036597248268664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.86328125,0.0,1579.9947509765625,1895.4371337890625,0.0,3721.19580078125,0.912736475467682,1.0,0.0,3.0,1.0,0.0
18121440,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7689583897590637,0.3608984351158142,0.3301374018192291,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8536257743835449,0.4982621073722839,0.4780822694301605,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9990000128746032,0.9200201630592346,0.5647427439689636,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.788810133934021,0.3898845016956329,0.3747168779373169,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.6585542559623718,0.2243048995733261,1.0377496480941772,284.8818664550781,284.95001220703125,299.1131896972656,291.41973876953125,297.6746520996094,297.2095031738281,284.8822937011719,1.0,0.6564955711364746,0.3364534974098205,0.3364534974098205,1.0,1.0,-3.344945907592773,0.816356897354126,2.5285890102386475,0.0641052275896072,0.8816877603530884,0.8816877603530884,0.0,229.449447631836,233.0,51819.65625,0.0,3444.105712890625,1.0,279.75750732421875,283.121826171875,294.4588317871094,297.8168029785156,293.1499938964844,293.1499938964844,280.04998779296875,37738.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934377133846283,1.0,0.0,0.0,3.680067777633667,3.6800923347473145,9.036597248268664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.86328125,0.0,1579.9947509765625,1895.4371337890625,0.0,3721.19580078125,0.912736475467682,1.0,0.0,3.0,1.0,0.0
18121500,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7664598226547241,0.359720766544342,0.3289098739624023,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8507282137870789,0.4989568889141083,0.4759349524974823,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9990000128746032,0.92002671957016,0.5681419968605042,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7864723205566406,0.3889356851577759,0.373722106218338,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6562877297401428,0.2233702987432479,1.0334627628326416,284.9988708496094,284.95001220703125,299.09130859375,291.4200744628906,297.66326904296875,297.20135498046875,285.001708984375,1.0,0.6565724611282349,0.336610198020935,0.336610198020935,1.0,1.0,-3.3386106491088867,0.814918041229248,2.5236926078796387,0.0639632642269134,0.9561465382575988,0.9561465382575988,0.0,231.05288696289065,233.0,50818.94140625,0.0,3438.62353515625,1.0,280.0023498535156,283.2668151855469,294.3939514160156,297.59521484375,293.1499938964844,293.1499938964844,280.04998779296875,34377.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283385276794434,1.0,0.0,0.0,3.710864543914795,3.7108888626098633,9.18847604225448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.91552734375,0.0,1589.5980224609375,1895.4371337890625,0.0,3665.90283203125,0.9193742871284484,1.0,0.0,3.0,1.0,0.0
18121560,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7648624777793884,0.3587711751461029,0.3280544281005859,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8503413200378418,0.4991898834705353,0.4770051538944244,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9990000128746032,0.9204629063606262,0.5702232122421265,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7849743366241455,0.3881868720054626,0.3730085790157318,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6547132730484009,0.2225680649280548,1.0299025774002075,284.9958801269531,284.95001220703125,299.0692749023437,291.41998291015625,297.65484619140625,297.197021484375,284.9945983886719,1.0,0.656846821308136,0.3367968797683716,0.3367968797683716,1.0,1.0,-3.336230754852295,0.8147570490837097,2.5214738845825195,0.064338095486164,0.9710712432861328,0.9710712432861328,0.0,232.11053466796875,236.0,50831.5390625,0.0,3439.153564453125,1.0,280.0431823730469,283.26336669921875,294.39404296875,297.6290588378906,293.1499938964844,293.1499938964844,279.75,33537.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254282116889954,1.0,0.0,0.0,3.7743730545043945,3.774397850036621,9.505674256615748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.46044921875,0.0,1656.939208984375,1895.4371337890625,0.0,3639.166748046875,0.9314084053039552,1.0,0.0,3.0,1.0,0.0
18121620,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7597807049751282,0.3557961583137512,0.3258194923400879,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8425394296646118,0.4894042909145355,0.4696528017520904,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9990000128746032,0.9193456172943116,0.5778685808181763,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.780139148235321,0.3858842551708221,0.3712342083454132,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.6501160264015198,0.2204534858465194,1.0219508409500122,284.8739624023437,284.95001220703125,299.0248718261719,291.4184875488281,297.6260681152344,297.1731262207031,284.8758239746094,1.0,0.6570107340812683,0.3371702432632446,0.3371702432632446,1.0,1.0,-3.3222129344940186,0.8116220235824585,2.5105907917022705,0.0645654946565628,0.8541686534881592,0.8541686534881592,0.0,235.8143920898437,239.0,51254.02734375,0.0,3427.904296875,1.0,279.7566223144531,283.1285400390625,294.4425964355469,297.7706604003906,293.1499938964844,293.1499938964844,280.04998779296875,40036.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342727661132812,1.0,0.0,0.0,3.629362106323242,3.629386425018311,8.789291428001889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.6328125,0.0,1540.356689453125,1895.4371337890625,0.0,3720.24267578125,0.9035288095474244,1.0,0.0,3.0,1.0,0.0
18121680,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7597807049751282,0.3557961583137512,0.3258194923400879,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8425394296646118,0.4894042909145355,0.4696528017520904,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9990000128746032,0.9193456172943116,0.5778685808181763,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.780139148235321,0.3858842551708221,0.3712342083454132,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.6501160264015198,0.2204534858465194,1.0219508409500122,284.8739624023437,284.95001220703125,299.0248718261719,291.4184875488281,297.6260681152344,297.1731262207031,284.8758239746094,1.0,0.6570107340812683,0.3371702432632446,0.3371702432632446,1.0,1.0,-3.3222129344940186,0.8116220235824585,2.5105907917022705,0.0645654946565628,0.8541686534881592,0.8541686534881592,0.0,235.8143920898437,239.0,51254.02734375,0.0,3427.904296875,1.0,279.7566223144531,283.1285400390625,294.4425964355469,297.7706604003906,293.1499938964844,293.1499938964844,280.04998779296875,40036.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342727661132812,1.0,0.0,0.0,3.629362106323242,3.629386425018311,8.789291428001889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.6328125,0.0,1540.356689453125,1895.4371337890625,0.0,3720.24267578125,0.9035288095474244,1.0,0.0,3.0,1.0,0.0
18121740,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.756199300289154,0.3537966310977936,0.3238708972930908,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8401759266853333,0.4906522035598755,0.4694392383098602,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9990000128746032,0.9193609952926636,0.5827651619911194,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7767377495765686,0.3842679560184479,0.3696026504039764,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.6466528177261353,0.2187216281890869,1.0140492916107178,284.9944763183594,284.95001220703125,298.9799499511719,291.4150695800781,297.6085205078125,297.1639099121094,284.9938049316406,1.0,0.657313883304596,0.3375436067581177,0.3375436067581177,1.0,1.0,-3.3140242099761963,0.8102655410766602,2.503758668899536,0.0649280399084091,0.946138858795166,0.946138858795166,0.0,238.23785400390625,227.0,50272.625,0.0,3422.841552734375,1.0,280.0420837402344,283.2757568359375,294.3788757324219,297.5782775878906,293.1499938964844,293.1499938964844,279.75,34027.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229359030723572,1.0,0.0,0.0,3.716187953948975,3.716212272644043,9.214858209816156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.7265625,0.0,1593.0357666015625,1895.4371337890625,0.0,3616.2275390625,0.91889089345932,1.0,0.0,3.0,1.0,0.0
18121800,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.756199300289154,0.3537966310977936,0.3238708972930908,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8401759266853333,0.4906522035598755,0.4694392383098602,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9990000128746032,0.9193609952926636,0.5827651619911194,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7767377495765686,0.3842679560184479,0.3696026504039764,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.6466528177261353,0.2187216281890869,1.0140492916107178,284.9944763183594,284.95001220703125,298.9799499511719,291.4150695800781,297.6085205078125,297.1639099121094,284.9938049316406,1.0,0.657313883304596,0.3375436067581177,0.3375436067581177,1.0,1.0,-3.3140242099761963,0.8102655410766602,2.503758668899536,0.0649280399084091,0.946138858795166,0.946138858795166,0.0,238.23785400390625,227.0,50272.625,0.0,3422.841552734375,1.0,280.0420837402344,283.2757568359375,294.3788757324219,297.5782775878906,293.1499938964844,293.1499938964844,279.75,34027.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229359030723572,1.0,0.0,0.0,3.716187953948975,3.716212272644043,9.214858209816156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.7265625,0.0,1593.0357666015625,1895.4371337890625,0.0,3616.2275390625,0.91889089345932,1.0,0.0,3.0,1.0,0.0
18121860,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7549135684967041,0.3508549332618713,0.3214712142944336,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8364258408546448,0.4811422526836395,0.4617800712585449,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9990000128746032,0.9184944033622742,0.5814820528030396,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7759020924568176,0.3819471895694732,0.3676208853721618,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.645235538482666,0.216588482260704,1.0050452947616575,284.881591796875,284.95001220703125,298.93463134765625,291.4095458984375,297.5834655761719,297.14569091796875,284.8826599121094,1.0,0.6525927782058716,0.3379426598548889,0.3379426598548889,1.0,1.0,-3.287206649780273,0.8032771944999695,2.483929395675659,0.0643686577677726,0.8374185562133789,0.8374185562133789,0.0,236.3676300048828,215.0,50474.37109375,0.0,3351.245361328125,1.0,279.7579650878906,283.15283203125,294.4266052246094,297.7098083496094,293.1499938964844,293.1499938964844,280.04998779296875,40291.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305614829063416,1.0,0.0,0.0,3.5511300563812256,3.551153898239136,8.414464218731155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.35205078125,0.0,1457.1685791015625,1895.4371337890625,0.0,3686.286865234375,0.8866788148880005,1.0,0.0,3.0,1.0,0.0
18121920,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7549135684967041,0.3508549332618713,0.3214712142944336,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8364258408546448,0.4811422526836395,0.4617800712585449,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9990000128746032,0.9184944033622742,0.5814820528030396,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7759020924568176,0.3819471895694732,0.3676208853721618,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.645235538482666,0.216588482260704,1.0050452947616575,284.881591796875,284.95001220703125,298.93463134765625,291.4095458984375,297.5834655761719,297.14569091796875,284.8826599121094,1.0,0.6525927782058716,0.3379426598548889,0.3379426598548889,1.0,1.0,-3.287206649780273,0.8032771944999695,2.483929395675659,0.0643686577677726,0.8374185562133789,0.8374185562133789,0.0,236.3676300048828,215.0,50474.37109375,0.0,3351.245361328125,1.0,279.7579650878906,283.15283203125,294.4266052246094,297.7098083496094,293.1499938964844,293.1499938964844,280.04998779296875,40291.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305614829063416,1.0,0.0,0.0,3.5511300563812256,3.551153898239136,8.414464218731155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.35205078125,0.0,1457.1685791015625,1895.4371337890625,0.0,3686.286865234375,0.8866788148880005,1.0,0.0,3.0,1.0,0.0
18121980,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7573683857917786,0.3488381803035736,0.3192223012447357,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8405328989028931,0.4819185435771942,0.4611367285251617,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.9990000128746032,0.9207386374473572,0.5716875791549683,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.7789319157600403,0.3802270293235779,0.3655975759029388,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.6468271017074585,0.2148531824350357,0.995591402053833,284.9852294921875,284.95001220703125,298.888916015625,291.4017028808594,297.5762023925781,297.1512145996094,284.984130859375,1.0,0.6453135013580322,0.3383416831493377,0.3383416831493377,1.0,1.0,-3.258145809173584,0.7956020832061768,2.4625437259674072,0.0631619691848754,0.9170020818710328,0.9170020818710328,0.0,229.5800170898437,218.0,49299.5078125,0.0,3248.343017578125,1.0,280.04150390625,283.28692626953125,294.35968017578125,297.50494384765625,293.1499938964844,293.1499938964844,279.75,34345.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181724190711976,1.0,0.0,0.0,3.631375312805176,3.631398677825928,8.799045190244215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.7392578125,0.0,1500.2303466796875,1895.4371337890625,0.0,3572.28271484375,0.899925947189331,1.0,0.0,3.0,1.0,0.0
18122040,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7573683857917786,0.3488381803035736,0.3192223012447357,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8405328989028931,0.4819185435771942,0.4611367285251617,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.9990000128746032,0.9207386374473572,0.5716875791549683,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.7789319157600403,0.3802270293235779,0.3655975759029388,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.6468271017074585,0.2148531824350357,0.995591402053833,284.9852294921875,284.95001220703125,298.888916015625,291.4017028808594,297.5762023925781,297.1512145996094,284.984130859375,1.0,0.6453135013580322,0.3383416831493377,0.3383416831493377,1.0,1.0,-3.258145809173584,0.7956020832061768,2.4625437259674072,0.0631619691848754,0.9170020818710328,0.9170020818710328,0.0,229.5800170898437,218.0,49299.5078125,0.0,3248.343017578125,1.0,280.04150390625,283.28692626953125,294.35968017578125,297.50494384765625,293.1499938964844,293.1499938964844,279.75,34345.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181724190711976,1.0,0.0,0.0,3.631375312805176,3.631398677825928,8.799045190244215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.7392578125,0.0,1500.2303466796875,1895.4371337890625,0.0,3572.28271484375,0.899925947189331,1.0,0.0,3.0,1.0,0.0
18122100,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.7575196027755737,0.3474881947040558,0.3181870877742767,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.8401402235031128,0.4769694805145263,0.4586802124977112,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9990000128746032,0.9217472076416016,0.5694856643676758,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.7792951464653015,0.3791308104991913,0.3646884262561798,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.6467692255973816,0.213891863822937,0.9914860725402832,284.8616638183594,284.95001220703125,298.8659362792969,291.3968811035156,297.5703430175781,297.1510925292969,284.85986328125,1.0,0.6430069208145142,0.3385412096977234,0.3385412096977234,1.0,1.0,-3.245267391204834,0.7922595143318176,2.453007936477661,0.0626842826604843,0.826000988483429,0.826000988483429,0.0,227.79757690429688,218.0,49858.69921875,0.0,3210.050537109375,1.0,279.7989501953125,283.1465759277344,294.41680908203125,297.69561767578125,293.1499938964844,293.1499938964844,279.75,39424.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234392642974854,1.0,0.0,0.0,3.5637764930725098,3.56380033493042,8.474502806166129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.56884765625,0.0,1464.3565673828125,1895.4371337890625,0.0,3620.863525390625,0.8859311938285828,1.0,0.0,3.0,1.0,0.0
18122160,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7564918398857117,0.3460314273834228,0.3168763220310211,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8374724984169006,0.4734362363815307,0.4540762305259704,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9990000128746032,0.9222112894058228,0.569503128528595,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7784637808799744,0.3779138922691345,0.3635579347610473,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.6457780003547668,0.2128474414348602,0.9868794679641724,284.88970947265625,284.95001220703125,298.8428955078125,291.3913879394531,297.5624694824219,297.14794921875,284.8912353515625,1.0,0.6410233974456787,0.3389240205287933,0.3389240205287933,1.0,1.0,-3.231273412704468,0.7890776991844177,2.4421956539154053,0.062596745789051,0.8192654848098755,0.8192654848098755,0.0,227.21063232421875,221.0,49389.453125,0.0,3176.183349609375,1.0,279.7584533691406,283.1847839355469,294.4026184082031,297.61895751953125,293.1499938964844,293.1499938964844,280.04998779296875,40544.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244606494903564,1.0,0.0,0.0,3.4427051544189453,3.442728042602539,7.908478778517747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.88671875,0.0,1346.6134033203125,1895.4371337890625,0.0,3630.265625,0.863162636756897,1.0,0.0,3.0,1.0,0.0
18122220,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7553480863571167,0.3440751731395721,0.3149068057537079,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8376971483230591,0.4740390181541443,0.4537441432476043,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9990000128746032,0.9240440726280212,0.568600058555603,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7775658965110779,0.376194030046463,0.3617517650127411,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.6444020867347717,0.2111999988555908,0.9788845181465148,284.9906616210937,284.95001220703125,298.79656982421875,291.3784484863281,297.554931640625,297.1520690917969,284.9898681640625,1.0,0.6385893821716309,0.3396896421909332,0.3396896421909332,1.0,1.0,-3.21562123298645,0.7865444421768188,2.429076910018921,0.0634054541587829,0.9009795188903807,0.9009795188903807,0.0,226.0361175537109,224.0,48470.80859375,0.0,3135.754150390625,1.0,280.0406799316406,283.3109436035156,294.3362731933594,297.42645263671875,293.1499938964844,293.1499938964844,280.3500061035156,33976.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912015736103058,1.0,0.0,0.0,3.5429131984710693,3.542935848236084,8.375568540941458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.41064453125,0.0,1402.5660400390625,1895.4371337890625,0.0,3515.301025390625,0.8798825144767761,1.0,0.0,3.0,1.0,0.0
18122280,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7553480863571167,0.3440751731395721,0.3149068057537079,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8376971483230591,0.4740390181541443,0.4537441432476043,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9990000128746032,0.9240440726280212,0.568600058555603,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7775658965110779,0.376194030046463,0.3617517650127411,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.6444020867347717,0.2111999988555908,0.9788845181465148,284.9906616210937,284.95001220703125,298.79656982421875,291.3784484863281,297.554931640625,297.1520690917969,284.9898681640625,1.0,0.6385893821716309,0.3396896421909332,0.3396896421909332,1.0,1.0,-3.21562123298645,0.7865444421768188,2.429076910018921,0.0634054541587829,0.9009795188903807,0.9009795188903807,0.0,226.0361175537109,224.0,48470.80859375,0.0,3135.754150390625,1.0,280.0406799316406,283.3109436035156,294.3362731933594,297.42645263671875,293.1499938964844,293.1499938964844,280.3500061035156,33976.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912015736103058,1.0,0.0,0.0,3.5429131984710693,3.542935848236084,8.375568540941458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.41064453125,0.0,1402.5660400390625,1895.4371337890625,0.0,3515.301025390625,0.8798825144767761,1.0,0.0,3.0,1.0,0.0
