time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122340,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.7534976005554199,0.3423123359680176,0.313348114490509,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.8362171649932861,0.4723033010959625,0.452366292476654,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.9990000128746032,0.9256284832954408,0.5700823664665222,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.7758572697639465,0.3747011721134186,0.360352486371994,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.6424604058265686,0.2097269743680954,0.972332000732422,285.0617370605469,284.95001220703125,298.75,291.3626403808594,297.5459899902344,297.15435791015625,285.0595092773437,1.0,0.6374544501304626,0.3404552638530731,0.3404552638530731,1.0,1.0,-3.20430850982666,0.7853190302848816,2.418989419937134,0.0646837502717971,1.0,1.0,0.0,226.3857879638672,227.0,47784.3515625,0.0,3113.285400390625,1.0,280.34136962890625,283.4031982421875,294.3272705078125,297.3600769042969,293.1499938964844,293.1499938964844,280.04998779296875,31439.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019462466239928,1.0,0.0,0.0,3.7332684993743896,3.733292579650879,9.299760108660848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.75927734375,0.0,1592.8984375,1895.4371337890625,0.0,3421.71923828125,0.920321524143219,1.0,0.0,3.0,1.0,0.0
18122400,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.7534976005554199,0.3423123359680176,0.313348114490509,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.8362171649932861,0.4723033010959625,0.452366292476654,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.9990000128746032,0.9256284832954408,0.5700823664665222,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.7758572697639465,0.3747011721134186,0.360352486371994,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.6424604058265686,0.2097269743680954,0.972332000732422,285.0617370605469,284.95001220703125,298.75,291.3626403808594,297.5459899902344,297.15435791015625,285.0595092773437,1.0,0.6374544501304626,0.3404552638530731,0.3404552638530731,1.0,1.0,-3.20430850982666,0.7853190302848816,2.418989419937134,0.0646837502717971,1.0,1.0,0.0,226.3857879638672,227.0,47784.3515625,0.0,3113.285400390625,1.0,280.34136962890625,283.4031982421875,294.3272705078125,297.3600769042969,293.1499938964844,293.1499938964844,280.04998779296875,31439.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019462466239928,1.0,0.0,0.0,3.7332684993743896,3.733292579650879,9.299760108660848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.75927734375,0.0,1592.8984375,1895.4371337890625,0.0,3421.71923828125,0.920321524143219,1.0,0.0,3.0,1.0,0.0
18122460,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.749171257019043,0.3391246795654297,0.3109906017780304,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8284927010536194,0.4612236618995666,0.4436578750610351,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9990000128746032,0.9238147139549256,0.5760190486907959,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7716951370239258,0.3720950186252594,0.3583586812019348,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6386224627494812,0.2075522691011428,0.9642626643180848,284.87939453125,284.95001220703125,298.7020263671875,291.3441467285156,297.517578125,297.1319580078125,284.8795471191406,1.0,0.6366007924079895,0.3410574495792389,0.3410574495792389,1.0,1.0,-3.1860547065734863,0.7814670205116272,2.404587507247925,0.0650787875056266,0.8811303973197937,0.8811303973197937,0.0,228.96484375,230.0,48537.703125,0.0,3088.251220703125,1.0,280.0574645996094,283.20184326171875,294.3851013183594,297.5450439453125,293.1499938964844,293.1499938964844,280.3500061035156,37908.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148482084274292,1.0,0.0,0.0,3.688512086868286,3.6885368824005127,9.078115681404596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.798828125,0.0,1590.8677978515625,1895.4371337890625,0.0,3541.54052734375,0.9145788550376892,1.0,0.0,3.0,1.0,0.0
18122520,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.749171257019043,0.3391246795654297,0.3109906017780304,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8284927010536194,0.4612236618995666,0.4436578750610351,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9990000128746032,0.9238147139549256,0.5760190486907959,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7716951370239258,0.3720950186252594,0.3583586812019348,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6386224627494812,0.2075522691011428,0.9642626643180848,284.87939453125,284.95001220703125,298.7020263671875,291.3441467285156,297.517578125,297.1319580078125,284.8795471191406,1.0,0.6366007924079895,0.3410574495792389,0.3410574495792389,1.0,1.0,-3.1860547065734863,0.7814670205116272,2.404587507247925,0.0650787875056266,0.8811303973197937,0.8811303973197937,0.0,228.96484375,230.0,48537.703125,0.0,3088.251220703125,1.0,280.0574645996094,283.20184326171875,294.3851013183594,297.5450439453125,293.1499938964844,293.1499938964844,280.3500061035156,37908.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148482084274292,1.0,0.0,0.0,3.688512086868286,3.6885368824005127,9.078115681404596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.798828125,0.0,1590.8677978515625,1895.4371337890625,0.0,3541.54052734375,0.9145788550376892,1.0,0.0,3.0,1.0,0.0
18122580,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7456510066986084,0.3367694616317749,0.3086895644664764,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8257317543029785,0.4616001546382904,0.4421688616275787,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9990000128746032,0.922459363937378,0.5802887082099915,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7682591080665588,0.3699888885021209,0.3562523424625397,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6352468132972717,0.2055807560682296,0.9552992582321168,284.996337890625,284.95001220703125,298.651611328125,291.3233337402344,297.49713134765625,297.1205749511719,284.99530029296875,1.0,0.6361230611801147,0.341659665107727,0.341659665107727,1.0,1.0,-3.173307418823242,0.7792963981628418,2.3940110206604004,0.0655808001756668,0.9719040989875792,0.9719040989875792,0.0,230.8436279296875,233.0,47486.26171875,0.0,3071.329833984375,1.0,280.3425598144531,283.3473205566406,294.2972412109375,297.3324584960937,293.1499938964844,293.1499938964844,280.04998779296875,33625.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905666708946228,1.0,0.0,0.0,3.778319120407105,3.778343915939331,9.525560358270012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.37646484375,0.0,1662.2784423828125,1895.4371337890625,0.0,3456.346435546875,0.9325131773948668,1.0,0.0,3.0,1.0,0.0
18122640,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7456510066986084,0.3367694616317749,0.3086895644664764,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8257317543029785,0.4616001546382904,0.4421688616275787,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9990000128746032,0.922459363937378,0.5802887082099915,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7682591080665588,0.3699888885021209,0.3562523424625397,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6352468132972717,0.2055807560682296,0.9552992582321168,284.996337890625,284.95001220703125,298.651611328125,291.3233337402344,297.49713134765625,297.1205749511719,284.99530029296875,1.0,0.6361230611801147,0.341659665107727,0.341659665107727,1.0,1.0,-3.173307418823242,0.7792963981628418,2.3940110206604004,0.0655808001756668,0.9719040989875792,0.9719040989875792,0.0,230.8436279296875,233.0,47486.26171875,0.0,3071.329833984375,1.0,280.3425598144531,283.3473205566406,294.2972412109375,297.3324584960937,293.1499938964844,293.1499938964844,280.04998779296875,33625.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905666708946228,1.0,0.0,0.0,3.778319120407105,3.778343915939331,9.525560358270012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.37646484375,0.0,1662.2784423828125,1895.4371337890625,0.0,3456.346435546875,0.9325131773948668,1.0,0.0,3.0,1.0,0.0
18122700,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.7437270879745483,0.3352820873260498,0.307647168636322,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.8231649398803711,0.4564282596111297,0.4398732483386993,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9990000128746032,0.9211483597755432,0.5830823183059692,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.7663438320159912,0.3687273859977722,0.3553048372268677,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.6334211826324463,0.204478845000267,0.951161563396454,284.85791015625,284.95001220703125,298.6255187988281,291.3121032714844,297.4827880859375,297.10986328125,284.8533020019531,1.0,0.6360008716583252,0.3419607579708099,0.3419607579708099,1.0,1.0,-3.1665496826171875,0.7780770063400269,2.388472557067871,0.0659986734390258,0.8732441067695618,0.8732441067695618,0.0,232.16249084472656,233.0,48279.703125,0.0,3064.125732421875,1.0,280.0948181152344,283.1850891113281,294.34869384765625,297.5286865234375,293.1499938964844,293.1499938964844,280.04998779296875,37766.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126125574111938,1.0,0.0,0.0,3.744393110275269,3.744418382644653,9.35526657031005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.888671875,0.0,1654.302001953125,1895.4371337890625,0.0,3520.83349609375,0.925377368927002,1.0,0.0,3.0,1.0,0.0
18122760,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.7410996556282043,0.3335950970649719,0.3062558770179748,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8184296488761902,0.4519218504428863,0.4347635209560394,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9990000128746032,0.9192169904708862,0.5870288610458374,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.7637452483177185,0.3672811388969421,0.3540772795677185,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.6310535073280334,0.2032414525747299,0.9462298154830932,284.8681335449219,284.95001220703125,298.5989074707031,291.30035400390625,297.4659118652344,297.095947265625,284.870361328125,1.0,0.6357150077819824,0.342279702425003,0.342279702425003,1.0,1.0,-3.156073808670044,0.7757565975189209,2.380317211151123,0.0660344064235687,0.8490981459617615,0.8490981459617615,0.0,233.99229431152344,221.0,47838.75,0.0,3051.858154296875,1.0,280.0567932128906,283.2091979980469,294.3274230957031,297.4501953125,293.1499938964844,293.1499938964844,280.3500061035156,40452.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151988625526428,1.0,0.0,0.0,3.622546672821045,3.622571229934693,8.756312581681414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.1865234375,0.0,1535.9049072265625,1895.4371337890625,0.0,3544.7861328125,0.9023431539535522,1.0,0.0,3.0,1.0,0.0
18122820,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7408948540687561,0.3313359022140503,0.3038881421089172,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8195863366127014,0.4524419903755188,0.4337276220321655,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.9990000128746032,0.9179444313049316,0.5830055475234985,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.7638677954673767,0.3652006089687347,0.351820558309555,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.6303102374076843,0.2012393027544021,0.9362120628356934,284.9869384765625,284.95001220703125,298.54412841796875,291.2753295898437,297.4479064941406,297.089599609375,284.98583984375,1.0,0.6307021975517273,0.3429175615310669,0.3429175615310669,1.0,1.0,-3.1323940753936768,0.7702552080154419,2.3621387481689453,0.0658895075321197,0.9361817836761476,0.9361817836761476,0.0,230.71060180664065,209.0,46669.14453125,0.0,2984.678955078125,1.0,280.3420104980469,283.3566589355469,294.2364807128906,297.22412109375,293.1499938964844,293.1499938964844,280.04998779296875,34305.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032697677612304,1.0,0.0,0.0,3.7007532119750977,3.700777292251587,9.138470318248436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.71533203125,0.0,1577.5130615234375,1895.4371337890625,0.0,3434.044189453125,0.9155447483062744,1.0,0.0,3.0,1.0,0.0
18122880,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7408948540687561,0.3313359022140503,0.3038881421089172,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8195863366127014,0.4524419903755188,0.4337276220321655,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.9990000128746032,0.9179444313049316,0.5830055475234985,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.7638677954673767,0.3652006089687347,0.351820558309555,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.6303102374076843,0.2012393027544021,0.9362120628356934,284.9869384765625,284.95001220703125,298.54412841796875,291.2753295898437,297.4479064941406,297.089599609375,284.98583984375,1.0,0.6307021975517273,0.3429175615310669,0.3429175615310669,1.0,1.0,-3.1323940753936768,0.7702552080154419,2.3621387481689453,0.0658895075321197,0.9361817836761476,0.9361817836761476,0.0,230.71060180664065,209.0,46669.14453125,0.0,2984.678955078125,1.0,280.3420104980469,283.3566589355469,294.2364807128906,297.22412109375,293.1499938964844,293.1499938964844,280.04998779296875,34305.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032697677612304,1.0,0.0,0.0,3.7007532119750977,3.700777292251587,9.138470318248436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.71533203125,0.0,1577.5130615234375,1895.4371337890625,0.0,3434.044189453125,0.9155447483062744,1.0,0.0,3.0,1.0,0.0
18122940,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7418553829193115,0.3282695710659027,0.301213651895523,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8184272050857544,0.4434484243392944,0.4262116253376007,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9990000128746032,0.9170428514480592,0.5754874348640442,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7653571963310242,0.3625139892101288,0.3493242263793945,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6306318044662476,0.1989382058382034,0.9256466627120972,284.8749389648437,284.95001220703125,298.48748779296875,291.2484741210937,297.4273376464844,297.0811767578125,284.87628173828125,1.0,0.6228793263435364,0.3435554206371307,0.3435554206371307,1.0,1.0,-3.0954155921936035,0.7605810165405273,2.334834575653076,0.0646621361374855,0.8222535848617554,0.8222535848617554,0.0,224.9389038085937,212.0,46644.12109375,0.0,2878.10400390625,1.0,280.0581970214844,283.2417297363281,294.2630920410156,297.31707763671875,293.1499938964844,293.1499938964844,280.3500061035156,41171.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105226993560792,1.0,0.0,0.0,3.4988510608673096,3.4988746643066406,8.168536282937566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.009765625,0.0,1408.5107421875,1895.4371337890625,0.0,3501.4541015625,0.8759327530860901,1.0,0.0,3.0,1.0,0.0
18123000,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7418553829193115,0.3282695710659027,0.301213651895523,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8184272050857544,0.4434484243392944,0.4262116253376007,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9990000128746032,0.9170428514480592,0.5754874348640442,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7653571963310242,0.3625139892101288,0.3493242263793945,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6306318044662476,0.1989382058382034,0.9256466627120972,284.8749389648437,284.95001220703125,298.48748779296875,291.2484741210937,297.4273376464844,297.0811767578125,284.87628173828125,1.0,0.6228793263435364,0.3435554206371307,0.3435554206371307,1.0,1.0,-3.0954155921936035,0.7605810165405273,2.334834575653076,0.0646621361374855,0.8222535848617554,0.8222535848617554,0.0,224.9389038085937,212.0,46644.12109375,0.0,2878.10400390625,1.0,280.0581970214844,283.2417297363281,294.2630920410156,297.31707763671875,293.1499938964844,293.1499938964844,280.3500061035156,41171.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105226993560792,1.0,0.0,0.0,3.4988510608673096,3.4988746643066406,8.168536282937566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.009765625,0.0,1408.5107421875,1895.4371337890625,0.0,3501.4541015625,0.8759327530860901,1.0,0.0,3.0,1.0,0.0
18123060,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7420421242713928,0.3261460959911346,0.2989752292633056,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8202456831932068,0.4441585838794708,0.4257020056247711,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9990000128746032,0.918167531490326,0.5707522630691528,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7658450603485107,0.3604827225208282,0.3471131920814514,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6302208304405212,0.1970662474632263,0.9161198139190674,284.9859924316406,284.95001220703125,298.42919921875,291.21990966796875,297.419921875,297.0896911621094,284.9851989746094,1.0,0.6184271574020386,0.3444868624210357,0.3444868624210357,1.0,1.0,-3.072282552719116,0.7560052275657654,2.316277503967285,0.0649236068129539,0.9045923948287964,0.9045923948287964,0.0,221.3246154785156,215.0,45530.01171875,0.0,2812.552001953125,1.0,280.341064453125,283.38134765625,294.1722717285156,297.0881042480469,293.1499938964844,293.1499938964844,280.04998779296875,34361.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968061208724976,1.0,0.0,0.0,3.5794882774353027,3.5795111656188965,8.549390599910112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.3642578125,0.0,1444.1025390625,1895.4371337890625,0.0,3373.794677734375,0.8883436322212219,1.0,0.0,3.0,1.0,0.0
18123120,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7420421242713928,0.3261460959911346,0.2989752292633056,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8202456831932068,0.4441585838794708,0.4257020056247711,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9990000128746032,0.918167531490326,0.5707522630691528,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7658450603485107,0.3604827225208282,0.3471131920814514,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6302208304405212,0.1970662474632263,0.9161198139190674,284.9859924316406,284.95001220703125,298.42919921875,291.21990966796875,297.419921875,297.0896911621094,284.9851989746094,1.0,0.6184271574020386,0.3444868624210357,0.3444868624210357,1.0,1.0,-3.072282552719116,0.7560052275657654,2.316277503967285,0.0649236068129539,0.9045923948287964,0.9045923948287964,0.0,221.3246154785156,215.0,45530.01171875,0.0,2812.552001953125,1.0,280.341064453125,283.38134765625,294.1722717285156,297.0881042480469,293.1499938964844,293.1499938964844,280.04998779296875,34361.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968061208724976,1.0,0.0,0.0,3.5794882774353027,3.5795111656188965,8.549390599910112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.3642578125,0.0,1444.1025390625,1895.4371337890625,0.0,3373.794677734375,0.8883436322212219,1.0,0.0,3.0,1.0,0.0
18123180,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7396623492240906,0.3232039213180542,0.2965906858444214,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.815457284450531,0.4358226358890533,0.4188293218612671,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9990000128746032,0.9169320464134216,0.5720482468605042,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7636058330535889,0.3578488826751709,0.3448516428470611,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6278077363967896,0.1948781311511993,0.9070038795471193,284.8914794921875,284.95001220703125,298.36944580078125,291.1897888183594,297.3987121582031,297.0805358886719,284.892578125,1.0,0.6155646443367004,0.3454183042049408,0.3454183042049408,1.0,1.0,-3.049038410186768,0.7513640522956848,2.2976744174957275,0.0655122622847557,0.8085271120071411,0.8085271120071411,0.0,221.1187438964844,218.0,45633.1328125,0.0,2765.33837890625,1.0,280.0592041015625,283.2813415527344,294.20269775390625,297.1892395019531,293.1499938964844,293.1499938964844,280.3500061035156,40624.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036561250686646,1.0,0.0,0.0,3.3830552101135254,3.383077621459961,7.636800773980212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.20751953125,0.0,1288.032470703125,1895.4371337890625,0.0,3437.640380859375,0.8502745032310486,1.0,0.0,3.0,1.0,0.0
18123240,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7396623492240906,0.3232039213180542,0.2965906858444214,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.815457284450531,0.4358226358890533,0.4188293218612671,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9990000128746032,0.9169320464134216,0.5720482468605042,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7636058330535889,0.3578488826751709,0.3448516428470611,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6278077363967896,0.1948781311511993,0.9070038795471193,284.8914794921875,284.95001220703125,298.36944580078125,291.1897888183594,297.3987121582031,297.0805358886719,284.892578125,1.0,0.6155646443367004,0.3454183042049408,0.3454183042049408,1.0,1.0,-3.049038410186768,0.7513640522956848,2.2976744174957275,0.0655122622847557,0.8085271120071411,0.8085271120071411,0.0,221.1187438964844,218.0,45633.1328125,0.0,2765.33837890625,1.0,280.0592041015625,283.2813415527344,294.20269775390625,297.1892395019531,293.1499938964844,293.1499938964844,280.3500061035156,40624.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036561250686646,1.0,0.0,0.0,3.3830552101135254,3.383077621459961,7.636800773980212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.20751953125,0.0,1288.032470703125,1895.4371337890625,0.0,3437.640380859375,0.8502745032310486,1.0,0.0,3.0,1.0,0.0
18123300,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.738402247428894,0.3220565021038055,0.2953933775424957,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8143166303634644,0.4364731311798095,0.4175960421562195,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9990000128746032,0.9163992404937744,0.572867751121521,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7623887062072754,0.3567450642585754,0.3436867892742157,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.6265019178390503,0.1938910037279129,0.9022795557975768,285.001708984375,284.95001220703125,298.33905029296875,291.1741943359375,297.3905029296875,297.0791320800781,285.0036926269531,1.0,0.6145813465118408,0.3458840250968933,0.3458840250968933,1.0,1.0,-3.040011644363404,0.7498501539230347,2.290161371231079,0.0658753514289856,0.8804764747619629,0.8804764747619629,0.0,221.21075439453125,218.0,44767.40625,0.0,2748.0615234375,1.0,280.2948913574219,283.4148254394531,294.124267578125,296.9604187011719,293.1499938964844,293.1499938964844,280.3500061035156,34945.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953661918640137,1.0,0.0,0.0,3.4217066764831543,3.421728134155273,7.812298576936882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.55029296875,0.0,1286.3048095703125,1895.4371337890625,0.0,3360.35302734375,0.8557772636413574,1.0,0.0,3.0,1.0,0.0
18123360,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7374526858329773,0.3210165500640869,0.2944719493389129,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8143540024757385,0.4359197318553924,0.4180814027786255,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9990000128746032,0.9159373044967652,0.5734514594078064,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7614405751228333,0.3557434380054474,0.3427439630031585,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6254085302352905,0.1929772943258285,0.8981791734695435,284.9911499023437,284.95001220703125,298.30841064453125,291.1582946777344,297.38262939453125,297.0783386230469,284.9896850585937,1.0,0.6139587163925171,0.3463242948055267,0.3463242948055267,1.0,1.0,-3.034125566482544,0.7492424845695496,2.2848832607269287,0.066555842757225,0.889625072479248,0.889625072479248,0.0,221.3028259277344,221.0,44724.94140625,0.0,2736.9990234375,1.0,280.34088134765625,283.4047546386719,294.1141967773437,296.97821044921875,293.1499938964844,293.1499938964844,280.6499938964844,33748.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909248113632202,1.0,0.0,0.0,3.4900689125061035,3.490090847015381,8.127580599648354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.52978515625,0.0,1346.2996826171875,1895.4371337890625,0.0,3318.855224609375,0.8676566481590271,1.0,0.0,3.0,1.0,0.0
18123420,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.7349470257759094,0.3190215528011322,0.2927401959896087,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.8119999766349792,0.4338039457798004,0.4164603054523468,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9990000128746032,0.914734661579132,0.5763787627220154,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.758891224861145,0.3538417220115661,0.3410005867481231,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.6227337121963501,0.1912262588739395,0.8905589580535889,285.0605163574219,284.95001220703125,298.2463073730469,291.1256103515625,297.3654479980469,297.07501220703125,285.0577087402344,1.0,0.6132521629333496,0.3472047746181488,0.3472047746181488,1.0,1.0,-3.022356510162353,0.748004674911499,2.2743518352508545,0.0679016187787056,1.0,1.0,0.0,222.4827575683593,224.0,44038.6953125,0.0,2720.116455078125,1.0,280.6410217285156,283.494140625,294.0874328613281,296.89239501953125,293.1499938964844,293.1499938964844,280.3500061035156,30809.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802112340927124,1.0,0.0,0.0,3.693947315216065,3.693970680236816,9.104888931688038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.82666015625,0.0,1543.306396484375,1895.4371337890625,0.0,3218.56005859375,0.9113608598709106,1.0,0.0,3.0,1.0,0.0
18123480,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.7349470257759094,0.3190215528011322,0.2927401959896087,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.8119999766349792,0.4338039457798004,0.4164603054523468,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9990000128746032,0.914734661579132,0.5763787627220154,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.758891224861145,0.3538417220115661,0.3410005867481231,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.6227337121963501,0.1912262588739395,0.8905589580535889,285.0605163574219,284.95001220703125,298.2463073730469,291.1256103515625,297.3654479980469,297.07501220703125,285.0577087402344,1.0,0.6132521629333496,0.3472047746181488,0.3472047746181488,1.0,1.0,-3.022356510162353,0.748004674911499,2.2743518352508545,0.0679016187787056,1.0,1.0,0.0,222.4827575683593,224.0,44038.6953125,0.0,2720.116455078125,1.0,280.6410217285156,283.494140625,294.0874328613281,296.89239501953125,293.1499938964844,293.1499938964844,280.3500061035156,30809.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802112340927124,1.0,0.0,0.0,3.693947315216065,3.693970680236816,9.104888931688038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.82666015625,0.0,1543.306396484375,1895.4371337890625,0.0,3218.56005859375,0.9113608598709106,1.0,0.0,3.0,1.0,0.0
18123540,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7304301261901855,0.3156505525112152,0.2902228534221649,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8033146858215332,0.4230282604694366,0.4079049825668335,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9990000128746032,0.90993732213974,0.5829584002494812,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.75437992811203,0.3508417010307312,0.3386452496051788,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.6184465885162354,0.1888328194618225,0.8814825415611267,284.8759460449219,284.95001220703125,298.1833190917969,291.0918273925781,297.33172607421875,297.0504455566406,284.8764343261719,1.0,0.6126232147216797,0.3480852842330932,0.3480852842330932,1.0,1.0,-3.003225326538086,0.7444171905517578,2.258808135986328,0.0687057077884674,0.8686978220939636,0.8686978220939636,0.0,225.47122192382807,212.0,44713.625,0.0,2698.36083984375,1.0,280.3578491210937,283.2938842773437,294.1362609863281,297.06231689453125,293.1499938964844,293.1499938964844,280.6499938964844,38164.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940483927726746,1.0,0.0,0.0,3.6384470462799072,3.638471364974976,8.833349625092524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.048828125,0.0,1536.494384765625,1895.4371337890625,0.0,3348.046630859375,0.9038785099983216,1.0,0.0,3.0,1.0,0.0
18123600,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7304301261901855,0.3156505525112152,0.2902228534221649,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8033146858215332,0.4230282604694366,0.4079049825668335,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9990000128746032,0.90993732213974,0.5829584002494812,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.75437992811203,0.3508417010307312,0.3386452496051788,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.6184465885162354,0.1888328194618225,0.8814825415611267,284.8759460449219,284.95001220703125,298.1833190917969,291.0918273925781,297.33172607421875,297.0504455566406,284.8764343261719,1.0,0.6126232147216797,0.3480852842330932,0.3480852842330932,1.0,1.0,-3.003225326538086,0.7444171905517578,2.258808135986328,0.0687057077884674,0.8686978220939636,0.8686978220939636,0.0,225.47122192382807,212.0,44713.625,0.0,2698.36083984375,1.0,280.3578491210937,283.2938842773437,294.1362609863281,297.06231689453125,293.1499938964844,293.1499938964844,280.6499938964844,38164.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940483927726746,1.0,0.0,0.0,3.6384470462799072,3.638471364974976,8.833349625092524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.048828125,0.0,1536.494384765625,1895.4371337890625,0.0,3348.046630859375,0.9038785099983216,1.0,0.0,3.0,1.0,0.0
18123660,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.729801595211029,0.3130596280097961,0.2875500917434692,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8037145733833313,0.4228195548057556,0.4058690965175628,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9990000128746032,0.9064183831214904,0.5792059898376465,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7540076971054077,0.3482843935489654,0.3359533250331878,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.6172710657119751,0.186641663312912,0.870711624622345,284.9887084960937,284.95001220703125,298.11968994140625,291.0571594238281,297.3094177246094,297.0414733886719,284.9871520996094,1.0,0.6073201894760132,0.3488700091838836,0.3488700091838836,1.0,1.0,-2.976876974105835,0.7382650375366211,2.238611936569214,0.0684652552008628,0.9533356428146362,0.9533356428146362,0.0,222.30078125,200.0,43557.08203125,0.0,2631.71826171875,1.0,280.6422119140625,283.435302734375,294.0286560058594,296.82879638671875,293.1499938964844,293.1499938964844,280.3500061035156,33701.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843466639518738,1.0,0.0,0.0,3.7287631034851074,3.728787660598755,9.27732742184162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.4208984375,0.0,1605.00537109375,1895.4371337890625,0.0,3257.301025390625,0.9213295578956604,1.0,0.0,3.0,1.0,0.0
18123720,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.729801595211029,0.3130596280097961,0.2875500917434692,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8037145733833313,0.4228195548057556,0.4058690965175628,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9990000128746032,0.9064183831214904,0.5792059898376465,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7540076971054077,0.3482843935489654,0.3359533250331878,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.6172710657119751,0.186641663312912,0.870711624622345,284.9887084960937,284.95001220703125,298.11968994140625,291.0571594238281,297.3094177246094,297.0414733886719,284.9871520996094,1.0,0.6073201894760132,0.3488700091838836,0.3488700091838836,1.0,1.0,-2.976876974105835,0.7382650375366211,2.238611936569214,0.0684652552008628,0.9533356428146362,0.9533356428146362,0.0,222.30078125,200.0,43557.08203125,0.0,2631.71826171875,1.0,280.6422119140625,283.435302734375,294.0286560058594,296.82879638671875,293.1499938964844,293.1499938964844,280.3500061035156,33701.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843466639518738,1.0,0.0,0.0,3.7287631034851074,3.728787660598755,9.27732742184162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.4208984375,0.0,1605.00537109375,1895.4371337890625,0.0,3257.301025390625,0.9213295578956604,1.0,0.0,3.0,1.0,0.0
18123780,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.7305169701576233,0.3097708821296692,0.2846766710281372,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.802202045917511,0.4135893285274505,0.3983397185802459,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.9990000128746032,0.9033106565475464,0.5715974569320679,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.7551253437995911,0.3451732993125915,0.3330576121807098,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.6172986030578613,0.1841738820075988,0.8593907356262207,284.8588562011719,284.95001220703125,298.0556030273437,291.02178955078125,297.28582763671875,297.031494140625,284.8614196777344,1.0,0.5992150902748108,0.3496547341346741,0.3496547341346741,1.0,1.0,-2.9381542205810547,0.7281313538551331,2.210022687911988,0.0671370178461074,0.8228856921195984,0.8228856921195984,0.0,216.513427734375,188.0,43555.53125,0.0,2529.9375,1.0,280.3572692871094,283.3055419921875,294.04510498046875,296.9117736816406,293.1499938964844,293.1499938964844,280.6499938964844,41702.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933194279670715,1.0,0.0,0.0,3.525489568710327,3.5255134105682373,8.293391147162765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.4111328125,0.0,1440.21923828125,1895.4371337890625,0.0,3341.236572265625,0.8818629384040833,1.0,0.0,3.0,1.0,0.0
18123840,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.7305169701576233,0.3097708821296692,0.2846766710281372,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.802202045917511,0.4135893285274505,0.3983397185802459,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.9990000128746032,0.9033106565475464,0.5715974569320679,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.7551253437995911,0.3451732993125915,0.3330576121807098,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.6172986030578613,0.1841738820075988,0.8593907356262207,284.8588562011719,284.95001220703125,298.0556030273437,291.02178955078125,297.28582763671875,297.031494140625,284.8614196777344,1.0,0.5992150902748108,0.3496547341346741,0.3496547341346741,1.0,1.0,-2.9381542205810547,0.7281313538551331,2.210022687911988,0.0671370178461074,0.8228856921195984,0.8228856921195984,0.0,216.513427734375,188.0,43555.53125,0.0,2529.9375,1.0,280.3572692871094,283.3055419921875,294.04510498046875,296.9117736816406,293.1499938964844,293.1499938964844,280.6499938964844,41702.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933194279670715,1.0,0.0,0.0,3.525489568710327,3.5255134105682373,8.293391147162765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.4111328125,0.0,1440.21923828125,1895.4371337890625,0.0,3341.236572265625,0.8818629384040833,1.0,0.0,3.0,1.0,0.0
18123900,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.7316720485687256,0.3085137009620666,0.2831956446170807,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8038169145584106,0.4142884910106659,0.3965633809566498,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9990000128746032,0.9029549956321716,0.5657155513763428,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7565354704856873,0.3438689410686493,0.3315254151821136,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.6179746389389038,0.1830839961767196,0.8534027934074402,284.9824523925781,284.95001220703125,298.0234375,291.0038452148437,297.2792053222656,297.0333557128906,284.9851989746094,1.0,0.5944514870643616,0.3500471115112304,0.3500471115112304,1.0,1.0,-2.918120145797729,0.722838282585144,2.195281982421875,0.0661942958831787,0.8953456282615662,0.8953456282615662,0.0,212.4583740234375,188.0,42481.9453125,0.0,2472.914306640625,1.0,280.5980834960937,283.4560546875,293.9525756835937,296.658203125,293.1499938964844,293.1499938964844,280.6499938964844,35923.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842808604240417,1.0,0.0,0.0,3.54240345954895,3.542426586151123,8.373159516850137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.22607421875,0.0,1416.166015625,1895.4371337890625,0.0,3256.6845703125,0.8833826780319214,1.0,0.0,3.0,1.0,0.0
18123960,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.7337708473205566,0.3074493408203125,0.2820500433444977,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.8078321814537048,0.4140557646751404,0.3970877826213836,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.9990000128746032,0.9035385251045228,0.5582180023193359,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.7588839530944824,0.3427222371101379,0.3302465677261352,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.6193990707397461,0.1821081787347793,0.8481009602546692,284.9756164550781,284.95001220703125,297.9912414550781,290.9858093261719,297.2753295898437,297.0386657714844,284.973876953125,1.0,0.5895076990127563,0.3506665527820587,0.3506665527820587,1.0,1.0,-2.900452136993408,0.7188479900360107,2.181604146957397,0.0661357641220092,0.901476800441742,0.901476800441742,0.0,207.6529083251953,191.0,42239.921875,0.0,2417.10009765625,1.0,280.64190673828125,283.45196533203125,293.9335632324219,296.65509033203125,293.1499938964844,293.1499938964844,280.3500061035156,34662.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786537051200867,1.0,0.0,0.0,3.5938405990600586,3.5938639640808105,8.618088145340153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.01611328125,0.0,1461.726318359375,1895.4371337890625,0.0,3203.962158203125,0.8915385007858276,1.0,0.0,3.0,1.0,0.0
18124020,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7337490916252136,0.3044613599777221,0.2794710695743561,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8057156801223755,0.406089037656784,0.3904518783092499,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9990000128746032,0.9031408429145812,0.5531669855117798,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7590913772583008,0.3397745192050934,0.3275310099124908,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.6187667846679688,0.1798222213983535,0.8377726078033447,284.8811340332031,284.95001220703125,297.9267883300781,290.9494323730469,297.2599792480469,297.0391540527344,284.8827514648437,1.0,0.5835551023483276,0.35190549492836,0.35190549492836,1.0,1.0,-2.8676204681396484,0.7116916179656982,2.15592885017395,0.0661808773875236,0.7969433069229126,0.7969433069229126,0.0,203.65261840820312,194.0,42120.484375,0.0,2339.09423828125,1.0,280.3593139648437,283.36065673828125,293.9558410644531,296.7295227050781,293.1499938964844,293.1499938964844,280.6499938964844,41686.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843075037002563,1.0,0.0,0.0,3.351325511932373,3.3513479232788086,7.494221563320025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.41943359375,0.0,1264.6356201171875,1895.4371337890625,0.0,3256.9345703125,0.8443635702133179,1.0,0.0,3.0,1.0,0.0
18124080,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7337490916252136,0.3044613599777221,0.2794710695743561,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8057156801223755,0.406089037656784,0.3904518783092499,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9990000128746032,0.9031408429145812,0.5531669855117798,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7590913772583008,0.3397745192050934,0.3275310099124908,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.6187667846679688,0.1798222213983535,0.8377726078033447,284.8811340332031,284.95001220703125,297.9267883300781,290.9494323730469,297.2599792480469,297.0391540527344,284.8827514648437,1.0,0.5835551023483276,0.35190549492836,0.35190549492836,1.0,1.0,-2.8676204681396484,0.7116916179656982,2.15592885017395,0.0661808773875236,0.7969433069229126,0.7969433069229126,0.0,203.65261840820312,194.0,42120.484375,0.0,2339.09423828125,1.0,280.3593139648437,283.36065673828125,293.9558410644531,296.7295227050781,293.1499938964844,293.1499938964844,280.6499938964844,41686.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843075037002563,1.0,0.0,0.0,3.351325511932373,3.3513479232788086,7.494221563320025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.41943359375,0.0,1264.6356201171875,1895.4371337890625,0.0,3256.9345703125,0.8443635702133179,1.0,0.0,3.0,1.0,0.0
18124140,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7329661250114441,0.302253782749176,0.2772552073001861,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8064558506011963,0.4061952531337738,0.3897497951984405,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9990000128746032,0.9028368592262268,0.5506831407546997,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7583391070365906,0.3373907506465912,0.3250759243965149,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.617376446723938,0.1778608858585357,0.8282654881477356,284.986083984375,284.95001220703125,297.86248779296875,290.9128112792969,297.2489318847656,297.0450134277344,284.9852600097656,1.0,0.5799344778060913,0.3531444370746612,0.3531444370746612,1.0,1.0,-2.846738576889038,0.708299458026886,2.138439178466797,0.0672492533922195,0.8768288493156433,0.8768288493156433,0.0,201.51638793945312,197.0,41120.12109375,0.0,2292.25,1.0,280.6398010253906,283.4901733398437,293.85791015625,296.5025939941406,293.1499938964844,293.1499938964844,280.95001220703125,34161.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691076636314392,1.0,0.0,0.0,3.447848081588745,3.4478700160980225,7.932125072329654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.8193359375,0.0,1306.6846923828125,1895.4371337890625,0.0,3114.439697265625,0.858748733997345,1.0,0.0,3.0,1.0,0.0
