time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124200,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.7329661250114441,0.302253782749176,0.2772552073001861,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8064558506011963,0.4061952531337738,0.3897497951984405,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9990000128746032,0.9028368592262268,0.5506831407546997,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7583391070365906,0.3373907506465912,0.3250759243965149,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.617376446723938,0.1778608858585357,0.8282654881477356,284.986083984375,284.95001220703125,297.86248779296875,290.9128112792969,297.2489318847656,297.0450134277344,284.9852600097656,1.0,0.5799344778060913,0.3531444370746612,0.3531444370746612,1.0,1.0,-2.846738576889038,0.708299458026886,2.138439178466797,0.0672492533922195,0.8768288493156433,0.8768288493156433,0.0,201.51638793945312,197.0,41120.12109375,0.0,2292.25,1.0,280.6398010253906,283.4901733398437,293.85791015625,296.5025939941406,293.1499938964844,293.1499938964844,280.95001220703125,34161.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691076636314392,1.0,0.0,0.0,3.447848081588745,3.4478700160980225,7.932125072329654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.8193359375,0.0,1306.6846923828125,1895.4371337890625,0.0,3114.439697265625,0.858748733997345,1.0,0.0,3.0,1.0,0.0
18124260,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.73128342628479,0.3002381324768066,0.2754479646682739,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8050104379653931,0.4041794538497925,0.3880594670772552,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.9990000128746032,0.9019834399223328,0.551188051700592,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7565377354621887,0.3352158665657043,0.3230149149894714,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.6151750683784485,0.1760536283254623,0.8201192021369934,285.0601806640625,284.95001220703125,297.79852294921875,290.8760986328125,297.2357482910156,297.0479736328125,285.0571594238281,1.0,0.5779304504394531,0.3543469905853271,0.3543469905853271,1.0,1.0,-2.8308703899383545,0.7063759565353394,2.1244943141937256,0.0687845051288604,0.9940330386161804,0.9940330386161804,0.0,201.1941833496093,200.0,40384.81640625,0.0,2263.31396484375,1.0,280.940673828125,283.5821533203125,293.8267517089844,296.407470703125,293.1499938964844,293.1499938964844,280.6499938964844,30615.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559482097625732,1.0,0.0,0.0,3.659284114837648,3.6593072414398193,8.934813990890689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.84326171875,0.0,1503.1312255859375,1895.4371337890625,0.0,2991.010986328125,0.9035043716430664,1.0,0.0,3.0,1.0,0.0
18124320,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.73128342628479,0.3002381324768066,0.2754479646682739,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8050104379653931,0.4041794538497925,0.3880594670772552,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.9990000128746032,0.9019834399223328,0.551188051700592,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7565377354621887,0.3352158665657043,0.3230149149894714,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.6151750683784485,0.1760536283254623,0.8201192021369934,285.0601806640625,284.95001220703125,297.79852294921875,290.8760986328125,297.2357482910156,297.0479736328125,285.0571594238281,1.0,0.5779304504394531,0.3543469905853271,0.3543469905853271,1.0,1.0,-2.8308703899383545,0.7063759565353394,2.1244943141937256,0.0687845051288604,0.9940330386161804,0.9940330386161804,0.0,201.1941833496093,200.0,40384.81640625,0.0,2263.31396484375,1.0,280.940673828125,283.5821533203125,293.8267517089844,296.407470703125,293.1499938964844,293.1499938964844,280.6499938964844,30615.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559482097625732,1.0,0.0,0.0,3.659284114837648,3.6593072414398193,8.934813990890689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.84326171875,0.0,1503.1312255859375,1895.4371337890625,0.0,2991.010986328125,0.9035043716430664,1.0,0.0,3.0,1.0,0.0
18124380,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.7272193431854248,0.2968964874744415,0.2729124724864959,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7968186140060425,0.3939173221588135,0.3799890577793121,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9990000128746032,0.8972883224487305,0.5560780167579651,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.7524030804634094,0.3320278823375702,0.3204191327095032,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.6109008193016052,0.1736575812101364,0.8107593655586243,284.8724060058594,284.95001220703125,297.735107421875,290.8394775390625,297.20782470703125,297.03143310546875,284.8736877441406,1.0,0.5765324831008911,0.3555495142936706,0.3555495142936706,1.0,1.0,-2.8096418380737305,0.7026744484901428,2.1069672107696533,0.0699005052447319,0.8562648296356201,0.8562648296356201,0.0,203.0660552978516,203.0,41004.40625,0.0,2236.04248046875,1.0,280.6568908691406,283.38134765625,293.8840637207031,296.5802917480469,293.1499938964844,293.1499938964844,280.95001220703125,38617.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698079586029053,1.0,0.0,0.0,3.594219207763672,3.594243288040161,8.619904292572755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.78369140625,0.0,1491.275146484375,1895.4371337890625,0.0,3121.00927734375,0.8940979242324829,1.0,0.0,3.0,1.0,0.0
18124440,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.7272193431854248,0.2968964874744415,0.2729124724864959,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7968186140060425,0.3939173221588135,0.3799890577793121,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9990000128746032,0.8972883224487305,0.5560780167579651,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.7524030804634094,0.3320278823375702,0.3204191327095032,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.6109008193016052,0.1736575812101364,0.8107593655586243,284.8724060058594,284.95001220703125,297.735107421875,290.8394775390625,297.20782470703125,297.03143310546875,284.8736877441406,1.0,0.5765324831008911,0.3555495142936706,0.3555495142936706,1.0,1.0,-2.8096418380737305,0.7026744484901428,2.1069672107696533,0.0699005052447319,0.8562648296356201,0.8562648296356201,0.0,203.0660552978516,203.0,41004.40625,0.0,2236.04248046875,1.0,280.6568908691406,283.38134765625,293.8840637207031,296.5802917480469,293.1499938964844,293.1499938964844,280.95001220703125,38617.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698079586029053,1.0,0.0,0.0,3.594219207763672,3.594243288040161,8.619904292572755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.78369140625,0.0,1491.275146484375,1895.4371337890625,0.0,3121.00927734375,0.8940979242324829,1.0,0.0,3.0,1.0,0.0
18124500,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7250527143478394,0.2954707741737366,0.2714703679084778,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7938940525054932,0.3939683437347412,0.3775797188282013,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9990000128746032,0.8946752548217773,0.5585032105445862,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7502362132072449,0.3305724859237671,0.3189423084259033,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.6085418462753296,0.1725097447633743,0.8054635524749756,284.9978332519531,284.95001220703125,297.7036437988281,290.8212585449219,297.197021484375,297.02716064453125,285.0022277832031,1.0,0.5759715437889099,0.3561507761478424,0.3561507761478424,1.0,1.0,-2.799777269363404,0.7010595202445984,2.09871792793274,0.0703407898545265,0.9337422847747804,0.9337422847747804,0.0,204.0208282470703,203.0,40077.96484375,0.0,2223.889404296875,1.0,280.8999938964844,283.5335693359375,293.7918701171875,296.3435363769531,293.1499938964844,293.1499938964844,280.95001220703125,34486.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630638718605042,1.0,0.0,0.0,3.623844861984253,3.623868465423584,8.762589800426213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.3017578125,0.0,1493.0201416015625,1895.4371337890625,0.0,3057.7431640625,0.9002055525779724,1.0,0.0,3.0,1.0,0.0
18124560,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7235309481620789,0.2942893207073211,0.2703823447227478,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7935153245925903,0.3938555717468261,0.3780942559242248,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9990000128746032,0.8923699855804443,0.5600422024726868,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7486652731895447,0.3293083012104034,0.3177316784858703,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.6066873669624329,0.1714795678853988,0.800835907459259,284.9997863769531,284.95001220703125,297.6723937988281,290.8031005859375,297.1883239746094,297.0257568359375,284.9981689453125,1.0,0.5756816864013672,0.3566913604736328,0.3566913604736328,1.0,1.0,-2.79391884803772,0.7005795240402222,2.093339443206787,0.0711155757308006,0.9527546167373656,0.9527546167373656,0.0,204.6470642089844,206.0,40045.19140625,0.0,2216.976806640625,1.0,280.9425964355469,283.53179931640625,293.7713928222656,296.3517761230469,293.1499938964844,293.1499938964844,280.6499938964844,33228.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594086170196533,1.0,0.0,0.0,3.698510646820069,3.6985347270965576,9.127398925556918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.7744140625,0.0,1566.797119140625,1895.4371337890625,0.0,3023.45849609375,0.9141111969947816,1.0,0.0,3.0,1.0,0.0
18124620,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.718837559223175,0.2909550070762634,0.2677818238735199,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.7855815887451172,0.3847996294498443,0.3712607622146606,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.9990000128746032,0.8852133750915527,0.5662707686424255,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7440053224563599,0.3260365724563598,0.31500044465065,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.6015111207962036,0.1689832508563995,0.7909261584281921,284.8672180175781,284.95001220703125,297.6106262207031,290.76715087890625,297.1665954589844,297.0169982910156,284.8700866699219,1.0,0.5750774145126343,0.3577724993228912,0.3577724993228912,1.0,1.0,-2.7748844623565674,0.6971933245658875,2.077691078186035,0.0720566064119339,0.8280164003372192,0.8280164003372192,0.0,207.3934326171875,194.0,40401.87890625,0.0,2198.023193359375,1.0,280.6572265625,283.39385986328125,293.7992248535156,296.4627685546875,293.1499938964844,293.1499938964844,280.95001220703125,41014.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702443838119507,1.0,0.0,0.0,3.5231590270996094,3.5231826305389404,8.282430599138024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.78125,0.0,1432.7923583984375,1895.4371337890625,0.0,3125.10302734375,0.8807651400566101,1.0,0.0,3.0,1.0,0.0
18124680,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.718837559223175,0.2909550070762634,0.2677818238735199,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.7855815887451172,0.3847996294498443,0.3712607622146606,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.9990000128746032,0.8852133750915527,0.5662707686424255,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7440053224563599,0.3260365724563598,0.31500044465065,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.6015111207962036,0.1689832508563995,0.7909261584281921,284.8672180175781,284.95001220703125,297.6106262207031,290.76715087890625,297.1665954589844,297.0169982910156,284.8700866699219,1.0,0.5750774145126343,0.3577724993228912,0.3577724993228912,1.0,1.0,-2.7748844623565674,0.6971933245658875,2.077691078186035,0.0720566064119339,0.8280164003372192,0.8280164003372192,0.0,207.3934326171875,194.0,40401.87890625,0.0,2198.023193359375,1.0,280.6572265625,283.39385986328125,293.7992248535156,296.4627685546875,293.1499938964844,293.1499938964844,280.95001220703125,41014.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702443838119507,1.0,0.0,0.0,3.5231590270996094,3.5231826305389404,8.282430599138024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.78125,0.0,1432.7923583984375,1895.4371337890625,0.0,3125.10302734375,0.8807651400566101,1.0,0.0,3.0,1.0,0.0
18124740,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7181572914123535,0.2884204387664795,0.2651861011981964,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7863057851791382,0.3846987187862396,0.3697506189346313,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9990000128746032,0.8797326683998108,0.5624521374702454,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.743460476398468,0.3232960402965545,0.3121491074562073,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.5998945236206055,0.166719913482666,0.7798995971679688,284.9906005859375,284.95001220703125,297.54998779296875,290.73175048828125,297.1527404785156,297.01861572265625,284.9891967773437,1.0,0.5697798132896423,0.3588536381721496,0.3588536381721496,1.0,1.0,-2.748690128326416,0.6914380192756653,2.0572519302368164,0.0721810460090637,0.9192196726799012,0.9192196726799012,0.0,204.3333740234375,182.0,39330.11328125,0.0,2140.171875,1.0,280.9412841796875,283.5405578613281,293.6876220703125,296.2261657714844,293.1499938964844,293.1499938964844,280.6499938964844,33930.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570564389228821,1.0,0.0,0.0,3.61744236946106,3.617465734481812,8.731653906579595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.029296875,0.0,1481.9036865234375,1895.4371337890625,0.0,3001.401611328125,0.8965271711349487,1.0,0.0,3.0,1.0,0.0
18124800,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7181572914123535,0.2884204387664795,0.2651861011981964,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7863057851791382,0.3846987187862396,0.3697506189346313,296.920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9990000128746032,0.8797326683998108,0.5624521374702454,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.743460476398468,0.3232960402965545,0.3121491074562073,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.5998945236206055,0.166719913482666,0.7798995971679688,284.9906005859375,284.95001220703125,297.54998779296875,290.73175048828125,297.1527404785156,297.01861572265625,284.9891967773437,1.0,0.5697798132896423,0.3588536381721496,0.3588536381721496,1.0,1.0,-2.748690128326416,0.6914380192756653,2.0572519302368164,0.0721810460090637,0.9192196726799012,0.9192196726799012,0.0,204.3333740234375,182.0,39330.11328125,0.0,2140.171875,1.0,280.9412841796875,283.5405578613281,293.6876220703125,296.2261657714844,293.1499938964844,293.1499938964844,280.6499938964844,33930.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570564389228821,1.0,0.0,0.0,3.61744236946106,3.617465734481812,8.731653906579595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.029296875,0.0,1481.9036865234375,1895.4371337890625,0.0,3001.401611328125,0.8965271711349487,1.0,0.0,3.0,1.0,0.0
18124860,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7188533544540405,0.2851675152778625,0.2623362243175506,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7847543358802795,0.3761041164398193,0.3625679016113281,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9990000128746032,0.8747917413711548,0.5547166466712952,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7443757057189941,0.3199914991855621,0.3090608417987823,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.599616527557373,0.1641783863306045,0.7682144641876221,284.87115478515625,284.95001220703125,297.4906921386719,290.6971130371094,297.1358947753906,297.01611328125,284.8731384277344,1.0,0.5615791082382202,0.3600280284881592,0.3600280284881592,1.0,1.0,-2.709596633911133,0.6816334128379822,2.027963399887085,0.0712282434105873,0.800200343132019,0.800200343132019,0.0,198.7040405273437,170.0,39261.515625,0.0,2050.647705078125,1.0,280.6589050292969,283.4245910644531,293.7138671875,296.3129577636719,293.1499938964844,293.1499938964844,280.95001220703125,41927.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649986386299133,1.0,0.0,0.0,3.389010429382324,3.389033079147339,7.663711016903108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.966796875,0.0,1302.906005859375,1895.4371337890625,0.0,3075.892578125,0.8525381684303284,1.0,0.0,3.0,1.0,0.0
18124920,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7188533544540405,0.2851675152778625,0.2623362243175506,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7847543358802795,0.3761041164398193,0.3625679016113281,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9990000128746032,0.8747917413711548,0.5547166466712952,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7443757057189941,0.3199914991855621,0.3090608417987823,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.599616527557373,0.1641783863306045,0.7682144641876221,284.87115478515625,284.95001220703125,297.4906921386719,290.6971130371094,297.1358947753906,297.01611328125,284.8731384277344,1.0,0.5615791082382202,0.3600280284881592,0.3600280284881592,1.0,1.0,-2.709596633911133,0.6816334128379822,2.027963399887085,0.0712282434105873,0.800200343132019,0.800200343132019,0.0,198.7040405273437,170.0,39261.515625,0.0,2050.647705078125,1.0,280.6589050292969,283.4245910644531,293.7138671875,296.3129577636719,293.1499938964844,293.1499938964844,280.95001220703125,41927.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649986386299133,1.0,0.0,0.0,3.389010429382324,3.389033079147339,7.663711016903108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.966796875,0.0,1302.906005859375,1895.4371337890625,0.0,3075.892578125,0.8525381684303284,1.0,0.0,3.0,1.0,0.0
18124980,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7220750451087952,0.2827444970607757,0.2596676051616668,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.7902842164039612,0.3759683966636657,0.3611449003219604,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.9990000128746032,0.873125433921814,0.5413338541984558,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7478097081184387,0.3172475695610046,0.3060178756713867,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.6016262173652649,0.1619927436113357,0.7564883232116699,284.9781494140625,284.95001220703125,297.43292236328125,290.66339111328125,297.12286376953125,297.01812744140625,284.9766845703125,1.0,0.551643431186676,0.3612024486064911,0.3612024486064911,1.0,1.0,-2.6708462238311768,0.6718778014183044,1.998968243598938,0.0700122863054275,0.8763425946235657,0.8763425946235657,0.0,190.1430511474609,173.0,38024.40234375,0.0,1950.4996337890625,1.0,280.9400939941406,283.5592346191406,293.6039123535156,296.06524658203125,293.1499938964844,293.1499938964844,281.25,34510.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487915992736816,1.0,0.0,0.0,3.470175743103028,3.470197916030884,8.035191854105506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.01806640625,0.0,1331.5634765625,1895.4371337890625,0.0,2923.95361328125,0.8639020323753357,1.0,0.0,3.0,1.0,0.0
18125040,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7220750451087952,0.2827444970607757,0.2596676051616668,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.7902842164039612,0.3759683966636657,0.3611449003219604,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.9990000128746032,0.873125433921814,0.5413338541984558,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7478097081184387,0.3172475695610046,0.3060178756713867,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.6016262173652649,0.1619927436113357,0.7564883232116699,284.9781494140625,284.95001220703125,297.43292236328125,290.66339111328125,297.12286376953125,297.01812744140625,284.9766845703125,1.0,0.551643431186676,0.3612024486064911,0.3612024486064911,1.0,1.0,-2.6708462238311768,0.6718778014183044,1.998968243598938,0.0700122863054275,0.8763425946235657,0.8763425946235657,0.0,190.1430511474609,173.0,38024.40234375,0.0,1950.4996337890625,1.0,280.9400939941406,283.5592346191406,293.6039123535156,296.06524658203125,293.1499938964844,293.1499938964844,281.25,34510.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487915992736816,1.0,0.0,0.0,3.470175743103028,3.470197916030884,8.035191854105506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.01806640625,0.0,1331.5634765625,1895.4371337890625,0.0,2923.95361328125,0.8639020323753357,1.0,0.0,3.0,1.0,0.0
18125100,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.7228996753692627,0.2816916406154632,0.2585716843605041,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.7914555668830872,0.3750259578227997,0.3598582148551941,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.9990000128746032,0.8731409311294556,0.5370821356773376,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.7486613988876343,0.3160044848918915,0.3047007024288177,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.6019077897071838,0.161023736000061,0.7515010237693787,285.0724182128906,284.95001220703125,297.4046936035156,290.6469116210937,297.11651611328125,297.0190734863281,285.0758056640625,1.0,0.5483366847038269,0.3617896437644958,0.3617896437644958,1.0,1.0,-2.6552863121032715,0.6682302355766296,1.987056016921997,0.0696811750531196,0.9623599648475648,0.9623599648475648,0.0,187.3455352783203,173.0,37113.375,0.0,1913.8985595703125,1.0,281.1948547363281,283.6806640625,293.5535888671875,295.89581298828125,293.1499938964844,293.1499938964844,281.25,31511.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377087712287903,1.0,0.0,0.0,3.556225538253784,3.55624794960022,8.438628924523073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.6787109375,0.0,1398.600341796875,1895.4371337890625,0.0,2820.315673828125,0.8824421167373657,1.0,0.0,3.0,1.0,0.0
18125160,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.7233191132545471,0.2806860506534576,0.2576316297054291,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7925602197647095,0.3741278648376465,0.3593401908874511,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.9990000128746032,0.8730825781822205,0.534134030342102,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.7490510940551758,0.3148089945316314,0.303522527217865,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.6018170714378357,0.1601087301969528,0.7470701336860657,285.0577087402344,284.95001220703125,297.3768920898437,290.6307067871094,297.1109619140625,297.0208435058594,285.0540466308594,1.0,0.5457630157470703,0.3625905811786651,0.3625905811786651,1.0,1.0,-2.643247604370117,0.6662139892578125,1.977033615112305,0.0702831819653511,0.9925225973129272,0.9925225973129272,0.0,185.37667846679688,176.0,37063.921875,0.0,1886.7081298828125,1.0,281.241455078125,283.65985107421875,293.5653076171875,295.946044921875,293.1499938964844,293.1499938964844,280.95001220703125,30811.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322941660881042,1.0,0.0,0.0,3.6692073345184326,3.669230699539185,8.983338943835406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.22900390625,0.0,1515.6141357421875,1895.4371337890625,0.0,2769.8125,0.9058103561401368,1.0,0.0,3.0,1.0,0.0
18125220,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.7211296558380127,0.2773986756801605,0.2550311386585235,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.7868385314941406,0.3644265830516815,0.3516727685928345,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.9990000128746032,0.8693709969520569,0.5338960886001587,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.7468757629394531,0.3114329278469085,0.3006293475627899,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.598954439163208,0.1577259600162506,0.737189769744873,284.8644104003906,284.95001220703125,297.32281494140625,290.59930419921875,297.0949401855469,297.0174255371094,284.8655090332031,1.0,0.5418649315834045,0.3641924858093261,0.3641924858093261,1.0,1.0,-2.615280866622925,0.6609006524085999,1.9543800354003904,0.0712443888187408,0.8471221327781677,0.8471221327781677,0.0,184.2893218994141,179.0,37517.4609375,0.0,1839.89794921875,1.0,280.9576721191406,283.45806884765625,293.6337585449219,296.1155090332031,293.1499938964844,293.1499938964844,281.25,39225.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443517684936523,1.0,0.0,0.0,3.5827441215515137,3.582767963409424,8.564950348954881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.78466796875,0.0,1483.310302734375,1895.4371337890625,0.0,2882.3994140625,0.8919921517372131,1.0,0.0,3.0,1.0,0.0
18125280,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.7211296558380127,0.2773986756801605,0.2550311386585235,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.7868385314941406,0.3644265830516815,0.3516727685928345,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.9990000128746032,0.8693709969520569,0.5338960886001587,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.7468757629394531,0.3114329278469085,0.3006293475627899,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.598954439163208,0.1577259600162506,0.737189769744873,284.8644104003906,284.95001220703125,297.32281494140625,290.59930419921875,297.0949401855469,297.0174255371094,284.8655090332031,1.0,0.5418649315834045,0.3641924858093261,0.3641924858093261,1.0,1.0,-2.615280866622925,0.6609006524085999,1.9543800354003904,0.0712443888187408,0.8471221327781677,0.8471221327781677,0.0,184.2893218994141,179.0,37517.4609375,0.0,1839.89794921875,1.0,280.9576721191406,283.45806884765625,293.6337585449219,296.1155090332031,293.1499938964844,293.1499938964844,281.25,39225.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443517684936523,1.0,0.0,0.0,3.5827441215515137,3.582767963409424,8.564950348954881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.78466796875,0.0,1483.310302734375,1895.4371337890625,0.0,2882.3994140625,0.8919921517372131,1.0,0.0,3.0,1.0,0.0
18125340,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7184716463088989,0.2747991383075714,0.2524552643299103,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7850180864334106,0.3642769157886505,0.3498383462429046,296.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9990000128746032,0.8652496337890625,0.5347155332565308,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7441847324371338,0.3084892630577087,0.2976748645305633,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.5954290628433228,0.155497595667839,0.7268052697181702,284.9964904785156,284.95001220703125,297.2708435058594,290.5692749023437,297.083740234375,297.01971435546875,284.9952697753906,1.0,0.5394077897071838,0.3657943904399872,0.3657943904399872,1.0,1.0,-2.594925880432129,0.658052384853363,1.9368735551834104,0.0727484375238418,0.9431841969490052,0.9431841969490052,0.0,184.0147857666016,182.0,36481.8984375,0.0,1808.6298828125,1.0,281.24176025390625,283.61407470703125,293.52557373046875,295.8874206542969,293.1499938964844,293.1499938964844,280.95001220703125,33462.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313546776771545,1.0,0.0,0.0,3.6765778064727774,3.676601648330689,9.019465778692392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.064453125,0.0,1543.8182373046875,1895.4371337890625,0.0,2761.06005859375,0.9094777703285216,1.0,0.0,3.0,1.0,0.0
18125400,296.9369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7184716463088989,0.2747991383075714,0.2524552643299103,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7850180864334106,0.3642769157886505,0.3498383462429046,296.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9990000128746032,0.8652496337890625,0.5347155332565308,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7441847324371338,0.3084892630577087,0.2976748645305633,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.5954290628433228,0.155497595667839,0.7268052697181702,284.9964904785156,284.95001220703125,297.2708435058594,290.5692749023437,297.083740234375,297.01971435546875,284.9952697753906,1.0,0.5394077897071838,0.3657943904399872,0.3657943904399872,1.0,1.0,-2.594925880432129,0.658052384853363,1.9368735551834104,0.0727484375238418,0.9431841969490052,0.9431841969490052,0.0,184.0147857666016,182.0,36481.8984375,0.0,1808.6298828125,1.0,281.24176025390625,283.61407470703125,293.52557373046875,295.8874206542969,293.1499938964844,293.1499938964844,280.95001220703125,33462.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313546776771545,1.0,0.0,0.0,3.6765778064727774,3.676601648330689,9.019465778692392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.064453125,0.0,1543.8182373046875,1895.4371337890625,0.0,2761.06005859375,0.9094777703285216,1.0,0.0,3.0,1.0,0.0
18125460,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.7142488956451416,0.2715219855308532,0.2498448342084884,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.7778136730194092,0.3556283116340637,0.3431960940361023,296.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.9990000128746032,0.8586546182632446,0.5389291048049927,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.7400202751159668,0.3050206899642944,0.2946988642215729,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.5904001593589783,0.1529562324285507,0.716439962387085,284.8621520996094,284.95001220703125,297.22119140625,290.54083251953125,297.0697631835937,297.01776123046875,284.8655090332031,1.0,0.5377970337867737,0.3671916127204895,0.3671916127204895,1.0,1.0,-2.572847843170166,0.6540818810462952,1.918766021728516,0.0737639367580413,0.8147731423377991,0.8147731423377991,0.0,185.486083984375,185.0,36727.69140625,0.0,1782.902587890625,1.0,280.9576110839844,283.47882080078125,293.56671142578125,296.00323486328125,293.1499938964844,293.1499938964844,281.25,41748.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410969376564026,1.0,0.0,0.0,3.4752557277679443,3.4752790927886963,8.058734124460898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.97021484375,0.0,1388.2576904296875,1895.4371337890625,0.0,2851.965576171875,0.8709640502929688,1.0,0.0,3.0,1.0,0.0
18125520,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.7142488956451416,0.2715219855308532,0.2498448342084884,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.7778136730194092,0.3556283116340637,0.3431960940361023,296.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.9990000128746032,0.8586546182632446,0.5389291048049927,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.7400202751159668,0.3050206899642944,0.2946988642215729,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.5904001593589783,0.1529562324285507,0.716439962387085,284.8621520996094,284.95001220703125,297.22119140625,290.54083251953125,297.0697631835937,297.01776123046875,284.8655090332031,1.0,0.5377970337867737,0.3671916127204895,0.3671916127204895,1.0,1.0,-2.572847843170166,0.6540818810462952,1.918766021728516,0.0737639367580413,0.8147731423377991,0.8147731423377991,0.0,185.486083984375,185.0,36727.69140625,0.0,1782.902587890625,1.0,280.9576110839844,283.47882080078125,293.56671142578125,296.00323486328125,293.1499938964844,293.1499938964844,281.25,41748.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410969376564026,1.0,0.0,0.0,3.4752557277679443,3.4752790927886963,8.058734124460898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.97021484375,0.0,1388.2576904296875,1895.4371337890625,0.0,2851.965576171875,0.8709640502929688,1.0,0.0,3.0,1.0,0.0
18125580,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.71041339635849,0.2691408395767212,0.247510552406311,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7750546932220459,0.3555740118026733,0.3419027924537658,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9990000128746032,0.852398157119751,0.5425487756729126,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7362270355224609,0.3020771145820617,0.2918126285076141,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.5854814648628235,0.1506263613700866,0.7058926820755005,284.9964294433594,284.95001220703125,297.1741027832031,290.5140991210937,297.05792236328125,297.01776123046875,284.99542236328125,1.0,0.5368627309799194,0.3685888051986694,0.3685888051986694,1.0,1.0,-2.556688070297241,0.6520348787307739,1.9046530723571773,0.0751756876707077,0.912686049938202,0.912686049938202,0.0,186.8545379638672,173.0,35776.4296875,0.0,1765.5513916015625,1.0,281.2408752441406,283.63262939453125,293.46044921875,295.7766418457031,293.1499938964844,293.1499938964844,280.95001220703125,33716.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825843870639801,1.0,0.0,0.0,3.5755646228790283,3.575587511062622,8.53065898809291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.7392578125,0.0,1435.1868896484375,1895.4371337890625,0.0,2709.791259765625,0.8870366811752319,1.0,0.0,3.0,1.0,0.0
18125640,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.71041339635849,0.2691408395767212,0.247510552406311,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7750546932220459,0.3555740118026733,0.3419027924537658,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9990000128746032,0.852398157119751,0.5425487756729126,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7362270355224609,0.3020771145820617,0.2918126285076141,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.5854814648628235,0.1506263613700866,0.7058926820755005,284.9964294433594,284.95001220703125,297.1741027832031,290.5140991210937,297.05792236328125,297.01776123046875,284.99542236328125,1.0,0.5368627309799194,0.3685888051986694,0.3685888051986694,1.0,1.0,-2.556688070297241,0.6520348787307739,1.9046530723571773,0.0751756876707077,0.912686049938202,0.912686049938202,0.0,186.8545379638672,173.0,35776.4296875,0.0,1765.5513916015625,1.0,281.2408752441406,283.63262939453125,293.46044921875,295.7766418457031,293.1499938964844,293.1499938964844,280.95001220703125,33716.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825843870639801,1.0,0.0,0.0,3.5755646228790283,3.575587511062622,8.53065898809291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.7392578125,0.0,1435.1868896484375,1895.4371337890625,0.0,2709.791259765625,0.8870366811752319,1.0,0.0,3.0,1.0,0.0
18125700,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7096535563468933,0.2676865458488464,0.2463918328285217,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.7737222909927368,0.3511017560958862,0.3396888971328735,296.8365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.9990000128746032,0.8487383723258972,0.5417828559875488,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.7354348301887512,0.3004322350025177,0.2903887927532196,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.5840581655502319,0.1493570506572723,0.7005409598350525,284.8594970703125,284.95001220703125,297.15155029296875,290.50146484375,297.0495910644531,297.01434326171875,284.8521728515625,1.0,0.5344932079315186,0.3692874014377594,0.3692874014377594,1.0,1.0,-2.5436410903930664,0.6493149995803833,1.894326090812683,0.075576514005661,0.8166415095329285,0.8166415095329285,0.0,186.0204467773437,173.0,36334.17578125,0.0,1743.2369384765625,1.0,280.9999694824219,283.4741516113281,293.5245361328125,295.9654846191406,293.1499938964844,293.1499938964844,280.95001220703125,38840.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320819735527039,1.0,0.0,0.0,3.523127794265747,3.52315092086792,8.282282806248986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.8330078125,0.0,1417.0594482421875,1895.4371337890625,0.0,2767.8349609375,0.8760527968406677,1.0,0.0,3.0,1.0,0.0
18125760,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.7089948654174805,0.2660134136676788,0.244903415441513,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.771048903465271,0.3470724821090698,0.3350886404514313,296.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9990000128746032,0.8449524641036987,0.5399565100669861,296.9168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.7348816394805908,0.2986662983894348,0.288706362247467,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.5827769637107849,0.1479680091142654,0.6943020820617676,284.8699035644531,284.95001220703125,297.1297302246094,290.48931884765625,297.040771484375,297.00994873046875,284.8728332519531,1.0,0.5311444401741028,0.3699918985366821,0.3699918985366821,1.0,1.0,-2.52461838722229,0.6445996165275574,1.8800188302993768,0.0751479417085647,0.7924017906188965,0.7924017906188965,0.0,184.42214965820312,161.0,35796.1796875,0.0,1709.409423828125,1.0,280.958984375,283.51025390625,293.507568359375,295.88970947265625,293.1499938964844,293.1499938964844,281.25,42198.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341619968414307,1.0,0.0,0.0,3.348020553588867,3.3480429649353027,7.479447958758101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.8671875,0.0,1264.97802734375,1895.4371337890625,0.0,2787.22265625,0.8436245322227478,1.0,0.0,3.0,1.0,0.0
18125820,296.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7109394073486328,0.2635435760021209,0.2422926723957061,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.7745726704597473,0.3466718196868896,0.3333558738231659,296.81695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.9990000128746032,0.840578556060791,0.5299587249755859,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.736711323261261,0.295810341835022,0.2856466472148895,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.5829985737800598,0.1455866247415542,0.6821027398109436,284.98486328125,284.95001220703125,297.0882873535156,290.4665832519531,297.03271484375,297.0133056640625,284.9832458496094,1.0,0.5227019190788269,0.3714008629322052,0.3714008629322052,1.0,1.0,-2.4890522956848145,0.6359521150588989,1.853100299835205,0.0743731185793876,0.8758156895637512,0.8758156895637512,0.0,178.00994873046875,149.0,34686.28515625,0.0,1632.7667236328125,1.0,281.2397155761719,283.64752197265625,293.40380859375,295.6575012207031,293.1499938964844,293.1499938964844,281.54998779296875,34084.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172209858894348,1.0,0.0,0.0,3.4436376094818115,3.4436593055725098,7.912763635431475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.0361328125,0.0,1301.94921875,1895.4371337890625,0.0,2629.84326171875,0.8576954007148743,1.0,0.0,3.0,1.0,0.0
18125880,296.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7109394073486328,0.2635435760021209,0.2422926723957061,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.7745726704597473,0.3466718196868896,0.3333558738231659,296.81695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.9990000128746032,0.840578556060791,0.5299587249755859,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.736711323261261,0.295810341835022,0.2856466472148895,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.5829985737800598,0.1455866247415542,0.6821027398109436,284.98486328125,284.95001220703125,297.0882873535156,290.4665832519531,297.03271484375,297.0133056640625,284.9832458496094,1.0,0.5227019190788269,0.3714008629322052,0.3714008629322052,1.0,1.0,-2.4890522956848145,0.6359521150588989,1.853100299835205,0.0743731185793876,0.8758156895637512,0.8758156895637512,0.0,178.00994873046875,149.0,34686.28515625,0.0,1632.7667236328125,1.0,281.2397155761719,283.64752197265625,293.40380859375,295.6575012207031,293.1499938964844,293.1499938964844,281.54998779296875,34084.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172209858894348,1.0,0.0,0.0,3.4436376094818115,3.4436593055725098,7.912763635431475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.0361328125,0.0,1301.94921875,1895.4371337890625,0.0,2629.84326171875,0.8576954007148743,1.0,0.0,3.0,1.0,0.0
18125940,296.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650939941406,0.7150344252586365,0.0,0.2400347143411636,297.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645446777344,0.7799758315086365,0.0,0.3313064575195312,296.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636291503906,0.9990000128746032,0.0,0.5160333514213562,296.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648498535156,0.7405430674552917,0.0,0.2828179895877838,296.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668029785156,0.5854129791259766,0.0,0.6711938977241516,285.0644836425781,294.1499938964844,297.04998779296875,290.4460754394531,297.0279541015625,297.0200500488281,285.060546875,0.0,0.0,0.3728098273277282,0.3728098273277282,1.0,1.0,-2.450644969940185,0.6262670159339905,1.8243778944015503,0.0732566565275192,0.0,0.0,0.0,169.63136291503906,60.0,33683.3046875,0.0,1546.0189208984375,0.0,281.5406494140625,283.74609375,293.3744201660156,295.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,30457.078125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.656926870346069,3.656949996948242,8.923307746044884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1499.3370361328125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650939941406,0.7150344252586365,0.0,0.2400347143411636,297.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645446777344,0.7799758315086365,0.0,0.3313064575195312,296.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636291503906,0.9990000128746032,0.0,0.5160333514213562,296.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648498535156,0.7405430674552917,0.0,0.2828179895877838,296.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668029785156,0.5854129791259766,0.0,0.6711938977241516,285.0644836425781,294.1499938964844,297.04998779296875,290.4460754394531,297.0279541015625,297.0200500488281,285.060546875,0.0,0.0,0.3728098273277282,0.3728098273277282,1.0,1.0,-2.450644969940185,0.6262670159339905,1.8243778944015503,0.0732566565275192,0.0,0.0,0.0,169.63136291503906,60.0,33683.3046875,0.0,1546.0189208984375,0.0,281.5406494140625,283.74609375,293.3744201660156,295.54833984375,293.1499938964844,293.1499938964844,278.1499938964844,30457.078125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.656926870346069,3.656949996948242,8.923307746044884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1499.3370361328125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
