time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126060,297.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04052734375,0.0,0.0,0.0007927660481072,297.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.054443359375,0.0,0.0,0.0008348221308551,297.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04913330078125,0.3612348735332489,0.0,0.0006165982340462,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.04132080078125,0.0,0.0,0.0008348201517947,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273132324219,0.0,0.0,0.0039599728770554,286.2623596191406,294.1499938964844,297.0261535644531,290.4330444335937,296.65283203125,296.9093322753906,283.9239807128906,0.0,0.0,0.2758276164531708,0.2758276164531708,1.0,1.0,-0.0084485150873661,0.0019083016086369,0.0065402137115597,-0.017387755215168,0.0,0.0,0.0,-0.0469628870487213,60.0,1423.32080078125,0.0,-4.866263225267176e-06,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.1701302138144567e-20,-5.183963517089699e-20,-6.758640747267015e-25,-5.57970619086476e-16,-5.579667544986541e-16,-3.889462613051507e-21,0.0,0.0,-0.0,0.0,0.0,8.3303496428559e-35,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04205322265625,0.0,0.0,0.0008862183894962,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0559997558594,0.0,0.0,0.0011997871333733,298.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496826171875,0.0,0.0,0.0007808420923538,297.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0424194335937,0.0,0.0,0.0010349525837227,297.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0290832519531,0.0,0.0,0.002639825688675,286.2527160644531,294.1499938964844,297.0133361816406,290.4256591796875,296.66656494140625,296.91162109375,283.6298217773437,0.0,0.0,0.2236859053373336,0.2236859053373336,1.0,1.0,-0.007720096502453,0.001246353960596,0.0064737424254417,-0.0183327961713075,0.0,0.0,0.0,-0.0434197671711444,60.0,766.977294921875,0.0,-4.20281003243872e-06,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.730645469193385e-28,4.5081908137673925e-28,5.846813921046512e-31,-1.8655255462398174e-18,-1.8639824408071e-18,-1.5430941236077359e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94805908203125,0.0,0.0,9.601881174603476e-05,298.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595031738281,0.0,0.0,0.0001007531755021,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422912597656,0.0,0.0,7.284387538675219e-05,297.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491271972656,0.0,0.0,0.0001009752304526,297.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9397277832031,0.0,0.0,0.0004820363537874,286.11431884765625,294.1499938964844,296.9766540527344,290.40313720703125,296.5314636230469,296.77301025390625,283.3941955566406,0.0,0.0,0.0745619684457779,0.0745619684457779,1.0,1.0,0.0036726496182382,1.23379768410814e-05,-0.003684987546876,-0.0173265039920806,0.0,0.0,0.0,0.0160757061094045,60.0,136.4571990966797,-0.0,-7.139792046473303e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.107152980205061e-40,-7.254606227717436e-40,-4.125268536141186e-40,4.277753632604829e-21,2.039298689666201e-21,2.238455144887021e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94805908203125,0.0,0.0,9.601881174603476e-05,298.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595031738281,0.0,0.0,0.0001007531755021,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422912597656,0.0,0.0,7.284387538675219e-05,297.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491271972656,0.0,0.0,0.0001009752304526,297.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9397277832031,0.0,0.0,0.0004820363537874,286.11431884765625,294.1499938964844,296.9766540527344,290.40313720703125,296.5314636230469,296.77301025390625,283.3941955566406,0.0,0.0,0.0745619684457779,0.0745619684457779,1.0,1.0,0.0036726496182382,1.23379768410814e-05,-0.003684987546876,-0.0173265039920806,0.0,0.0,0.0,0.0160757061094045,60.0,136.4571990966797,-0.0,-7.139792046473303e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.107152980205061e-40,-7.254606227717436e-40,-4.125268536141186e-40,4.277753632604829e-21,2.039298689666201e-21,2.238455144887021e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0391845703125,0.0,0.0,9.774957288755104e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0511779785156,0.0,0.0,0.00010292812658,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386657714844,0.0,0.0,7.599192031193525e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387268066406,0.0,0.0,0.0001029322738759,297.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279846191406,0.0,0.0,0.0004883196670562,286.23980712890625,294.1499938964844,296.9583435058594,290.3911437988281,296.3616943359375,296.6299743652344,283.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,0.0048021143302321,8.887473867957851e-09,-0.0048021231777966,-0.0177038703113794,0.0,0.0,0.0,0.0218836031854152,60.0,57.64590835571289,-0.0,-7.398195123187179e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.138150344468383e-21,2.067219064565741e-21,2.0709314818510338e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145263671875,0.0,0.0,9.256551857106388e-05,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263061523437,0.0,0.0,9.74760187091306e-05,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0127258300781,0.0,0.0,7.199544052127749e-05,297.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0144348144531,0.0,0.0,9.74758731899783e-05,297.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.004150390625,0.0,0.0,0.0004623779677785,286.2131652832031,294.1499938964844,296.94000244140625,290.3786926269531,296.0655517578125,296.3877868652344,283.4002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0019420235184952,5.235103017753317e-09,0.0019420182798057,-0.0118203405290842,0.0,0.0,0.0,-0.0121705224737524,60.0,40.88361358642578,0.0,-6.63426646951848e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.13554278683428e-21,2.0677402933648127e-21,2.067802493469468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096435546875,0.0,0.0,9.500449959887192e-05,298.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212707519531,0.0,0.0,0.0001000444972305,299.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0078430175781,0.0,0.0,7.38930466468446e-05,298.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0095520019531,0.0,0.0,0.0001000442789518,297.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993896484375,0.0,0.0,0.0004745602491311,286.20263671875,294.1499938964844,296.9033203125,290.3524475097656,295.75616455078125,296.2805480957031,283.4665832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724072344601,7.376470989584049e-09,0.0010723999002948,-0.0183174405246973,0.0,0.0,0.0,-0.0087685994803905,60.0,20.829774856567383,0.0,-6.988451417555552e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1354975503945306e-21,2.0677487751972657e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096435546875,0.0,0.0,9.500449959887192e-05,298.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212707519531,0.0,0.0,0.0001000444972305,299.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0078430175781,0.0,0.0,7.38930466468446e-05,298.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0095520019531,0.0,0.0,0.0001000442789518,297.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993896484375,0.0,0.0,0.0004745602491311,286.20263671875,294.1499938964844,296.9033203125,290.3524475097656,295.75616455078125,296.2805480957031,283.4665832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724072344601,7.376470989584049e-09,0.0010723999002948,-0.0183174405246973,0.0,0.0,0.0,-0.0087685994803905,60.0,20.829774856567383,0.0,-6.988451417555552e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1354975503945306e-21,2.0677487751972657e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.00439453125,0.0,0.0,9.50285539147444e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.015869140625,0.0,0.0,0.0001000698321149,299.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00262451171875,0.0,0.0,7.391174585791305e-05,298.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043334960937,0.0,0.0,0.0001000696138362,298.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942932128906,0.0,0.0,0.0004746805061586,286.19171142578125,294.1499938964844,296.8666687011719,290.3245544433594,295.7760009765625,296.4112548828125,283.5297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126753477379,7.346122377072106e-09,0.0010126680135726,-0.0182973966002464,0.0,0.0,0.0,-0.0084546087309718,60.0,10.778230667114258,0.0,-6.991963630298417e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.0677487751972657e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.00439453125,0.0,0.0,9.50285539147444e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.015869140625,0.0,0.0,0.0001000698321149,299.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00262451171875,0.0,0.0,7.391174585791305e-05,298.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043334960937,0.0,0.0,0.0001000696138362,298.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942932128906,0.0,0.0,0.0004746805061586,286.19171142578125,294.1499938964844,296.8666687011719,290.3245544433594,295.7760009765625,296.4112548828125,283.5297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126753477379,7.346122377072106e-09,0.0010126680135726,-0.0182973966002464,0.0,0.0,0.0,-0.0084546087309718,60.0,10.778230667114258,0.0,-6.991963630298417e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.0677487751972657e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99884033203125,0.0,0.0,9.50350149651058e-05,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101623535156,0.0,0.0,0.0001000766278593,299.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971008300781,0.0,0.0,7.391675899270922e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9987487792969,0.0,0.0,0.0001000764095806,298.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.98883056640625,0.0,0.0,0.000474712869618,286.180419921875,294.1499938964844,296.8299865722656,290.2951965332031,295.795166015625,296.525390625,283.59088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353936570808628e-09,0.0010127339046448,-0.0183178633451461,0.0,0.0,0.0,-0.0084584774449467,60.0,9.450968742370604,0.0,-6.992886625312168e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99884033203125,0.0,0.0,9.50350149651058e-05,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101623535156,0.0,0.0,0.0001000766278593,299.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971008300781,0.0,0.0,7.391675899270922e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9987487792969,0.0,0.0,0.0001000764095806,298.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.98883056640625,0.0,0.0,0.000474712869618,286.180419921875,294.1499938964844,296.8299865722656,290.2951965332031,295.795166015625,296.525390625,283.59088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353936570808628e-09,0.0010127339046448,-0.0183178633451461,0.0,0.0,0.0,-0.0084584774449467,60.0,9.450968742370604,0.0,-6.992886625312168e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9929504394531,0.0,0.0,9.503588080406188e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.004150390625,0.0,0.0,0.00010007754463,299.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,7.391742838080972e-05,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928894042969,0.0,0.0,0.0001000773336272,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.98309326171875,0.0,0.0,0.0004747172934003,286.1687927246094,294.1499938964844,296.7933349609375,290.2645263671875,295.81329345703125,296.5988464355469,283.6491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.3547967716081075e-09,0.0010127412388101,-0.0183201171457767,0.0,0.0,0.0,-0.0084589039906859,60.0,9.217296600341797,0.0,-6.99298823292338e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9929504394531,0.0,0.0,9.503588080406188e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.004150390625,0.0,0.0,0.00010007754463,299.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,7.391742838080972e-05,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928894042969,0.0,0.0,0.0001000773336272,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.98309326171875,0.0,0.0,0.0004747172934003,286.1687927246094,294.1499938964844,296.7933349609375,290.2645263671875,295.81329345703125,296.5988464355469,283.6491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.3547967716081075e-09,0.0010127412388101,-0.0183201171457767,0.0,0.0,0.0,-0.0084589039906859,60.0,9.217296600341797,0.0,-6.99298823292338e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898986816406,0.0,0.0,9.503407636657356e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010070800781,0.0,0.0,0.0001000756383291,299.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881896972656,0.0,0.0,7.391601684503257e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9898376464844,0.0,0.0,0.0001000754273263,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801025390625,0.0,0.0,0.0004747083003167,286.1628723144531,294.1499938964844,296.7749938964844,290.24871826171875,295.82196044921875,296.6234741210937,283.6771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127283167093,7.352428443851977e-09,0.0010127209825441,-0.0183139145374298,0.0,0.0,0.0,-0.0084577305242419,60.0,9.169123649597168,0.0,-6.992708989628228e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867858886719,0.0,0.0,9.503107139607891e-05,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9978332519531,0.0,0.0,0.0001000724732875,299.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9850769042969,0.0,0.0,7.39136739866808e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866943359375,0.0,0.0,0.0001000722622848,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97705078125,0.0,0.0,0.0004746933409478,286.1568603515625,294.1499938964844,296.75665283203125,290.232666015625,295.83038330078125,296.64215087890625,283.7043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126954875886,7.348572417242849e-09,0.001012688037008,-0.0183038134127855,0.0,0.0,0.0,-0.0084558185189962,60.0,9.129964828491213,0.0,-6.992253531734606e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803771972656,0.0,0.0,9.5020848675631e-05,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99127197265625,0.0,0.0,0.0001000617048703,299.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97869873046875,0.0,0.0,7.390571408905089e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98028564453125,0.0,0.0,0.0001000614938675,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97076416015625,0.0,0.0,0.0004746423510368,286.1446838378906,294.1499938964844,296.7200012207031,290.19976806640625,295.8466186523437,296.6662902832031,283.75701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335613450010214e-09,0.0010125772096216,-0.0182698722928762,0.0,0.0,0.0,-0.0084493942558765,60.0,9.061429023742676,0.0,-6.990723022681777e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803771972656,0.0,0.0,9.5020848675631e-05,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99127197265625,0.0,0.0,0.0001000617048703,299.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97869873046875,0.0,0.0,7.390571408905089e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98028564453125,0.0,0.0,0.0001000614938675,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97076416015625,0.0,0.0,0.0004746423510368,286.1446838378906,294.1499938964844,296.7200012207031,290.19976806640625,295.8466186523437,296.6662902832031,283.75701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335613450010214e-09,0.0010125772096216,-0.0182698722928762,0.0,0.0,0.0,-0.0084493942558765,60.0,9.061429023742676,0.0,-6.990723022681777e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737243652344,0.0,0.0,9.50048997765407e-05,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844970703125,0.0,0.0,0.0001000449046841,299.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720764160156,0.0,0.0,7.389330130536109e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736633300781,0.0,0.0,0.0001000447009573,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642333984375,0.0,0.0,0.0004745627520605,286.1322937011719,294.1499938964844,296.6833190917969,290.166015625,295.8619079589844,296.6751403808594,283.8070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,9.16528606414795,0.0,-6.988350520487074e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737243652344,0.0,0.0,9.50048997765407e-05,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844970703125,0.0,0.0,0.0001000449046841,299.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720764160156,0.0,0.0,7.389330130536109e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736633300781,0.0,0.0,0.0001000447009573,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642333984375,0.0,0.0,0.0004745627520605,286.1322937011719,294.1499938964844,296.6833190917969,290.166015625,295.8619079589844,296.6751403808594,283.8070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,9.16528606414795,0.0,-6.988350520487074e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9668884277344,0.0,0.0,9.49833047343418e-05,298.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775085449219,0.0,0.0,0.0001000221673166,299.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652404785156,0.0,0.0,7.387650111922994e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.966796875,0.0,0.0,0.0001000219635898,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574890136719,0.0,0.0,0.0004744549805764,286.1196594238281,294.1499938964844,296.64666748046875,290.13153076171875,295.87628173828125,296.6720886230469,283.8545227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,9.741764068603516,0.0,-6.98514881491974e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9668884277344,0.0,0.0,9.49833047343418e-05,298.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9775085449219,0.0,0.0,0.0001000221673166,299.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652404785156,0.0,0.0,7.387650111922994e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.966796875,0.0,0.0,0.0001000219635898,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574890136719,0.0,0.0,0.0004744549805764,286.1196594238281,294.1499938964844,296.64666748046875,290.13153076171875,295.87628173828125,296.6720886230469,283.8545227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,9.741764068603516,0.0,-6.98514881491974e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598083496094,0.0,0.0,9.495607810094953e-05,298.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703063964844,0.0,0.0,9.999349276768044e-05,299.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.95819091796875,0.0,0.0,7.385531353065744e-05,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.959716796875,0.0,0.0,9.999328904086724e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505310058594,0.0,0.0,0.0004743190365843,286.1068420410156,294.1499938964844,296.6099853515625,290.0964660644531,295.88970947265625,296.6599426269531,283.8993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256750854893e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,12.315027236938477,0.0,-6.981119327065245e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598083496094,0.0,0.0,9.495607810094953e-05,298.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703063964844,0.0,0.0,9.999349276768044e-05,299.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.95819091796875,0.0,0.0,7.385531353065744e-05,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.959716796875,0.0,0.0,9.999328904086724e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505310058594,0.0,0.0,0.0004743190365843,286.1068420410156,294.1499938964844,296.6099853515625,290.0964660644531,295.88970947265625,296.6599426269531,283.8993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256750854893e-09,0.0010118816280737,-0.018056783825159,0.0,0.0,0.0,-0.0084090624004602,60.0,12.315027236938477,0.0,-6.981119327065245e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561767578125,0.0,0.0,9.494033292867245e-05,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96661376953125,0.0,0.0,9.997691086027773e-05,299.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95458984375,0.0,0.0,7.384306809399277e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95611572265625,0.0,0.0,9.997671440942212e-05,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9469909667969,0.0,0.0,0.0004742404562421,286.1003723144531,294.1499938964844,296.5916748046875,290.0787658691406,295.8960876464844,296.65142822265625,283.9208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117202764376,7.234535193134661e-09,0.0010117129422724,-0.0180051289498806,0.0,0.0,0.0,-0.0083992863073945,60.0,14.949599266052246,0.0,-6.97879229960563e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525146484375,0.0,0.0,9.492325625615194e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.962890625,0.0,0.0,9.995893196901308e-05,299.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.950927734375,0.0,0.0,7.382978219538927e-05,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95245361328125,0.0,0.0,9.995873551815748e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9433898925781,0.0,0.0,0.0004741552111227,286.0938720703125,294.1499938964844,296.5733337402344,290.0610046386719,295.9022521972656,296.6416015625,283.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115373879671,7.213155406304849e-09,0.0010115301702171,-0.0179491303861141,0.0,0.0,0.0,-0.0083886869251728,60.0,14.13829231262207,0.0,-6.976270583436417e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450988769531,0.0,0.0,9.488494106335564e-05,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.955322265625,0.0,0.0,9.99185722321272e-05,299.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435119628906,0.0,0.0,7.379997259704396e-05,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94500732421875,0.0,0.0,9.991838305722922e-05,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9360656738281,0.0,0.0,0.0004739638534374,286.08074951171875,294.1499938964844,296.5366516113281,290.02520751953125,295.9139099121094,296.6187438964844,283.98193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165197324354722e-09,0.0010111201554536,-0.0178235173225402,0.0,0.0,0.0,-0.008364912122488,60.0,17.8797607421875,0.0,-6.970613952717032e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450988769531,0.0,0.0,9.488494106335564e-05,298.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.955322265625,0.0,0.0,9.99185722321272e-05,299.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435119628906,0.0,0.0,7.379997259704396e-05,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94500732421875,0.0,0.0,9.991838305722922e-05,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9360656738281,0.0,0.0,0.0004739638534374,286.08074951171875,294.1499938964844,296.5366516113281,290.02520751953125,295.9139099121094,296.6187438964844,283.98193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165197324354722e-09,0.0010111201554536,-0.0178235173225402,0.0,0.0,0.0,-0.008364912122488,60.0,17.8797607421875,0.0,-6.970613952717032e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375,0.0,0.0,9.484117617830634e-05,298.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476013183594,0.0,0.0,9.987249359255657e-05,299.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359436035156,0.0,0.0,7.37659283913672e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374084472656,0.0,0.0,9.987229714170098e-05,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285888671875,0.0,0.0,0.0004737453418783,286.0675048828125,294.1499938964844,296.5,289.98931884765625,295.9247131347656,296.59246826171875,284.0199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.110464217419121e-09,0.0010106520494446,-0.0176801588386297,0.0,0.0,0.0,-0.0083377789705991,60.0,11.497209548950195,0.0,-6.964162224676329e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375,0.0,0.0,9.484117617830634e-05,298.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476013183594,0.0,0.0,9.987249359255657e-05,299.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359436035156,0.0,0.0,7.37659283913672e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374084472656,0.0,0.0,9.987229714170098e-05,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285888671875,0.0,0.0,0.0004737453418783,286.0675048828125,294.1499938964844,296.5,289.98931884765625,295.9247131347656,296.59246826171875,284.0199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.110464217419121e-09,0.0010106520494446,-0.0176801588386297,0.0,0.0,0.0,-0.0083377789705991,60.0,11.497209548950195,0.0,-6.964162224676329e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.92974853515625,0.0,0.0,9.479127038503066e-05,298.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9397277832031,0.0,0.0,9.98199320747517e-05,299.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281921386719,0.0,0.0,7.372710388153791e-05,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296569824219,0.0,0.0,9.981974289985374e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209289550781,0.0,0.0,0.0004734961257781,286.0541381835937,294.1499938964844,296.4633483886719,289.95343017578125,295.9346008300781,296.5636901855469,284.0558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101256193593,7.048073680238076e-09,0.00101011863444,-0.017516741529107,0.0,0.0,0.0,-0.0083068497478961,60.0,12.255814552307127,0.0,-6.956810949532155e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.92974853515625,0.0,0.0,9.479127038503066e-05,298.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9397277832031,0.0,0.0,9.98199320747517e-05,299.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281921386719,0.0,0.0,7.372710388153791e-05,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9296569824219,0.0,0.0,9.981974289985374e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209289550781,0.0,0.0,0.0004734961257781,286.0541381835937,294.1499938964844,296.4633483886719,289.95343017578125,295.9346008300781,296.5636901855469,284.0558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101256193593,7.048073680238076e-09,0.00101011863444,-0.017516741529107,0.0,0.0,0.0,-0.0083068497478961,60.0,12.255814552307127,0.0,-6.956810949532155e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9218444824219,0.0,0.0,9.473411773797125e-05,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93170166015625,0.0,0.0,9.975974535336718e-05,299.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203491210937,0.0,0.0,7.368264778051525e-05,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217834472656,0.0,0.0,9.975956345442684e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.91314697265625,0.0,0.0,0.0004732107336167,286.0406799316406,294.1499938964844,296.4266662597656,289.9176940917969,295.9436950683594,296.53326416015625,284.0899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.976661026669717e-09,0.001009508036077,-0.017329690977931,0.0,0.0,0.0,-0.0082714473828673,60.0,12.109806060791016,0.0,-6.9484009657117e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9218444824219,0.0,0.0,9.473411773797125e-05,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93170166015625,0.0,0.0,9.975974535336718e-05,299.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203491210937,0.0,0.0,7.368264778051525e-05,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217834472656,0.0,0.0,9.975956345442684e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.91314697265625,0.0,0.0,0.0004732107336167,286.0406799316406,294.1499938964844,296.4266662597656,289.9176940917969,295.9436950683594,296.53326416015625,284.0899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.976661026669717e-09,0.001009508036077,-0.017329690977931,0.0,0.0,0.0,-0.0082714473828673,60.0,12.109806060791016,0.0,-6.9484009657117e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178466796875,0.0,0.0,9.470236545894296e-05,298.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276428222656,0.0,0.0,9.972631232813e-05,299.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9163513183594,0.0,0.0,7.36579459044151e-05,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91778564453125,0.0,0.0,9.972612315323204e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9092102050781,0.0,0.0,0.0004730521468445,286.0339050292969,294.1499938964844,296.4083251953125,289.8999328613281,295.9479064941406,296.5174865722656,284.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091757867485,6.936998531159588e-09,0.0010091688018292,-0.0172258019447326,0.0,0.0,0.0,-0.008251785300672,60.0,11.97533130645752,0.0,-6.943732699937756e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9138488769531,0.0,0.0,9.466867777518928e-05,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.923583984375,0.0,0.0,9.969082748284563e-05,299.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.912353515625,0.0,0.0,7.363173790508881e-05,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91375732421875,0.0,0.0,9.969064558390528e-05,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052429199219,0.0,0.0,0.0004728838976006,286.0271301269531,294.1499938964844,296.3900146484375,289.8822326660156,295.9518737792969,296.50146484375,284.1219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088159469887,6.894917969901826e-09,0.0010088090784847,-0.0171155780553817,0.0,0.0,0.0,-0.0082309236750006,60.0,11.833909034729004,0.0,-6.938780927612245e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057006835937,0.0,0.0,9.459481225349008e-05,298.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9153137207031,0.0,0.0,9.961304749595e-05,299.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042358398437,0.0,0.0,7.35742796678096e-05,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056396484375,0.0,0.0,9.961286559700966e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8972473144531,0.0,0.0,0.0004725150065496,286.0135498046875,294.1499938964844,296.35333251953125,289.8472595214844,295.9592590332031,296.46893310546875,284.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080272331833,6.8026877464433255e-09,0.0010080204810947,-0.0168739967048168,0.0,0.0,0.0,-0.0081852013245224,60.0,11.549973487854004,0.0,-6.9279352032936e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057006835937,0.0,0.0,9.459481225349008e-05,298.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9153137207031,0.0,0.0,9.961304749595e-05,299.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042358398437,0.0,0.0,7.35742796678096e-05,298.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056396484375,0.0,0.0,9.961286559700966e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8972473144531,0.0,0.0,0.0004725150065496,286.0135498046875,294.1499938964844,296.35333251953125,289.8472595214844,295.9592590332031,296.46893310546875,284.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080272331833,6.8026877464433255e-09,0.0010080204810947,-0.0168739967048168,0.0,0.0,0.0,-0.0081852013245224,60.0,11.549973487854004,0.0,-6.9279352032936e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974914550781,0.0,0.0,9.451190999243408e-05,298.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.906982421875,0.0,0.0,9.952574328053744e-05,299.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960266113281,0.0,0.0,7.35097928554751e-05,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974304199219,0.0,0.0,9.952556138159709e-05,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,0.0004721009754575,285.9999389648437,294.1499938964844,296.3166809082031,289.8128662109375,295.9658203125,296.43585205078125,284.18121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071422439068,6.6991954206230275e-09,0.0010071354918181,-0.0166029091924428,0.0,0.0,0.0,-0.0081338956952095,60.0,11.275069236755373,0.0,-6.915774264371066e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
