time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128400,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974914550781,0.0,0.0,9.451190999243408e-05,298.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.906982421875,0.0,0.0,9.952574328053744e-05,299.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960266113281,0.0,0.0,7.35097928554751e-05,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974304199219,0.0,0.0,9.952556138159709e-05,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,0.0004721009754575,285.9999389648437,294.1499938964844,296.3166809082031,289.8128662109375,295.9658203125,296.43585205078125,284.18121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071422439068,6.6991954206230275e-09,0.0010071354918181,-0.0166029091924428,0.0,0.0,0.0,-0.0081338956952095,60.0,11.275069236755373,0.0,-6.915774264371066e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891906738281,0.0,0.0,9.442020382266492e-05,298.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985595703125,0.0,0.0,9.942916949512436e-05,299.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877258300781,0.0,0.0,7.343845936702564e-05,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,9.942899487214164e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88092041015625,0.0,0.0,0.0004716429393738,285.9862976074219,294.1499938964844,296.2799987792969,289.7792053222656,295.9716186523437,296.4024658203125,284.20855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061634238809,6.584738088122322e-09,0.0010061567882075,-0.0163030978292226,0.0,0.0,0.0,-0.008077154867351,60.0,11.013106346130373,0.0,-6.902337901237844e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891906738281,0.0,0.0,9.442020382266492e-05,298.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985595703125,0.0,0.0,9.942916949512436e-05,299.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877258300781,0.0,0.0,7.343845936702564e-05,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891296386719,0.0,0.0,9.942899487214164e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88092041015625,0.0,0.0,0.0004716429393738,285.9862976074219,294.1499938964844,296.2799987792969,289.7792053222656,295.9716186523437,296.4024658203125,284.20855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061634238809,6.584738088122322e-09,0.0010061567882075,-0.0163030978292226,0.0,0.0,0.0,-0.008077154867351,60.0,11.013106346130373,0.0,-6.902337901237844e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807983398437,0.0,0.0,9.431999205844475e-05,298.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900451660156,0.0,0.0,9.932364628184588e-05,299.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793640136719,0.0,0.0,7.33605120331049e-05,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807373046875,0.0,0.0,9.932347165886311e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87261962890625,0.0,0.0,0.0004711424699053,285.9726257324219,294.1499938964844,296.24334716796875,289.7464294433594,295.9766540527344,296.368896484375,284.2344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050940327346,6.459688339788272e-09,0.0010050875134766,-0.0159755367785692,0.0,0.0,0.0,-0.0080151623114943,60.0,10.764321327209473,0.0,-6.88767300971449e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807983398437,0.0,0.0,9.431999205844475e-05,298.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900451660156,0.0,0.0,9.932364628184588e-05,299.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793640136719,0.0,0.0,7.33605120331049e-05,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807373046875,0.0,0.0,9.932347165886311e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87261962890625,0.0,0.0,0.0004711424699053,285.9726257324219,294.1499938964844,296.24334716796875,289.7464294433594,295.9766540527344,296.368896484375,284.2344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050940327346,6.459688339788272e-09,0.0010050875134766,-0.0159755367785692,0.0,0.0,0.0,-0.0080151623114943,60.0,10.764321327209473,0.0,-6.88767300971449e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8765869140625,0.0,0.0,9.426692122360691e-05,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857727050781,0.0,0.0,9.926775237545372e-05,299.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751525878906,0.0,0.0,7.331922824960202e-05,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.87652587890625,0.0,0.0,9.926757775247096e-05,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86846923828125,0.0,0.0,0.0004708773631136,285.9657897949219,294.1499938964844,296.2250061035156,289.7304077148437,295.9788818359375,296.3520812988281,284.2469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.3934635363693815e-09,0.0010045212693512,-0.0158020611852407,0.0,0.0,0.0,-0.0079823322594165,60.0,10.644848823547363,0.0,-6.879913172497254e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8723449707031,0.0,0.0,9.421192953595892e-05,298.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8814697265625,0.0,0.0,9.920984302880242e-05,299.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8709411621094,0.0,0.0,7.327646017074585e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8722839355469,0.0,0.0,9.92096756817773e-05,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642883300781,0.0,0.0,0.0004706027393694,285.958984375,294.1499938964844,296.2066650390625,289.71466064453125,295.9808959960937,296.3352966308594,284.2591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039409389719,6.3248557502504354e-09,0.0010039346525445,-0.0156223429366946,0.0,0.0,0.0,-0.0079483203589916,60.0,10.528464317321776,0.0,-6.87187835524128e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86383056640625,0.0,0.0,9.409670747118072e-05,298.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87286376953125,0.0,0.0,9.90885091596283e-05,299.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8624572753906,0.0,0.0,7.318682764889672e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86376953125,0.0,0.0,9.908833453664556e-05,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558654785156,0.0,0.0,0.000470027240226,285.9453430175781,294.1499938964844,296.1700134277344,289.6840515136719,295.98443603515625,296.3017272949219,284.2825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.181102740754341e-09,0.0010027054231613,-0.0152457738295197,0.0,0.0,0.0,-0.007877055555582,60.0,10.30461597442627,0.0,-6.855059098143101e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.86383056640625,0.0,0.0,9.409670747118072e-05,298.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87286376953125,0.0,0.0,9.90885091596283e-05,299.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8624572753906,0.0,0.0,7.318682764889672e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86376953125,0.0,0.0,9.908833453664556e-05,298.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558654785156,0.0,0.0,0.000470027240226,285.9453430175781,294.1499938964844,296.1700134277344,289.6840515136719,295.98443603515625,296.3017272949219,284.2825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027115931734,6.181102740754341e-09,0.0010027054231613,-0.0152457738295197,0.0,0.0,0.0,-0.007877055555582,60.0,10.30461597442627,0.0,-6.855059098143101e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.85528564453125,0.0,0.0,9.397543908562513e-05,299.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641967773437,0.0,0.0,9.896080155158415e-05,299.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539123535156,0.0,0.0,7.309250213438645e-05,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.855224609375,0.0,0.0,9.896063420455904e-05,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.847412109375,0.0,0.0,0.0004694215604104,285.93170166015625,294.1499938964844,296.1333312988281,289.6547546386719,295.9872436523437,296.268310546875,284.3048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029822419151287e-09,0.0010014118161052,-0.0148494830355048,0.0,0.0,0.0,-0.0078020594082772,60.0,10.092527389526367,0.0,-6.83738079487739e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.85528564453125,0.0,0.0,9.397543908562513e-05,299.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8641967773437,0.0,0.0,9.896080155158415e-05,299.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8539123535156,0.0,0.0,7.309250213438645e-05,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.855224609375,0.0,0.0,9.896063420455904e-05,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.847412109375,0.0,0.0,0.0004694215604104,285.93170166015625,294.1499938964844,296.1333312988281,289.6547546386719,295.9872436523437,296.268310546875,284.3048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029822419151287e-09,0.0010014118161052,-0.0148494830355048,0.0,0.0,0.0,-0.0078020594082772,60.0,10.092527389526367,0.0,-6.83738079487739e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466796875,0.0,0.0,9.38491866691038e-05,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554992675781,0.0,0.0,9.88278552540578e-05,299.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453369140625,0.0,0.0,7.299429853446782e-05,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466186523437,0.0,0.0,9.882768790703268e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83892822265625,0.0,0.0,0.0004687909677159,285.9181213378906,294.1499938964844,296.0966796875,289.6268920898437,295.9893493652344,296.2350158691406,284.3260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000709444284,5.8723350626621595e-09,0.0010000651236623,-0.0144369229674339,0.0,0.0,0.0,-0.0077239861711859,60.0,9.89177417755127,0.0,-6.819001185931485e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466796875,0.0,0.0,9.38491866691038e-05,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554992675781,0.0,0.0,9.88278552540578e-05,299.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453369140625,0.0,0.0,7.299429853446782e-05,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466186523437,0.0,0.0,9.882768790703268e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83892822265625,0.0,0.0,0.0004687909677159,285.9181213378906,294.1499938964844,296.0966796875,289.6268920898437,295.9893493652344,296.2350158691406,284.3260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000709444284,5.8723350626621595e-09,0.0010000651236623,-0.0144369229674339,0.0,0.0,0.0,-0.0077239861711859,60.0,9.89177417755127,0.0,-6.819001185931485e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8380432128906,0.0,0.0,9.371916530653834e-05,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84674072265625,0.0,0.0,9.869093628367408e-05,299.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8367004394531,0.0,0.0,7.289316999958828e-05,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379821777344,0.0,0.0,9.869076893664896e-05,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83038330078125,0.0,0.0,0.0004681415739469,285.90460205078125,294.1499938964844,296.0599975585937,289.6006164550781,295.9907531738281,296.20196533203125,284.3462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710156347760176e-09,0.0009986782679334,-0.0140120657160878,0.0,0.0,0.0,-0.0076435869559645,60.0,9.702004432678224,0.0,-6.800100038617529e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8380432128906,0.0,0.0,9.371916530653834e-05,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.84674072265625,0.0,0.0,9.869093628367408e-05,299.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8367004394531,0.0,0.0,7.289316999958828e-05,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379821777344,0.0,0.0,9.869076893664896e-05,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83038330078125,0.0,0.0,0.0004681415739469,285.90460205078125,294.1499938964844,296.0599975585937,289.6006164550781,295.9907531738281,296.20196533203125,284.3462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710156347760176e-09,0.0009986782679334,-0.0140120657160878,0.0,0.0,0.0,-0.0076435869559645,60.0,9.702004432678224,0.0,-6.800100038617529e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.833740234375,0.0,0.0,9.365315781906248e-05,299.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423767089844,0.0,0.0,9.862142178462818e-05,299.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323974609375,0.0,0.0,7.284182356670499e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83367919921875,0.0,0.0,9.862126171356068e-05,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8261108398437,0.0,0.0,0.0004678118566516,285.8978271484375,294.1499938964844,296.0416564941406,289.5881042480469,295.9912109375,296.1855163574219,284.35601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627821764164764e-09,0.000997974188067,-0.0137963723391294,0.0,0.0,0.0,-0.0076027698814868,60.0,9.611021995544434,0.0,-6.790514817112125e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82940673828125,0.0,0.0,9.3586633738596e-05,299.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8379821777344,0.0,0.0,9.855136886471882e-05,299.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8280639648437,0.0,0.0,7.279007695615292e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.829345703125,0.0,0.0,9.855120879365133e-05,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218078613281,0.0,0.0,0.0004674796073231,285.89111328125,294.1499938964844,296.0233459472656,289.5760498046875,295.99151611328125,296.16912841796875,284.3655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544845915750329e-09,0.0009972647530958,-0.0135789969936013,0.0,0.0,0.0,-0.0075616352260112,60.0,9.522663116455078,0.0,-6.78086138350409e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207092285156,0.0,0.0,9.3452850705944e-05,299.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291931152344,0.0,0.0,9.84104844974354e-05,299.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194274902344,0.0,0.0,7.268602348631248e-05,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8206481933594,0.0,0.0,9.841033170232548e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.813232421875,0.0,0.0,0.0004668114124797,285.877685546875,294.1499938964844,295.9866638183594,289.5533447265625,295.9915771484375,296.13653564453125,284.3839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377985168308896e-09,0.0009958378504961,-0.0131418602541089,0.0,0.0,0.0,-0.0074789151549339,60.0,9.354055404663086,0.0,-6.761469251159724e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207092285156,0.0,0.0,9.3452850705944e-05,299.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291931152344,0.0,0.0,9.84104844974354e-05,299.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8194274902344,0.0,0.0,7.268602348631248e-05,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8206481933594,0.0,0.0,9.841033170232548e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.813232421875,0.0,0.0,0.0004668114124797,285.877685546875,294.1499938964844,295.9866638183594,289.5533447265625,295.9915771484375,296.13653564453125,284.3839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377985168308896e-09,0.0009958378504961,-0.0131418602541089,0.0,0.0,0.0,-0.0074789151549339,60.0,9.354055404663086,0.0,-6.761469251159724e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8120422363281,0.0,0.0,9.331643377663568e-05,299.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204040527344,0.0,0.0,9.826683526625855e-05,299.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81072998046875,0.0,0.0,7.257991819642484e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119812011719,0.0,0.0,9.826668247114868e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046264648437,0.0,0.0,0.0004661300627049,285.86431884765625,294.1499938964844,295.95001220703125,289.5326232910156,295.990966796875,296.1042175292969,284.4014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943882469087,5.207848818855609e-09,0.0009943830082193,-0.0126961329951882,0.0,0.0,0.0,-0.0073945708572864,60.0,9.195895195007324,0.0,-6.741725400161158e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8120422363281,0.0,0.0,9.331643377663568e-05,299.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204040527344,0.0,0.0,9.826683526625855e-05,299.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81072998046875,0.0,0.0,7.257991819642484e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8119812011719,0.0,0.0,9.826668247114868e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046264648437,0.0,0.0,0.0004661300627049,285.86431884765625,294.1499938964844,295.95001220703125,289.5326232910156,295.990966796875,296.1042175292969,284.4014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943882469087,5.207848818855609e-09,0.0009943830082193,-0.0126961329951882,0.0,0.0,0.0,-0.0073945708572864,60.0,9.195895195007324,0.0,-6.741725400161158e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033447265625,0.0,0.0,9.317200601799414e-05,299.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116149902344,0.0,0.0,9.811473864829168e-05,299.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.80206298828125,0.0,0.0,7.246757013490424e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80328369140625,0.0,0.0,9.811458585318178e-05,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7960510253906,0.0,0.0,0.0004654086660593,285.8510437011719,294.1499938964844,295.913330078125,289.5137023925781,295.9897766113281,296.0722351074219,284.4183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928485378623,5.027725347162004e-09,0.0009928435320034,-0.0122242337092757,0.0,0.0,0.0,-0.0073052798397839,60.0,9.048090934753418,0.0,-6.720853917840941e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033447265625,0.0,0.0,9.317200601799414e-05,299.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116149902344,0.0,0.0,9.811473864829168e-05,299.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.80206298828125,0.0,0.0,7.246757013490424e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.80328369140625,0.0,0.0,9.811458585318178e-05,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7960510253906,0.0,0.0,0.0004654086660593,285.8510437011719,294.1499938964844,295.913330078125,289.5137023925781,295.9897766113281,296.0722351074219,284.4183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928485378623,5.027725347162004e-09,0.0009928435320034,-0.0122242337092757,0.0,0.0,0.0,-0.0073052798397839,60.0,9.048090934753418,0.0,-6.720853917840941e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7946472167969,0.0,0.0,9.30023452383466e-05,299.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028259277344,0.0,0.0,9.79360775090754e-05,299.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933959960937,0.0,0.0,7.23356133676134e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945861816406,0.0,0.0,9.793593198992312e-05,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874450683594,0.0,0.0,0.0004645612498279,285.8378295898437,294.1499938964844,295.8766784667969,289.4961853027344,295.9879150390625,296.04083251953125,284.4343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910387452691,4.816171905730471e-09,0.0009910338558256,-0.0116699831560254,0.0,0.0,0.0,-0.0072004008106887,60.0,8.93263053894043,0.0,-6.696382115478627e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7946472167969,0.0,0.0,9.30023452383466e-05,299.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8028259277344,0.0,0.0,9.79360775090754e-05,299.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933959960937,0.0,0.0,7.23356133676134e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7945861816406,0.0,0.0,9.793593198992312e-05,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874450683594,0.0,0.0,0.0004645612498279,285.8378295898437,294.1499938964844,295.8766784667969,289.4961853027344,295.9879150390625,296.04083251953125,284.4343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910387452691,4.816171905730471e-09,0.0009910338558256,-0.0116699831560254,0.0,0.0,0.0,-0.0072004008106887,60.0,8.93263053894043,0.0,-6.696382115478627e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.790283203125,0.0,0.0,9.291254536947235e-05,299.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984313964844,0.0,0.0,9.784151188796386e-05,299.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890319824219,0.0,0.0,7.226575689855963e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7902526855469,0.0,0.0,9.784135909285396e-05,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831420898437,0.0,0.0,0.0004641126724891,285.8312683105469,294.1499938964844,295.8583374023437,289.4879455566406,295.9867858886719,296.0253295898437,284.4421691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900809964165,4.704194367377568e-09,0.0009900763398036,-0.0113766072317957,0.0,0.0,0.0,-0.0071448883973062,60.0,8.874252319335938,0.0,-6.683446684974116e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78594970703125,0.0,0.0,9.281911479774864e-05,299.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940368652344,0.0,0.0,9.774311911314726e-05,299.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7846984863281,0.0,0.0,7.219308463390917e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.785888671875,0.0,0.0,9.774297359399498e-05,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7788391113281,0.0,0.0,0.0004636460216715,285.82470703125,294.1499938964844,295.8399963378906,289.48004150390625,295.9855041503906,296.010009765625,284.4497985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890848305076,4.587703550384958e-09,0.0009890801738947,-0.0110714035108685,0.0,0.0,0.0,-0.0070871389470994,60.0,8.817924499511719,0.0,-6.670003216413535e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772827148437,0.0,0.0,9.262761159334332e-05,299.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7852478027344,0.0,0.0,9.754145867191256e-05,299.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77606201171875,0.0,0.0,7.204413850558922e-05,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772216796875,0.0,0.0,9.754131315276028e-05,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7702331542969,0.0,0.0,0.0004626894951798,285.81170654296875,294.1499938964844,295.8033447265625,289.4652099609375,295.982421875,295.98004150390625,284.4645080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870429057627,4.348940318976702e-09,0.0009870384819805,-0.0104458397254347,0.0,0.0,0.0,-0.0069687734358012,60.0,8.70987606048584,0.0,-6.642491001684904e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772827148437,0.0,0.0,9.262761159334332e-05,299.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7852478027344,0.0,0.0,9.754145867191256e-05,299.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77606201171875,0.0,0.0,7.204413850558922e-05,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772216796875,0.0,0.0,9.754131315276028e-05,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7702331542969,0.0,0.0,0.0004626894951798,285.81170654296875,294.1499938964844,295.8033447265625,289.4652099609375,295.982421875,295.98004150390625,284.4645080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870429057627,4.348940318976702e-09,0.0009870384819805,-0.0104458397254347,0.0,0.0,0.0,-0.0069687734358012,60.0,8.70987606048584,0.0,-6.642491001684904e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76861572265625,0.0,0.0,9.24347768886946e-05,299.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7764892578125,0.0,0.0,9.73383939708583e-05,299.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76739501953125,0.0,0.0,7.189414463937283e-05,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685546875,0.0,0.0,9.733824845170602e-05,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7616882324219,0.0,0.0,0.0004617263039108,285.7987976074219,294.1499938964844,295.76666259765625,289.4516296386719,295.978759765625,295.95086669921875,284.4786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849866619333,4.108518858458865e-09,0.0009849824709817,-0.0098159192129969,0.0,0.0,0.0,-0.0068495855666697,60.0,8.607057571411133,0.0,-6.614845915464684e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76861572265625,0.0,0.0,9.24347768886946e-05,299.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7764892578125,0.0,0.0,9.73383939708583e-05,299.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76739501953125,0.0,0.0,7.189414463937283e-05,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685546875,0.0,0.0,9.733824845170602e-05,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7616882324219,0.0,0.0,0.0004617263039108,285.7987976074219,294.1499938964844,295.76666259765625,289.4516296386719,295.978759765625,295.95086669921875,284.4786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849866619333,4.108518858458865e-09,0.0009849824709817,-0.0098159192129969,0.0,0.0,0.0,-0.0068495855666697,60.0,8.607057571411133,0.0,-6.614845915464684e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599792480469,0.0,0.0,9.224595851264894e-05,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.76776123046875,0.0,0.0,9.71395566011779e-05,299.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,7.174727943493053e-05,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599182128906,0.0,0.0,9.713941108202562e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75311279296875,0.0,0.0,0.0004607831942848,285.7859802246094,294.1499938964844,295.7300109863281,289.439208984375,295.9745483398437,295.9224853515625,284.49224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982973142527,3.873103171514458e-09,0.0009829693008214,-0.0091991024091839,0.0,0.0,0.0,-0.0067328787408769,60.0,8.50955581665039,0.0,-6.587831791193821e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599792480469,0.0,0.0,9.224595851264894e-05,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.76776123046875,0.0,0.0,9.71395566011779e-05,299.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587890625,0.0,0.0,7.174727943493053e-05,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599182128906,0.0,0.0,9.713941108202562e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75311279296875,0.0,0.0,0.0004607831942848,285.7859802246094,294.1499938964844,295.7300109863281,289.439208984375,295.9745483398437,295.9224853515625,284.49224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982973142527,3.873103171514458e-09,0.0009829693008214,-0.0091991024091839,0.0,0.0,0.0,-0.0067328787408769,60.0,8.50955581665039,0.0,-6.587831791193821e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513732910156,0.0,0.0,9.206545655615628e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7590637207031,0.0,0.0,9.694947948446496e-05,299.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75018310546875,0.0,0.0,7.160688255680725e-05,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513122558594,0.0,0.0,9.69493412412703e-05,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445983886719,0.0,0.0,0.0004598816158249,285.7732849121094,294.1499938964844,295.6933288574219,289.42791748046875,295.96978759765625,295.8948974609375,284.5053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810484480112,3.648054969218606e-09,0.0009810448391363,-0.008609440177679,0.0,0.0,0.0,-0.0066213123500347,60.0,8.41754150390625,0.0,-6.562058985082332e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513732910156,0.0,0.0,9.206545655615628e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7590637207031,0.0,0.0,9.694947948446496e-05,299.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75018310546875,0.0,0.0,7.160688255680725e-05,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513122558594,0.0,0.0,9.69493412412703e-05,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445983886719,0.0,0.0,0.0004598816158249,285.7732849121094,294.1499938964844,295.6933288574219,289.42791748046875,295.96978759765625,295.8948974609375,284.5053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810484480112,3.648054969218606e-09,0.0009810448391363,-0.008609440177679,0.0,0.0,0.0,-0.0066213123500347,60.0,8.41754150390625,0.0,-6.562058985082332e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470703125,0.0,0.0,9.197853069053964e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75469970703125,0.0,0.0,9.685794793767856e-05,299.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.74591064453125,0.0,0.0,7.153927435865626e-05,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470092773437,0.0,0.0,9.685780241852626e-05,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403259277344,0.0,0.0,0.0004594474448822,285.7669677734375,294.1499938964844,295.67498779296875,289.42266845703125,295.9672241210937,295.8813781738281,284.5116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801218984648,3.5396794384467967e-09,0.0009801184060052,-0.0083254761993885,0.0,0.0,0.0,-0.0065675871446728,60.0,8.373433113098145,0.0,-6.549665698685203e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427978515625,0.0,0.0,9.189508273266256e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503662109375,0.0,0.0,9.677006892161444e-05,299.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416076660156,0.0,0.0,7.147436554078013e-05,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74273681640625,0.0,0.0,9.676993067841976e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.736083984375,0.0,0.0,0.0004590306198224,285.7606811523437,294.1499938964844,295.6566772460937,289.41766357421875,295.9645080566406,295.8680419921875,284.5179138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792320197448,3.435629780668137e-09,0.0009792285272851,-0.0080528445541858,0.0,0.0,0.0,-0.0065160049125552,60.0,8.330739974975586,0.0,-6.537778318715938e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342224121094,0.0,0.0,9.173744183499366e-05,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7417297363281,0.0,0.0,9.660406067268924e-05,299.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330627441406,0.0,0.0,7.135175110306591e-05,298.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7341613769531,0.0,0.0,9.660392242949456e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72760009765625,0.0,0.0,0.0004582432156894,285.74822998046875,294.1499938964844,295.6199951171875,289.4084167480469,295.9586486816406,295.84197998046875,284.5299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775508660823,3.2390712334517957e-09,0.0009775476064532,-0.0075378157198429,0.0,0.0,0.0,-0.0064185615628957,60.0,8.249834060668945,0.0,-6.515350747804406e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342224121094,0.0,0.0,9.173744183499366e-05,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7417297363281,0.0,0.0,9.660406067268924e-05,299.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330627441406,0.0,0.0,7.135175110306591e-05,298.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7341613769531,0.0,0.0,9.660392242949456e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72760009765625,0.0,0.0,0.0004582432156894,285.74822998046875,294.1499938964844,295.6199951171875,289.4084167480469,295.9586486816406,295.84197998046875,284.5299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775508660823,3.2390712334517957e-09,0.0009775476064532,-0.0075378157198429,0.0,0.0,0.0,-0.0064185615628957,60.0,8.249834060668945,0.0,-6.515350747804406e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
