time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130740,298.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257080078125,0.0,0.0,9.158850298263133e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7331237792969,0.0,0.0,9.644722013035788e-05,299.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245483398437,0.0,0.0,7.123590330593288e-05,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72564697265625,0.0,0.0,9.644708916312084e-05,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191772460937,0.0,0.0,0.0004574993217829,285.73583984375,294.1499938964844,295.5833435058594,289.40008544921875,295.9522705078125,295.81658935546875,284.54168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759624372236,3.053360897453672e-09,0.0009759593522176,-0.0070512066595256,0.0,0.0,0.0,-0.0063264956697821,60.0,8.173677444458008,0.0,-6.494197180018092e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257080078125,0.0,0.0,9.158850298263133e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7331237792969,0.0,0.0,9.644722013035788e-05,299.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245483398437,0.0,0.0,7.123590330593288e-05,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72564697265625,0.0,0.0,9.644708916312084e-05,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191772460937,0.0,0.0,0.0004574993217829,285.73583984375,294.1499938964844,295.5833435058594,289.40008544921875,295.9522705078125,295.81658935546875,284.54168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759624372236,3.053360897453672e-09,0.0009759593522176,-0.0070512066595256,0.0,0.0,0.0,-0.0063264956697821,60.0,8.173677444458008,0.0,-6.494197180018092e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7172241210937,0.0,0.0,9.144729847321288e-05,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245483398437,0.0,0.0,9.629852138459682e-05,299.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7160949707031,0.0,0.0,7.112607272574678e-05,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171630859375,0.0,0.0,9.629839041735976e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71075439453125,0.0,0.0,0.0004567940195556,285.7236022949219,294.1499938964844,295.5466613769531,289.39263916015625,295.9453430175781,295.7919616699219,284.5529479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744567214511,2.8772864091308747e-09,0.0009744538692757,-0.0065898410975933,0.0,0.0,0.0,-0.0062392083927989,60.0,8.102432250976562,0.0,-6.4741726646389e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7172241210937,0.0,0.0,9.144729847321288e-05,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7245483398437,0.0,0.0,9.629852138459682e-05,299.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7160949707031,0.0,0.0,7.112607272574678e-05,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7171630859375,0.0,0.0,9.629839041735976e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71075439453125,0.0,0.0,0.0004567940195556,285.7236022949219,294.1499938964844,295.5466613769531,289.39263916015625,295.9453430175781,295.7919616699219,284.5529479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744567214511,2.8772864091308747e-09,0.0009744538692757,-0.0065898410975933,0.0,0.0,0.0,-0.0062392083927989,60.0,8.102432250976562,0.0,-6.4741726646389e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087707519531,0.0,0.0,9.130930993705988e-05,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71600341796875,0.0,0.0,9.615321323508395e-05,299.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076416015625,0.0,0.0,7.101874507497996e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087097167969,0.0,0.0,9.615308226784693e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.702392578125,0.0,0.0,0.0004561047826427,285.71148681640625,294.1499938964844,295.510009765625,289.3860168457031,295.9379577636719,295.76812744140625,284.5638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729852317832,2.7052200479715793e-09,0.0009729825542308,-0.0061389738693833,0.0,0.0,0.0,-0.0061539076268672,60.0,8.035357475280762,0.0,-6.454633449948234e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087707519531,0.0,0.0,9.130930993705988e-05,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71600341796875,0.0,0.0,9.615321323508395e-05,299.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076416015625,0.0,0.0,7.101874507497996e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087097167969,0.0,0.0,9.615308226784693e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.702392578125,0.0,0.0,0.0004561047826427,285.71148681640625,294.1499938964844,295.510009765625,289.3860168457031,295.9379577636719,295.76812744140625,284.5638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729852317832,2.7052200479715793e-09,0.0009729825542308,-0.0061389738693833,0.0,0.0,0.0,-0.0061539076268672,60.0,8.035357475280762,0.0,-6.454633449948234e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045593261719,0.0,0.0,9.124091593548656e-05,299.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,9.608118853066117e-05,299.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,7.096554327290505e-05,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044982910156,0.0,0.0,9.608105756342412e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982116699219,0.0,0.0,0.0004557631909847,285.7054443359375,294.1499938964844,295.4916687011719,289.3829650878906,295.93408203125,295.7565002441406,284.5691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972255715169,2.619939376558022e-09,0.0009722530958242,-0.0059155109338462,0.0,0.0,0.0,-0.0061116297729313,60.0,8.003140449523926,0.0,-6.444960121143596e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7003479003906,0.0,0.0,9.117135778069496e-05,299.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074890136719,0.0,0.0,9.600794146535918e-05,299.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6992492675781,0.0,0.0,7.09114465280436e-05,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7002868652344,0.0,0.0,9.600781049812213e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69403076171875,0.0,0.0,0.0004554157494567,285.699462890625,294.1499938964844,295.47332763671875,289.380126953125,295.9300842285156,295.7451171875,284.57440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715140913613,2.5332074216066758e-09,0.0009715115302242,-0.0056882440112531,0.0,0.0,0.0,-0.0060686329379677,60.0,7.971804141998291,0.0,-6.435129762394355e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69195556640625,0.0,0.0,9.102760668611154e-05,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69903564453125,0.0,0.0,9.58565651671961e-05,299.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908874511719,0.0,0.0,7.079962961142883e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919250488281,0.0,0.0,9.585643419995904e-05,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68572998046875,0.0,0.0,0.0004546977288555,285.68756103515625,294.1499938964844,295.4366760253906,289.3749389648437,295.92169189453125,295.723388671875,284.5845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699812508188,2.353965911083833e-09,0.0009699788643047,-0.0052185682579874,0.0,0.0,0.0,-0.0059797754511237,60.0,7.91165828704834,0.0,-6.414838082946518e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69195556640625,0.0,0.0,9.102760668611154e-05,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69903564453125,0.0,0.0,9.58565651671961e-05,299.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908874511719,0.0,0.0,7.079962961142883e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919250488281,0.0,0.0,9.585643419995904e-05,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68572998046875,0.0,0.0,0.0004546977288555,285.68756103515625,294.1499938964844,295.4366760253906,289.3749389648437,295.92169189453125,295.723388671875,284.5845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699812508188,2.353965911083833e-09,0.0009699788643047,-0.0052185682579874,0.0,0.0,0.0,-0.0059797754511237,60.0,7.91165828704834,0.0,-6.414838082946518e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6836242675781,0.0,0.0,9.087859507417306e-05,299.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69061279296875,0.0,0.0,9.5699644589331e-05,299.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825561523437,0.0,0.0,7.06837308825925e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68359375,0.0,0.0,9.569952089805156e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.677490234375,0.0,0.0,0.0004539534565992,285.6758117675781,294.1499938964844,295.3999938964844,289.370361328125,295.9128723144531,295.7029113769531,284.5945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683924727141,2.1681789696970104e-09,0.0009683903190307,-0.0047317380085587,0.0,0.0,0.0,-0.0058876737020909,60.0,7.854124069213867,0.0,-6.3938394134766e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6836242675781,0.0,0.0,9.087859507417306e-05,299.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69061279296875,0.0,0.0,9.5699644589331e-05,299.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825561523437,0.0,0.0,7.06837308825925e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68359375,0.0,0.0,9.569952089805156e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.677490234375,0.0,0.0,0.0004539534565992,285.6758117675781,294.1499938964844,295.3999938964844,289.370361328125,295.9128723144531,295.7029113769531,284.5945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683924727141,2.1681789696970104e-09,0.0009683903190307,-0.0047317380085587,0.0,0.0,0.0,-0.0058876737020909,60.0,7.854124069213867,0.0,-6.3938394134766e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67535400390625,0.0,0.0,9.072256943909451e-05,299.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822509765625,0.0,0.0,9.553533891448752e-05,299.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742858886719,0.0,0.0,7.056236790958792e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67529296875,0.0,0.0,9.553521522320808e-05,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6692810058594,0.0,0.0,0.0004531741142272,285.6641540527344,294.1499938964844,295.36334228515625,289.3663635253906,295.9035339355469,295.6842956542969,284.6040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667286649346,1.973648355857449e-09,0.0009667266858741,-0.004221991635859,0.0,0.0,0.0,-0.0057912352494895,60.0,7.799283504486084,0.0,-6.371889327283499e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67535400390625,0.0,0.0,9.072256943909451e-05,299.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822509765625,0.0,0.0,9.553533891448752e-05,299.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742858886719,0.0,0.0,7.056236790958792e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67529296875,0.0,0.0,9.553521522320808e-05,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6692810058594,0.0,0.0,0.0004531741142272,285.6641540527344,294.1499938964844,295.36334228515625,289.3663635253906,295.9035339355469,295.6842956542969,284.6040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667286649346,1.973648355857449e-09,0.0009667266858741,-0.004221991635859,0.0,0.0,0.0,-0.0057912352494895,60.0,7.799283504486084,0.0,-6.371889327283499e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6671142578125,0.0,0.0,9.056289854925126e-05,299.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739196777344,0.0,0.0,9.536719880998136e-05,299.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66607666015625,0.0,0.0,7.043817458907142e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6670837402344,0.0,0.0,9.53670751187019e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611022949219,0.0,0.0,0.0004523765819612,285.65264892578125,294.1499938964844,295.32666015625,289.3629150390625,295.8937683105469,295.667724609375,284.6134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650261490605,1.774583036073806e-09,0.000965024344623,-0.0037003601901233,0.0,0.0,0.0,-0.0056925495155155,60.0,7.746833801269531,0.0,-6.34946601962838e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6671142578125,0.0,0.0,9.056289854925126e-05,299.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739196777344,0.0,0.0,9.536719880998136e-05,299.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66607666015625,0.0,0.0,7.043817458907142e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6670837402344,0.0,0.0,9.53670751187019e-05,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611022949219,0.0,0.0,0.0004523765819612,285.65264892578125,294.1499938964844,295.32666015625,289.3629150390625,295.8937683105469,295.667724609375,284.6134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650261490605,1.774583036073806e-09,0.000965024344623,-0.0037003601901233,0.0,0.0,0.0,-0.0056925495155155,60.0,7.746833801269531,0.0,-6.34946601962838e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630249023437,0.0,0.0,9.048177889781071e-05,299.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697998046875,0.0,0.0,9.528177906759085e-05,299.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6619873046875,0.0,0.0,7.037508476059884e-05,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629638671875,0.0,0.0,9.52816553763114e-05,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65704345703125,0.0,0.0,0.0004519714275375,285.6469421386719,294.1499938964844,295.3083190917969,289.361328125,295.88873291015625,295.66015625,284.61798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641614742577,1.6734513774707691e-09,0.0009641598444432,-0.0034353528171777,0.0,0.0,0.0,-0.0056424154900014,60.0,7.72135591506958,-0.0,-6.338089519886125e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.658935546875,0.0,0.0,9.040208533406258e-05,299.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656494140625,0.0,0.0,9.519785089651124e-05,299.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65789794921875,0.0,0.0,7.0313093601726e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65887451171875,0.0,0.0,9.51977272052318e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529846191406,0.0,0.0,0.0004515733162406,285.6412658691406,294.1499938964844,295.2900085449219,289.3598937988281,295.8835754394531,295.6531982421875,284.6224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963311525993,1.5740894143689843e-09,0.0009633099543862,-0.0031749824993312,0.0,0.0,0.0,-0.0055931564420461,60.0,7.696504592895508,-0.0,-6.326921919708185e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509704589844,0.0,0.0,9.025246254168452e-05,299.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576232910156,0.0,0.0,9.504029003437608e-05,299.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64996337890625,0.0,0.0,7.019671465968713e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65093994140625,0.0,0.0,9.504017361905426e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451110839844,0.0,0.0,0.0004508259880822,285.6303405761719,294.1499938964844,295.2533264160156,289.3572692871094,295.8730773925781,295.64129638671875,284.6313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009541792678646,1.3800014464493415e-09,0.0009541778708808,-0.0026738601736724,0.0,0.0,0.0,-0.0054593775421381,60.0,7.614015102386475,-0.0,-6.305983646370805e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509704589844,0.0,0.0,9.025246254168452e-05,299.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576232910156,0.0,0.0,9.504029003437608e-05,299.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64996337890625,0.0,0.0,7.019671465968713e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65093994140625,0.0,0.0,9.504017361905426e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451110839844,0.0,0.0,0.0004508259880822,285.6303405761719,294.1499938964844,295.2533264160156,289.3572692871094,295.8730773925781,295.64129638671875,284.6313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009541792678646,1.3800014464493415e-09,0.0009541778708808,-0.0026738601736724,0.0,0.0,0.0,-0.0054593775421381,60.0,7.614015102386475,-0.0,-6.305983646370805e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484375,0.0,0.0,9.017779666464776e-05,299.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.655029296875,0.0,0.0,9.496166603639722e-05,299.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64764404296875,0.0,0.0,7.013863796601072e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482849121094,0.0,0.0,9.496154234511778e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6425476074219,0.0,0.0,0.0004504530807025,285.6270446777344,294.1499938964844,295.2166748046875,289.35498046875,295.8632202148437,295.63067626953125,284.6400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000778803077992,1.111998937375347e-09,0.0007788019720464,-0.0021446575410664,0.0,0.0,0.0,-0.0044564977288246,60.0,7.059956073760986,-0.0,-6.295540799783339e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484375,0.0,0.0,9.017779666464776e-05,299.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.655029296875,0.0,0.0,9.496166603639722e-05,299.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64764404296875,0.0,0.0,7.013863796601072e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482849121094,0.0,0.0,9.496154234511778e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6425476074219,0.0,0.0,0.0004504530807025,285.6270446777344,294.1499938964844,295.2166748046875,289.35498046875,295.8632202148437,295.63067626953125,284.6400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000778803077992,1.111998937375347e-09,0.0007788019720464,-0.0021446575410664,0.0,0.0,0.0,-0.0044564977288246,60.0,7.059956073760986,-0.0,-6.295540799783339e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63232421875,0.0,0.0,8.99376391316764e-05,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6388244628906,0.0,0.0,9.470876102568582e-05,299.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6311340332031,0.0,0.0,6.995184230618179e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6323547363281,0.0,0.0,9.4708644610364e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62664794921875,0.0,0.0,0.0004492534790188,285.6033020019531,294.1499938964844,295.17999267578125,289.3529968261719,295.85272216796875,295.623291015625,284.6486511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008670965326018,9.975565928854735e-10,0.0008670955430716,-0.0017554953228682,0.0,0.0,0.0,-0.0048484625294804,60.0,7.082700729370117,-0.0,-6.262042973048666e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63232421875,0.0,0.0,8.99376391316764e-05,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6388244628906,0.0,0.0,9.470876102568582e-05,299.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6311340332031,0.0,0.0,6.995184230618179e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6323547363281,0.0,0.0,9.4708644610364e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62664794921875,0.0,0.0,0.0004492534790188,285.6033020019531,294.1499938964844,295.17999267578125,289.3529968261719,295.85272216796875,295.623291015625,284.6486511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008670965326018,9.975565928854735e-10,0.0008670955430716,-0.0017554953228682,0.0,0.0,0.0,-0.0048484625294804,60.0,7.082700729370117,-0.0,-6.262042973048666e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607360839844,0.0,0.0,6.0377449699444696e-05,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672668457031,0.0,0.0,6.358043174259365e-05,299.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610107421875,0.0,0.0,4.696047108154744e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66015625,0.0,0.0,6.358035170705989e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545104980469,0.0,0.0,0.000301595457131,285.64178466796875,294.1499938964844,295.1433410644531,289.3512268066406,295.8380126953125,295.6078491210937,284.6566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005981996073387,7.249117972563113e-10,0.0005981988506391,-0.0013076058821752,0.0,0.0,0.0,-0.0033607766963541,60.0,5.741729736328125,-0.0,-2.8221611714229773e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607360839844,0.0,0.0,6.0377449699444696e-05,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672668457031,0.0,0.0,6.358043174259365e-05,299.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610107421875,0.0,0.0,4.696047108154744e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66015625,0.0,0.0,6.358035170705989e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6545104980469,0.0,0.0,0.000301595457131,285.64178466796875,294.1499938964844,295.1433410644531,289.3512268066406,295.8380126953125,295.6078491210937,284.6566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005981996073387,7.249117972563113e-10,0.0005981988506391,-0.0013076058821752,0.0,0.0,0.0,-0.0033607766963541,60.0,5.741729736328125,-0.0,-2.8221611714229773e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.661376953125,0.0,0.0,4.562057802104391e-05,299.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679382324219,0.0,0.0,4.804071795661002e-05,299.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617736816406,0.0,0.0,3.5482848034007475e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607666015625,0.0,0.0,4.804065974894911e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551513671875,0.0,0.0,0.0002278824103996,285.6407165527344,294.1499938964844,295.125,289.35040283203125,295.833740234375,295.6053161621094,284.66046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004859325999859,6.078283987243083e-10,0.0004859320179093,-0.0011120587587356,0.0,0.0,0.0,-0.0027371561154723,60.0,5.1860222816467285,-0.0,-1.6112156941971992e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.664306640625,0.0,0.0,3.828166154562496e-05,299.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708374023437,0.0,0.0,4.031247226521373e-05,299.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66485595703125,0.0,0.0,2.9774770155199803e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66363525390625,0.0,0.0,4.031242497148924e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65802001953125,0.0,0.0,0.0001912232983158,285.6421203613281,294.1499938964844,295.1066589355469,289.3496398925781,295.8288879394531,295.603759765625,284.66436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004167665319982,5.190672891508541e-10,0.0004167660081293,-0.0009478705469518,0.0,0.0,0.0,-0.0023461799137294,60.0,4.623232364654541,-0.0,-1.13452349737031e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.698486328125,0.0,0.0,9.01462190086022e-05,299.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7051086425781,0.0,0.0,9.49284076341428e-05,299.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005310058594,0.0,0.0,7.011406705714762e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972045898437,0.0,0.0,9.492829121882096e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69158935546875,0.0,0.0,0.0004502954543568,285.6926574707031,294.1499938964844,295.08758544921875,289.348876953125,295.7756042480469,295.5472412109375,284.66851806640625,0.0,0.0,0.0,0.0,1.0,1.0,7.251958595588803e-05,2.20020210384142e-10,-7.251980423461646e-05,-0.0006509567028842,0.0,0.0,0.0,0.000226490519708,60.0,4.483512878417969,-0.0,-6.291099197142104e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,9.046111517818645e-05,299.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469482421875,0.0,0.0,9.52600094024092e-05,299.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440795898437,0.0,0.0,7.035899034235626e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381286621094,0.0,0.0,9.525990026304498e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325439453125,0.0,0.0,0.0004518684581853,285.7517395019531,294.1499938964844,295.07000732421875,289.3481750488281,295.7161560058594,295.4952392578125,284.67242431640625,0.0,0.0,0.0,0.0,1.0,1.0,0.0009558506426401,-2.7578977990216913e-10,-0.0009558503516018,-0.0002307946124346,0.0,0.0,0.0,0.0048910239711403,60.0,4.479758739471436,-0.0,-6.335121582878855e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414245605469,0.0,0.0,1.792155671864748e-05,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481384277344,0.0,0.0,1.8872282453230586e-05,299.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.745361328125,0.0,0.0,1.3939055861555971e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392883300781,0.0,0.0,1.8872258806368336e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337341308594,0.0,0.0,8.952117786975577e-05,285.7519836425781,294.1499938964844,295.0333251953125,289.3467712402344,295.6755065917969,295.4942932128906,284.679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001832241105148,2.3109709978985646e-10,0.0001832238776842,-0.0004243344301357,0.0,0.0,0.0,-0.0010332328965887,60.0,3.4415621757507324,-0.0,-2.486465922046932e-09,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414245605469,0.0,0.0,1.792155671864748e-05,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7481384277344,0.0,0.0,1.8872282453230586e-05,299.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.745361328125,0.0,0.0,1.3939055861555971e-05,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392883300781,0.0,0.0,1.8872258806368336e-05,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337341308594,0.0,0.0,8.952117786975577e-05,285.7519836425781,294.1499938964844,295.0333251953125,289.3467712402344,295.6755065917969,295.4942932128906,284.679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001832241105148,2.3109709978985646e-10,0.0001832238776842,-0.0004243344301357,0.0,0.0,0.0,-0.0010332328965887,60.0,3.4415621757507324,-0.0,-2.486465922046932e-09,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420349121094,0.0,0.0,1.0643967470969072e-05,298.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7487487792969,0.0,0.0,1.1208621799596584e-05,299.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,8.278681889350992e-06,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398986816406,0.0,0.0,1.120860815717606e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7343444824219,0.0,0.0,5.31684017914813e-05,285.752685546875,294.1499938964844,294.9966735839844,289.3453674316406,295.6724853515625,295.4952392578125,284.68682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001134219128289,1.4186195274046298e-10,0.0001134217673097,-0.0002595357655081,0.0,0.0,0.0,-0.0006388730253092,60.0,2.3207430839538574,-0.0,-8.77077743766108e-10,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420349121094,0.0,0.0,1.0643967470969072e-05,298.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7487487792969,0.0,0.0,1.1208621799596584e-05,299.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7460021972656,0.0,0.0,8.278681889350992e-06,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398986816406,0.0,0.0,1.120860815717606e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7343444824219,0.0,0.0,5.31684017914813e-05,285.752685546875,294.1499938964844,294.9966735839844,289.3453674316406,295.6724853515625,295.4952392578125,284.68682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001134219128289,1.4186195274046298e-10,0.0001134217673097,-0.0002595357655081,0.0,0.0,0.0,-0.0006388730253092,60.0,2.3207430839538574,-0.0,-8.77077743766108e-10,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7424011230469,0.0,0.0,5.717491603718372e-06,298.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491455078125,0.0,0.0,6.020800356054679e-06,299.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,4.446959337656153e-06,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402648925781,0.0,0.0,6.020793080097064e-06,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347106933594,0.0,0.0,2.855982893379405e-05,285.7532958984375,294.1499938964844,294.9599914550781,289.34393310546875,295.6716003417969,295.49566650390625,284.69354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.092581679695286e-05,7.62026067246957e-11,6.092574039939791e-05,-0.0001394122373312,0.0,0.0,0.0,-0.0003431775257922,60.0,1.691039800643921,-0.0,-2.530708143044791e-10,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7424011230469,0.0,0.0,5.717491603718372e-06,298.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491455078125,0.0,0.0,6.020800356054679e-06,299.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,4.446959337656153e-06,298.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402648925781,0.0,0.0,6.020793080097064e-06,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347106933594,0.0,0.0,2.855982893379405e-05,285.7532958984375,294.1499938964844,294.9599914550781,289.34393310546875,295.6716003417969,295.49566650390625,284.69354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.092581679695286e-05,7.62026067246957e-11,6.092574039939791e-05,-0.0001394122373312,0.0,0.0,0.0,-0.0003431775257922,60.0,1.691039800643921,-0.0,-2.530708143044791e-10,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.742431640625,0.0,0.0,4.021073891635751e-06,298.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491760253906,0.0,0.0,4.234389052726328e-06,299.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464294433594,0.0,0.0,3.127517175016692e-06,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.74029541015625,0.0,0.0,4.234384050505469e-06,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347412109375,0.0,0.0,2.008593946811743e-05,285.7533569335937,294.1499938964844,294.9416809082031,289.3431701660156,295.6715087890625,295.4956970214844,284.69677734375,0.0,0.0,0.0,0.0,1.0,1.0,-4.2851854232139885e-05,5.359591936926478e-11,4.2851803300436586e-05,-9.805282024899498e-05,0.0,0.0,0.0,-0.0002413716429146,60.0,1.4877434968948364,-0.0,-1.2517428760183688e-10,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7424621582031,0.0,0.0,2.4160769953596173e-06,298.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74920654296875,0.0,0.0,2.544247990954318e-06,299.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464599609375,0.0,0.0,1.879180103969702e-06,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403259277344,0.0,0.0,2.5442450350965373e-06,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347717285156,0.0,0.0,1.2068710020685104e-05,285.7533874511719,294.1499938964844,294.92333984375,289.3423767089844,295.67144775390625,295.4956970214844,284.70001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5750276108738035e-05,3.220591501817971e-11,2.575024518591817e-05,-5.8919613366015255e-05,0.0,0.0,0.0,-0.0001450431882403,60.0,1.2925173044204712,-0.0,-4.519106269751383e-11,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7424621582031,0.0,0.0,6.876936708977155e-07,298.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74920654296875,0.0,0.0,7.241752655318123e-07,299.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464904785156,0.0,0.0,5.348754257283872e-07,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403564453125,0.0,0.0,7.241744128805294e-07,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347717285156,0.0,0.0,3.435145117691718e-06,285.75341796875,294.1499938964844,294.8866577148437,289.3406982421875,295.67144775390625,295.4957275390625,284.7061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-7.328478204726707e-06,9.16598047462358e-12,7.3284691097796895e-06,-1.676898500591051e-05,0.0,0.0,0.0,-4.127914144191891e-05,60.0,1.0267984867095947,-0.0,-3.661179432540296e-12,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
