time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133080,298.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7424621582031,0.0,0.0,6.876936708977155e-07,298.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74920654296875,0.0,0.0,7.241752655318123e-07,299.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464904785156,0.0,0.0,5.348754257283872e-07,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403564453125,0.0,0.0,7.241744128805294e-07,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347717285156,0.0,0.0,3.435145117691718e-06,285.75341796875,294.1499938964844,294.8866577148437,289.3406982421875,295.67144775390625,295.4957275390625,284.7061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-7.328478204726707e-06,9.16598047462358e-12,7.3284691097796895e-06,-1.676898500591051e-05,0.0,0.0,0.0,-4.127914144191891e-05,60.0,1.0267984867095947,-0.0,-3.661179432540296e-12,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7424621582031,0.0,0.0,8.977063004067531e-08,298.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74920654296875,0.0,0.0,9.453289351313289e-08,299.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464904785156,0.0,0.0,6.982193667681713e-08,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403564453125,0.0,0.0,9.453277982629517e-08,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347717285156,0.0,0.0,4.48419342546913e-07,285.75341796875,294.1499938964844,294.8500061035156,289.3388061523437,295.67144775390625,295.4957275390625,284.7119140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.568170753482264e-07,1.196685762636096e-12,9.568158247930114e-07,-2.1892738004680723e-06,0.0,0.0,0.0,-5.389432772062719e-06,60.0,0.8692560195922852,-0.0,-6.23877780491465e-14,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7424621582031,0.0,0.0,8.977063004067531e-08,298.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74920654296875,0.0,0.0,9.453289351313289e-08,299.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464904785156,0.0,0.0,6.982193667681713e-08,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403564453125,0.0,0.0,9.453277982629517e-08,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347717285156,0.0,0.0,4.48419342546913e-07,285.75341796875,294.1499938964844,294.8500061035156,289.3388061523437,295.67144775390625,295.4957275390625,284.7119140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.568170753482264e-07,1.196685762636096e-12,9.568158247930114e-07,-2.1892738004680723e-06,0.0,0.0,0.0,-5.389432772062719e-06,60.0,0.8692560195922852,-0.0,-6.23877780491465e-14,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7424621582031,0.0,0.0,1.3865968095938539e-10,298.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74920654296875,0.0,0.0,1.4601546360903939e-10,299.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464904785156,0.0,0.0,1.0784693277310352e-10,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403564453125,0.0,0.0,1.4601528319779788e-10,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347717285156,0.0,0.0,6.926283435682024e-10,285.75341796875,294.1499938964844,294.8148498535156,289.3385925292969,295.67144775390625,295.4957275390625,284.7174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5033417843923758e-09,1.8583625459469124e-15,1.5033398970132339e-09,-3.422918393169993e-09,0.0,0.0,0.0,-8.454662747681141e-09,60.0,0.7633440494537354,-0.0,-1.4884400387143701e-19,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7424621582031,0.0,0.0,1.3865968095938539e-10,298.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74920654296875,0.0,0.0,1.4601546360903939e-10,299.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464904785156,0.0,0.0,1.0784693277310352e-10,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403564453125,0.0,0.0,1.4601528319779788e-10,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347717285156,0.0,0.0,6.926283435682024e-10,285.75341796875,294.1499938964844,294.8148498535156,289.3385925292969,295.67144775390625,295.4957275390625,284.7174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5033417843923758e-09,1.8583625459469124e-15,1.5033398970132339e-09,-3.422918393169993e-09,0.0,0.0,0.0,-8.454662747681141e-09,60.0,0.7633440494537354,-0.0,-1.4884400387143701e-19,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7422790527344,0.0,0.0,4.758431496054705e-11,298.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7490234375,0.0,0.0,5.0108629051637266e-11,299.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74627685546875,0.0,0.0,3.701020392932186e-11,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401428222656,0.0,0.0,5.010856660159213e-11,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7345886230469,0.0,0.0,2.376916441448884e-10,285.75311279296875,294.1499938964844,294.7825927734375,289.3419494628906,295.67156982421875,295.4956970214844,284.7225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.089192955942679e-10,6.524995489396151e-16,5.089186294604531e-10,-1.1625416185268023e-09,0.0,0.0,0.0,-2.8667272999882702e-09,60.0,0.6979347467422485,-0.0,-1.7529060626011102e-20,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7422790527344,0.0,0.0,4.758431496054705e-11,298.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7490234375,0.0,0.0,5.0108629051637266e-11,299.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74627685546875,0.0,0.0,3.701020392932186e-11,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401428222656,0.0,0.0,5.010856660159213e-11,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7345886230469,0.0,0.0,2.376916441448884e-10,285.75311279296875,294.1499938964844,294.7825927734375,289.3419494628906,295.67156982421875,295.4956970214844,284.7225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.089192955942679e-10,6.524995489396151e-16,5.089186294604531e-10,-1.1625416185268023e-09,0.0,0.0,0.0,-2.8667272999882702e-09,60.0,0.6979347467422485,-0.0,-1.7529060626011102e-20,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74224853515625,0.0,0.0,2.6350454804258128e-11,298.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489929199219,0.0,0.0,2.7748326206222806e-11,299.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462463378906,0.0,0.0,2.0494897445821888e-11,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,2.7748293246476763e-11,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73455810546875,0.0,0.0,1.3162493317508958e-10,285.7530822753906,294.1499938964844,294.7674865722656,289.3448791503906,295.67156982421875,295.4956970214844,284.7250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-2.9053198735695673e-10,3.4497007610685443e-16,2.9053162653447373e-10,-6.56991239189608e-10,0.0,0.0,0.0,-1.629814505577087e-09,60.0,0.6691833734512329,-0.0,-5.3753556624934235e-21,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7422180175781,0.0,0.0,1.4838120315774358e-11,298.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489624023437,0.0,0.0,1.562527190968055e-11,299.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462158203125,0.0,0.0,1.1540816045874092e-11,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7401123046875,0.0,0.0,1.562525282772231e-11,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7345275878906,0.0,0.0,7.411889851871578e-11,285.7530517578125,294.1499938964844,294.7530212402344,289.3486022949219,295.6716003417969,295.4956970214844,284.7274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5489458327078154e-10,1.7945378986872516e-16,1.5489440285954004e-10,-3.574832652120108e-10,0.0,0.0,0.0,-8.73114913702011e-10,60.0,0.6422775983810425,-0.0,-1.704467650321777e-21,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7422180175781,0.0,0.0,6.907400866562608e-12,298.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489624023437,0.0,0.0,7.2738330116062225e-12,299.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462158203125,0.0,0.0,5.3724485797601584e-12,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7400817871094,0.0,0.0,7.2738243379888434e-12,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7345275878906,0.0,0.0,3.450362565105003e-11,285.7530212402344,294.1499938964844,294.73651123046875,289.3541259765625,295.6716003417969,295.4956970214844,284.730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-7.695476894609142e-11,8.04910197310691e-17,7.695468567936459e-11,-1.7524806605884175e-10,0.0,0.0,0.0,-4.3655745685100555e-10,60.0,0.6121050119400024,-0.0,-3.693691873105248e-22,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7422180175781,0.0,0.0,3.837444684934299e-12,298.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489624023437,0.0,0.0,4.0410183879679976e-12,299.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462158203125,0.0,0.0,2.9846936554223106e-12,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7400817871094,0.0,0.0,4.0410136174784395e-12,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7345275878906,0.0,0.0,1.916868053175591e-11,285.7530212402344,294.1499938964844,294.7259826660156,289.3583984375,295.6716003417969,295.4956970214844,284.73211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.575658255068227e-11,7.3318589579181e-17,4.5756509692296277e-11,-1.0302655256699822e-10,0.0,0.0,0.0,-2.6193447411060333e-10,60.0,0.5919944643974304,-0.0,-1.140027448998811e-22,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421264648437,0.0,0.0,2.724585890234721e-08,298.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7488708496094,0.0,0.0,2.8691230724575693e-08,299.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461242675781,0.0,0.0,2.119132602729224e-08,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.739990234375,0.0,0.0,2.8691196973795744e-08,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73443603515625,0.0,0.0,1.3609762561372918e-07,285.7528991699219,294.1499938964844,294.70123291015625,289.3711242675781,295.6716613769531,295.49566650390625,284.7365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-2.903282165789278e-07,3.631121011510308e-13,2.903278470967053e-07,-6.643408028139675e-07,0.0,0.0,0.0,-1.6353296814486384e-06,60.0,0.5485734343528748,-0.0,-5.7468779897634076e-15,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421264648437,0.0,0.0,2.724585890234721e-08,298.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7488708496094,0.0,0.0,2.8691230724575693e-08,299.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461242675781,0.0,0.0,2.119132602729224e-08,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.739990234375,0.0,0.0,2.8691196973795744e-08,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73443603515625,0.0,0.0,1.3609762561372918e-07,285.7528991699219,294.1499938964844,294.70123291015625,289.3711242675781,295.6716613769531,295.49566650390625,284.7365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-2.903282165789278e-07,3.631121011510308e-13,2.903278470967053e-07,-6.643408028139675e-07,0.0,0.0,0.0,-1.6353296814486384e-06,60.0,0.5485734343528748,-0.0,-5.7468779897634076e-15,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421264648437,0.0,0.0,2.612706566651468e-07,298.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7488708496094,0.0,0.0,2.751308443293965e-07,299.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461242675781,0.0,0.0,2.0321148497259858e-07,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.739990234375,0.0,0.0,2.751305316905928e-07,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73443603515625,0.0,0.0,1.3050906773059978e-06,285.7528991699219,294.1499938964844,294.6785583496094,289.3865661621094,295.6716613769531,295.49566650390625,284.7408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.784406433420372e-06,3.4825107207703265e-12,2.7844030228152405e-06,-6.371167273755418e-06,0.0,0.0,0.0,-1.568371953908354e-05,60.0,0.5193837881088257,-0.0,-5.284601423995172e-13,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421264648437,0.0,0.0,2.612706566651468e-07,298.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7488708496094,0.0,0.0,2.751308443293965e-07,299.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461242675781,0.0,0.0,2.0321148497259858e-07,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.739990234375,0.0,0.0,2.751305316905928e-07,298.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73443603515625,0.0,0.0,1.3050906773059978e-06,285.7528991699219,294.1499938964844,294.6785583496094,289.3865661621094,295.6716613769531,295.49566650390625,284.7408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.784406433420372e-06,3.4825107207703265e-12,2.7844030228152405e-06,-6.371167273755418e-06,0.0,0.0,0.0,-1.568371953908354e-05,60.0,0.5193837881088257,-0.0,-5.284601423995172e-13,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.742431640625,0.0,0.0,1.907367504827562e-06,298.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491760253906,0.0,0.0,2.008551746257581e-06,299.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464599609375,0.0,0.0,1.4835151205261354e-06,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74029541015625,0.0,0.0,2.0085494725208264e-06,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347412109375,0.0,0.0,9.527620022709016e-06,285.7533264160156,294.1499938964844,294.6578369140625,289.4045715332031,295.6710510253906,295.4958190917969,284.744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0324117940617725e-05,2.5420497304362577e-11,2.032409247476608e-05,-4.650680421036668e-05,0.0,0.0,0.0,-0.000114480004413,60.0,0.5691336989402771,-0.0,-2.816434932495504e-11,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.742431640625,0.0,0.0,1.907367504827562e-06,298.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491760253906,0.0,0.0,2.008551746257581e-06,299.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464599609375,0.0,0.0,1.4835151205261354e-06,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74029541015625,0.0,0.0,2.0085494725208264e-06,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347412109375,0.0,0.0,9.527620022709016e-06,285.7533264160156,294.1499938964844,294.6578369140625,289.4045715332031,295.6710510253906,295.4958190917969,284.744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.0324117940617725e-05,2.5420497304362577e-11,2.032409247476608e-05,-4.650680421036668e-05,0.0,0.0,0.0,-0.000114480004413,60.0,0.5691336989402771,-0.0,-2.816434932495504e-11,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427062988281,0.0,0.0,2.9027512482571183e-06,298.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494201660156,0.0,0.0,3.056740069951047e-06,299.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467041015625,0.0,0.0,2.257706455566222e-06,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74053955078125,0.0,0.0,3.05673643197224e-06,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7349853515625,0.0,0.0,1.4499729331873825e-05,285.753662109375,294.1499938964844,294.6481018066406,289.4144287109375,295.67059326171875,295.49591064453125,284.746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.093064151471481e-05,3.868662334927109e-11,3.093060149694793e-05,-7.077717600623146e-05,0.0,0.0,0.0,-0.0001742235326673,60.0,0.6109497547149658,-0.0,-6.52304876780363e-11,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7428283691406,0.0,0.0,4.414043360156938e-06,298.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74957275390625,0.0,0.0,4.648205049306853e-06,299.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7468566894531,0.0,0.0,3.433161282373476e-06,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406921386719,0.0,0.0,4.648199137591291e-06,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7351379394531,0.0,0.0,2.204888551204931e-05,285.7538757324219,294.1499938964844,294.6387939453125,289.4248962402344,295.6703186035156,295.4960021972656,284.748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.70382219646126e-05,5.883230014269714e-11,4.703816011897288e-05,-0.0001076329208444,0.0,0.0,0.0,-0.0002649523958098,60.0,0.6663094162940979,-0.0,-1.5083570503726662e-10,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.74395751953125,0.0,0.0,8.958049875218421e-06,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7507019042969,0.0,0.0,9.433267223357689e-06,299.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.748046875,0.0,0.0,6.967405624891399e-06,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7417907714844,0.0,0.0,9.433256309421267e-06,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362365722656,0.0,0.0,4.474696106626652e-05,285.7553405761719,294.1499938964844,294.6212463378906,289.4473571777344,295.6681823730469,295.49639892578125,284.75244140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.545378270559012e-05,1.1938913746512014e-10,9.545365901431067e-05,-0.0002184224576922,0.0,0.0,0.0,-0.0005376641638576,60.0,0.8936118483543396,-0.0,-6.212378389491842e-10,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.74395751953125,0.0,0.0,8.958049875218421e-06,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7507019042969,0.0,0.0,9.433267223357689e-06,299.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.748046875,0.0,0.0,6.967405624891399e-06,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7417907714844,0.0,0.0,9.433256309421267e-06,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362365722656,0.0,0.0,4.474696106626652e-05,285.7553405761719,294.1499938964844,294.6212463378906,289.4473571777344,295.6681823730469,295.49639892578125,284.75244140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.545378270559012e-05,1.1938913746512014e-10,9.545365901431067e-05,-0.0002184224576922,0.0,0.0,0.0,-0.0005376641638576,60.0,0.8936118483543396,-0.0,-6.212378389491842e-10,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7466735839844,0.0,0.0,1.502931354480097e-05,298.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,1.5826606613700278e-05,299.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508544921875,0.0,0.0,1.1689522580127232e-05,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74444580078125,0.0,0.0,1.5826588423806243e-05,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388916015625,0.0,0.0,7.507394184358418e-05,285.7583923339844,294.1499938964844,294.60504150390625,289.4717712402344,295.6631774902344,295.4965515136719,284.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001601474941708,2.0030493930178747e-10,0.000160147290444,-0.0003664577670861,0.0,0.0,0.0,-0.0009020655998028,60.0,1.2456616163253784,-0.0,-1.748675315660364e-09,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7466735839844,0.0,0.0,1.502931354480097e-05,298.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,1.5826606613700278e-05,299.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508544921875,0.0,0.0,1.1689522580127232e-05,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.74444580078125,0.0,0.0,1.5826588423806243e-05,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388916015625,0.0,0.0,7.507394184358418e-05,285.7583923339844,294.1499938964844,294.60504150390625,289.4717712402344,295.6631774902344,295.4965515136719,284.7558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001601474941708,2.0030493930178747e-10,0.000160147290444,-0.0003664577670861,0.0,0.0,0.0,-0.0009020655998028,60.0,1.2456616163253784,-0.0,-1.748675315660364e-09,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499389648437,0.0,0.0,2.2181633539730683e-05,298.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,2.335835233679973e-05,299.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543029785156,0.0,0.0,1.7252465113415383e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7476806640625,0.0,0.0,2.335832505195868e-05,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421264648437,0.0,0.0,0.000110800981929,285.7622985839844,294.1499938964844,294.58990478515625,289.4979248046875,295.6570129394531,295.49688720703125,284.7592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002363602397963,2.9562827186246915e-10,0.000236359948758,-0.0005408517899923,0.0,0.0,0.0,-0.0013313509989529,60.0,1.6472631692886353,-0.0,-3.8090610665619815e-09,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499389648437,0.0,0.0,2.2181633539730683e-05,298.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567138671875,0.0,0.0,2.335835233679973e-05,299.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7543029785156,0.0,0.0,1.7252465113415383e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7476806640625,0.0,0.0,2.335832505195868e-05,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421264648437,0.0,0.0,0.000110800981929,285.7622985839844,294.1499938964844,294.58990478515625,289.4979248046875,295.6570129394531,295.49688720703125,284.7592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002363602397963,2.9562827186246915e-10,0.000236359948758,-0.0005408517899923,0.0,0.0,0.0,-0.0013313509989529,60.0,1.6472631692886353,-0.0,-3.8090610665619815e-09,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550048828125,0.0,0.0,3.3567743230378255e-05,298.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,3.534848292474635e-05,299.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596130371094,0.0,0.0,2.6108369638677686e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525939941406,0.0,0.0,3.534844290697947e-05,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470703125,0.0,0.0,0.0001676765095908,285.7650756835937,294.1499938964844,294.5757141113281,289.5256042480469,295.64556884765625,295.4893798828125,284.76239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003920768795069,4.818228038772077e-10,0.0003920763847418,-0.0008746437961235,0.0,0.0,0.0,-0.0022032062988728,60.0,2.550194501876831,-0.0,-8.723180400238562e-09,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7550048828125,0.0,0.0,3.3567743230378255e-05,298.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7617492675781,0.0,0.0,3.534848292474635e-05,299.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596130371094,0.0,0.0,2.6108369638677686e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525939941406,0.0,0.0,3.534844290697947e-05,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470703125,0.0,0.0,0.0001676765095908,285.7650756835937,294.1499938964844,294.5757141113281,289.5256042480469,295.64556884765625,295.4893798828125,284.76239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003920768795069,4.818228038772077e-10,0.0003920763847418,-0.0008746437961235,0.0,0.0,0.0,-0.0022032062988728,60.0,2.550194501876831,-0.0,-8.723180400238562e-09,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7825927734375,0.0,0.0,9.006635809782892e-05,298.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7893981933594,0.0,0.0,9.484430484008044e-05,299.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.788330078125,0.0,0.0,7.005194493103772e-05,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7797241210937,0.0,0.0,9.484419570071624e-05,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77423095703125,0.0,0.0,0.0004498965863604,285.80731201171875,294.1499938964844,294.56890869140625,289.5399780273437,295.5970153808594,295.4261474609375,284.7640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003104656643699,5.04801256351328e-10,0.0003104651696048,-0.0010166657157242,0.0,0.0,0.0,-0.0018274948233738,60.0,3.275331974029541,-0.0,-6.279939412934257e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955627441406,0.0,0.0,3.193614611518569e-05,298.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8023986816406,0.0,0.0,3.363033465575427e-05,299.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019104003906,0.0,0.0,2.4839342586346905e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924499511719,0.0,0.0,3.363029463798739e-05,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870178222656,0.0,0.0,0.0001595264184288,285.8252258300781,294.1499938964844,294.5622253417969,289.5546264648437,295.55322265625,295.4092102050781,284.7662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007048373809084,7.907503540849348e-10,0.0007048365660011,-0.0013740585418418,0.0,0.0,0.0,-0.0039144651964306,60.0,4.218777656555176,-0.0,-7.895777365263257e-09,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7962951660156,0.0,0.0,9.020708967000246e-05,298.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8030700683594,0.0,0.0,9.499250882072374e-05,299.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8027038574219,0.0,0.0,7.01614044373855e-05,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931213378906,0.0,0.0,9.499239240540192e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7877197265625,0.0,0.0,0.0004505996184889,285.8257141113281,294.1499938964844,294.5533752441406,289.5750427246094,295.5311889648437,295.369140625,284.767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004391103575471,8.074069746122348e-10,0.0004391095426399,-0.001683575217612,0.0,0.0,0.0,-0.0026111276820302,60.0,4.435241222381592,-0.0,-6.299570287637836e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8044128417969,0.0,0.0,9.04748449102044e-05,298.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81121826171875,0.0,0.0,9.527446673018858e-05,299.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111267089844,0.0,0.0,7.036965689621866e-05,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011779785156,0.0,0.0,9.527435759082437e-05,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7957458496094,0.0,0.0,0.0004519371141213,285.84002685546875,294.1499938964844,294.5492553710937,289.5848083496094,295.5027160644531,295.3356628417969,284.76885986328125,0.0,0.0,0.0,0.0,1.0,1.0,4.755959162139334e-05,6.506841732090152e-10,-4.756024281959981e-05,-0.0017582175787538,0.0,0.0,0.0,-9.395457163918763e-05,60.0,4.87596321105957,-0.0,-6.33701944252607e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78179931640625,0.0,0.0,9.031767694978043e-05,298.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7885131835937,0.0,0.0,9.510895324638112e-05,299.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7878112792969,0.0,0.0,7.024740625638515e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77886962890625,0.0,0.0,9.510884410701692e-05,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734680175781,0.0,0.0,0.0004511520382948,285.80767822265625,294.1499938964844,294.53662109375,289.61590576171875,295.4721374511719,295.3143920898437,284.77166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016407390125,1.5221095495121515e-09,0.0010164058767259,-0.0029852332081645,0.0,0.0,0.0,-0.0058365138247609,60.0,6.891115665435791,-0.0,-6.315011802371373e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78179931640625,0.0,0.0,9.031767694978043e-05,298.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7885131835937,0.0,0.0,9.510895324638112e-05,299.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7878112792969,0.0,0.0,7.024740625638515e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77886962890625,0.0,0.0,9.510884410701692e-05,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734680175781,0.0,0.0,0.0004511520382948,285.80767822265625,294.1499938964844,294.53662109375,289.61590576171875,295.4721374511719,295.3143920898437,284.77166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016407390125,1.5221095495121515e-09,0.0010164058767259,-0.0029852332081645,0.0,0.0,0.0,-0.0058365138247609,60.0,6.891115665435791,-0.0,-6.315011802371373e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740173339844,0.0,0.0,9.066056372830644e-05,298.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806396484375,0.0,0.0,9.54700299189426e-05,299.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77996826171875,0.0,0.0,7.051409193081781e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7711181640625,0.0,0.0,9.54699207795784e-05,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,0.0004528648569248,285.796142578125,294.1499938964844,294.5240783691406,289.64776611328125,295.4485168457031,295.27398681640625,284.7745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660659125074,1.8951356040020073e-09,0.0009660639916546,-0.0040162480436265,0.0,0.0,0.0,-0.0057523567229509,60.0,7.239522457122803,-0.0,-6.363039517509608e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740173339844,0.0,0.0,9.066056372830644e-05,298.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7806396484375,0.0,0.0,9.54700299189426e-05,299.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77996826171875,0.0,0.0,7.051409193081781e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7711181640625,0.0,0.0,9.54699207795784e-05,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657775878906,0.0,0.0,0.0004528648569248,285.796142578125,294.1499938964844,294.5240783691406,289.64776611328125,295.4485168457031,295.27398681640625,284.7745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660659125074,1.8951356040020073e-09,0.0009660639916546,-0.0040162480436265,0.0,0.0,0.0,-0.0057523567229509,60.0,7.239522457122803,-0.0,-6.363039517509608e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662353515625,0.0,0.0,9.099533053813502e-05,298.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77276611328125,0.0,0.0,9.58225573413074e-05,299.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720947265625,0.0,0.0,7.077446934999898e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76336669921875,0.0,0.0,9.58224482019432e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7580871582031,0.0,0.0,0.000454537133919,285.78466796875,294.1499938964844,294.511474609375,289.6801147460937,295.4325561523437,295.2240295410156,284.7774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696217020973,2.3121227155087354e-09,0.0009696193737909,-0.0051089259795844,0.0,0.0,0.0,-0.0059590237215161,60.0,7.293087005615234,-0.0,-6.410105868326357e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662353515625,0.0,0.0,9.099533053813502e-05,298.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77276611328125,0.0,0.0,9.58225573413074e-05,299.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720947265625,0.0,0.0,7.077446934999898e-05,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76336669921875,0.0,0.0,9.58224482019432e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7580871582031,0.0,0.0,0.000454537133919,285.78466796875,294.1499938964844,294.511474609375,289.6801147460937,295.4325561523437,295.2240295410156,284.7774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696217020973,2.3121227155087354e-09,0.0009696193737909,-0.0051089259795844,0.0,0.0,0.0,-0.0059590237215161,60.0,7.293087005615234,-0.0,-6.410105868326357e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623291015625,0.0,0.0,9.113363194046542e-05,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7688293457031,0.0,0.0,9.59681929089129e-05,299.4626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7681579589844,0.0,0.0,7.088203710736707e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594909667969,0.0,0.0,9.596808376954868e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542419433594,0.0,0.0,0.0004552279715426,285.77899169921875,294.1499938964844,294.50506591796875,289.6964416503906,295.424560546875,295.1965637207031,284.7789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711019229143,2.484387362500229e-09,0.0009710994199849,-0.0055603133514523,0.0,0.0,0.0,-0.0060444576665759,60.0,7.339493274688721,-0.0,-6.429599608281933e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
