time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135360,298.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7584533691406,0.0,0.0,9.123383642872795e-05,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.764892578125,0.0,0.0,9.60737161221914e-05,299.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642517089844,0.0,0.0,7.095996988937259e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.755615234375,0.0,0.0,9.60736069828272e-05,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503967285156,0.0,0.0,0.0004557285574264,285.7733154296875,294.1499938964844,294.4985656738281,289.7128295898437,295.4165954589844,295.16705322265625,284.78045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009721633978188,2.609180427270985e-09,0.000972160778474,-0.00588731886819,0.0,0.0,0.0,-0.0061062942259013,60.0,7.388067245483398,-0.0,-6.443740119266296e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7507019042969,0.0,0.0,9.139280882664023e-05,298.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.757080078125,0.0,0.0,9.624112135497852e-05,299.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7564392089844,0.0,0.0,7.10836102371104e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479248046875,0.0,0.0,9.624101221561432e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74273681640625,0.0,0.0,0.0004565226845443,285.76202392578125,294.1499938964844,294.4851989746094,289.7456359863281,295.4006652832031,295.1070251464844,284.7834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738560765981,2.807144072747292e-09,0.0009738532826304,-0.0064060473814606,0.0,0.0,0.0,-0.0062044318765401,60.0,7.48359489440918,-0.0,-6.46620392785735e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7507019042969,0.0,0.0,9.139280882664023e-05,298.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.757080078125,0.0,0.0,9.624112135497852e-05,299.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7564392089844,0.0,0.0,7.10836102371104e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479248046875,0.0,0.0,9.624101221561432e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74273681640625,0.0,0.0,0.0004565226845443,285.76202392578125,294.1499938964844,294.4851989746094,289.7456359863281,295.4006652832031,295.1070251464844,284.7834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738560765981,2.807144072747292e-09,0.0009738532826304,-0.0064060473814606,0.0,0.0,0.0,-0.0062044318765401,60.0,7.48359489440918,-0.0,-6.46620392785735e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74298095703125,0.0,0.0,9.148308890871704e-05,298.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.749267578125,0.0,0.0,9.633618174120784e-05,299.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486267089844,0.0,0.0,7.115382322808728e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,9.633607987780124e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.735107421875,0.0,0.0,0.000456973677501,285.7508239746094,294.1499938964844,294.4711608886719,289.77838134765625,295.3847351074219,295.04766845703125,284.7865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748180164024,2.919516850496961e-09,0.0009748150478117,-0.0067004971206188,0.0,0.0,0.0,-0.0062601445242762,60.0,7.573495864868164,-0.0,-6.478972380818959e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74298095703125,0.0,0.0,9.148308890871704e-05,298.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.749267578125,0.0,0.0,9.633618174120784e-05,299.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486267089844,0.0,0.0,7.115382322808728e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7402038574219,0.0,0.0,9.633607987780124e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.735107421875,0.0,0.0,0.000456973677501,285.7508239746094,294.1499938964844,294.4711608886719,289.77838134765625,295.3847351074219,295.04766845703125,284.7865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748180164024,2.919516850496961e-09,0.0009748150478117,-0.0067004971206188,0.0,0.0,0.0,-0.0062601445242762,60.0,7.573495864868164,-0.0,-6.478972380818959e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352905273437,0.0,0.0,9.152037819148973e-05,298.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74151611328125,0.0,0.0,9.63754573604092e-05,299.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408752441406,0.0,0.0,7.118282519513741e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325744628906,0.0,0.0,9.63753554970026e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0004571600002236,285.7397766113281,294.1499938964844,294.45623779296875,289.810791015625,295.36883544921875,294.991455078125,284.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752138284966,2.965876211291629e-09,0.0009752108599059,-0.0068219727836549,0.0,0.0,0.0,-0.006283123511821,60.0,7.655002117156982,-0.0,-6.484243897375563e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352905273437,0.0,0.0,9.152037819148973e-05,298.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74151611328125,0.0,0.0,9.63754573604092e-05,299.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408752441406,0.0,0.0,7.118282519513741e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7325744628906,0.0,0.0,9.63753554970026e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0004571600002236,285.7397766113281,294.1499938964844,294.45623779296875,289.810791015625,295.36883544921875,294.991455078125,284.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752138284966,2.965876211291629e-09,0.0009752108599059,-0.0068219727836549,0.0,0.0,0.0,-0.006283123511821,60.0,7.655002117156982,-0.0,-6.484243897375563e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276306152344,0.0,0.0,9.155183943221346e-05,298.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337646484375,0.0,0.0,9.640858479542658e-05,299.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.733154296875,0.0,0.0,7.120729424059391e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249450683594,0.0,0.0,9.640848293201998e-05,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.719970703125,0.0,0.0,0.0004573171900119,285.7287902832031,294.1499938964844,294.4402770996094,289.8427429199219,295.3529052734375,294.9382019042969,284.7930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755482315085,3.004972048969989e-09,0.0009755452047102,-0.0069244150072336,0.0,0.0,0.0,-0.0063025052659213,60.0,7.730862140655518,-0.0,-6.488691184358687e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276306152344,0.0,0.0,9.155183943221346e-05,298.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337646484375,0.0,0.0,9.640858479542658e-05,299.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.733154296875,0.0,0.0,7.120729424059391e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7249450683594,0.0,0.0,9.640848293201998e-05,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.719970703125,0.0,0.0,0.0004573171900119,285.7287902832031,294.1499938964844,294.4402770996094,289.8427429199219,295.3529052734375,294.9382019042969,284.7930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755482315085,3.004972048969989e-09,0.0009755452047102,-0.0069244150072336,0.0,0.0,0.0,-0.0063025052659213,60.0,7.730862140655518,-0.0,-6.488691184358687e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72381591796875,0.0,0.0,9.158909961115568e-05,298.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7299194335937,0.0,0.0,9.644782403483988e-05,299.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72930908203125,0.0,0.0,7.12362743797712e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7211303710937,0.0,0.0,9.644772217143328e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161865234375,0.0,0.0,0.0004575033381115,285.7233581542969,294.1499938964844,294.4317932128906,289.8584289550781,295.3449401855469,294.91229248046875,284.79473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759454987943,3.0513447324409526e-09,0.0009759424719959,-0.0070459232665598,0.0,0.0,0.0,-0.0063254977576434,60.0,7.767924785614014,-0.0,-6.49396767471444e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200012207031,0.0,0.0,9.164380753645672e-05,298.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72607421875,0.0,0.0,9.650542779127136e-05,299.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254638671875,0.0,0.0,7.127881690394133e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71734619140625,0.0,0.0,9.650532592786476e-05,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7124328613281,0.0,0.0,0.0004577766230795,285.71795654296875,294.1499938964844,294.4230041503906,289.8739624023437,295.33697509765625,294.8865051269531,284.7964782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097652815748,3.1194544725110518e-09,0.000976525072474,-0.0072243888862431,0.0,0.0,0.0,-0.0063592637889087,60.0,7.805019378662109,-0.0,-6.50172182758979e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142333984375,0.0,0.0,9.175950253847986e-05,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7202453613281,0.0,0.0,9.662726370152086e-05,299.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196350097656,0.0,0.0,7.136880594771355e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71160888671875,0.0,0.0,9.662716183811426e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70672607421875,0.0,0.0,0.0004583545669447,285.7097473144531,294.1499938964844,294.408935546875,289.8970642089844,295.3247985839844,294.8470764160156,284.79913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977758783847,3.263525005792189e-09,0.000977755524218,-0.0076018921099603,0.0,0.0,0.0,-0.0064306785352528,60.0,7.861873149871826,-0.0,-6.518139628042263e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.71240234375,0.0,0.0,9.180542110698298e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7184143066406,0.0,0.0,9.667561971582472e-05,299.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178039550781,0.0,0.0,7.140451634768397e-05,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70977783203125,0.0,0.0,9.667551785241812e-05,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049255371094,0.0,0.0,0.0004585839633364,285.7071838378906,294.1499938964844,294.404296875,289.9042358398437,295.3209533691406,294.8345031738281,284.7999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782473789528,3.3207125937906312e-09,0.0009782441193237,-0.007751737255603,0.0,0.0,0.0,-0.0064590261317789,60.0,7.880006313323975,-0.0,-6.524661699813805e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.704833984375,0.0,0.0,9.202733053825796e-05,298.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7107849121094,0.0,0.0,9.690929437056184e-05,299.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101745605469,0.0,0.0,7.157710933825001e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7022399902344,0.0,0.0,9.690919250715524e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69744873046875,0.0,0.0,0.000459692440927,285.6965026855469,294.1499938964844,294.3838806152344,289.93341064453125,295.3048400878906,294.7814025878906,284.8035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806116577237,3.5970946221652862e-09,0.0009806080488488,-0.0084759164601564,0.0,0.0,0.0,-0.0065960441716015,60.0,7.956183910369873,-0.0,-6.556230403020892e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.704833984375,0.0,0.0,9.202733053825796e-05,298.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7107849121094,0.0,0.0,9.690929437056184e-05,299.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101745605469,0.0,0.0,7.157710933825001e-05,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7022399902344,0.0,0.0,9.690919250715524e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69744873046875,0.0,0.0,0.000459692440927,285.6965026855469,294.1499938964844,294.3838806152344,289.93341064453125,295.3048400878906,294.7814025878906,284.8035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806116577237,3.5970946221652862e-09,0.0009806080488488,-0.0084759164601564,0.0,0.0,0.0,-0.0065960441716015,60.0,7.956183910369873,-0.0,-6.556230403020892e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972961425781,0.0,0.0,9.226103429682551e-05,298.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7031555175781,0.0,0.0,9.715539636090398e-05,299.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025451660156,0.0,0.0,7.175887731136754e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947326660156,0.0,0.0,9.715529449749738e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69000244140625,0.0,0.0,0.0004608598828781,285.6859130859375,294.1499938964844,294.36163330078125,289.96124267578125,295.2885437011719,294.7275390625,284.80731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983101199381,3.888175559296769e-09,0.0009830973576754,-0.0092385960742831,0.0,0.0,0.0,-0.0067403465509414,60.0,8.031397819519043,-0.0,-6.58955983112719e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972961425781,0.0,0.0,9.226103429682551e-05,298.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7031555175781,0.0,0.0,9.715539636090398e-05,299.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025451660156,0.0,0.0,7.175887731136754e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947326660156,0.0,0.0,9.715529449749738e-05,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69000244140625,0.0,0.0,0.0004608598828781,285.6859130859375,294.1499938964844,294.36163330078125,289.96124267578125,295.2885437011719,294.7275390625,284.80731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983101199381,3.888175559296769e-09,0.0009830973576754,-0.0092385960742831,0.0,0.0,0.0,-0.0067403465509414,60.0,8.031397819519043,-0.0,-6.58955983112719e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68975830078125,0.0,0.0,9.246826084563509e-05,298.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.695556640625,0.0,0.0,9.737360960571095e-05,299.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949768066406,0.0,0.0,7.192004704847932e-05,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.687255859375,0.0,0.0,9.737351501826196e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825561523437,0.0,0.0,0.0004618950479198,285.6754150390625,294.1499938964844,294.3373107910156,289.98748779296875,295.2721252441406,294.6737670898437,284.8111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853088995441,4.146269994009799e-09,0.0009853048250079,-0.0099148303270339,0.0,0.0,0.0,-0.0068682976998388,60.0,8.103224754333496,-0.0,-6.619183068323764e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68975830078125,0.0,0.0,9.246826084563509e-05,298.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.695556640625,0.0,0.0,9.737360960571095e-05,299.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949768066406,0.0,0.0,7.192004704847932e-05,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.687255859375,0.0,0.0,9.737351501826196e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6825561523437,0.0,0.0,0.0004618950479198,285.6754150390625,294.1499938964844,294.3373107910156,289.98748779296875,295.2721252441406,294.6737670898437,284.8111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853088995441,4.146269994009799e-09,0.0009853048250079,-0.0099148303270339,0.0,0.0,0.0,-0.0068682976998388,60.0,8.103224754333496,-0.0,-6.619183068323764e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68603515625,0.0,0.0,9.254705219063908e-05,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917724609375,0.0,0.0,9.74565846263431e-05,299.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6911926269531,0.0,0.0,7.198132516350597e-05,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835021972656,0.0,0.0,9.74564827629365e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788635253906,0.0,0.0,0.0004622886481229,285.6701965332031,294.1499938964844,294.3243408203125,289.9999694824219,295.2638244628906,294.6473999023437,284.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861468570306,4.244387508123282e-09,0.0009861426660791,-0.0101719070225954,0.0,0.0,0.0,-0.0069169327616691,60.0,8.13637924194336,-0.0,-6.63046222371122e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822814941406,0.0,0.0,9.26083157537505e-05,298.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68798828125,0.0,0.0,9.752110054250808e-05,299.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874084472656,0.0,0.0,7.202897540992126e-05,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6797790527344,0.0,0.0,9.752099867910148e-05,298.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751708984375,0.0,0.0,0.000462594704004,285.6650085449219,294.1499938964844,294.31072998046875,290.0119934082031,295.2554626464844,294.6214904785156,284.81512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867990156635,4.320672708502116e-09,0.0009867947082966,-0.0103717790916562,0.0,0.0,0.0,-0.0069547495804727,60.0,8.167613983154297,-0.0,-6.639238137040594e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748352050781,0.0,0.0,9.26673092180863e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.68048095703125,0.0,0.0,9.758322266861796e-05,299.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6799011230469,0.0,0.0,7.20748575986363e-05,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67236328125,0.0,0.0,9.758312808116898e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678161621094,0.0,0.0,0.0004628894093912,285.6547241210937,294.1499938964844,294.2817077636719,290.03448486328125,295.2386169433594,294.5714111328125,284.8191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874289389699,4.3940819871579614e-09,0.0009874245151877,-0.0105641121044754,0.0,0.0,0.0,-0.0069911517202854,60.0,8.223516464233398,-0.0,-6.647688621796989e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748352050781,0.0,0.0,9.26673092180863e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.68048095703125,0.0,0.0,9.758322266861796e-05,299.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6799011230469,0.0,0.0,7.20748575986363e-05,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67236328125,0.0,0.0,9.758312808116898e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678161621094,0.0,0.0,0.0004628894093912,285.6547241210937,294.1499938964844,294.2817077636719,290.03448486328125,295.2386169433594,294.5714111328125,284.8191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874289389699,4.3940819871579614e-09,0.0009874245151877,-0.0105641121044754,0.0,0.0,0.0,-0.0069911517202854,60.0,8.223516464233398,-0.0,-6.647688621796989e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6674499511719,0.0,0.0,9.26237626117654e-05,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6730041503906,0.0,0.0,9.753736230777577e-05,299.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6724548339844,0.0,0.0,7.204098801594228e-05,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650085449219,0.0,0.0,9.753726772032678e-05,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604919433594,0.0,0.0,0.00046267194557,285.6445617675781,294.1499938964844,294.25,290.0548095703125,295.22149658203125,294.5245361328125,284.8233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869638597592,4.339727244229152e-09,0.0009869595523923,-0.0104217007756233,0.0,0.0,0.0,-0.0069642052985727,60.0,8.267814636230469,-0.0,-6.64143087192315e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6674499511719,0.0,0.0,9.26237626117654e-05,298.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6730041503906,0.0,0.0,9.753736230777577e-05,299.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6724548339844,0.0,0.0,7.204098801594228e-05,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650085449219,0.0,0.0,9.753726772032678e-05,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604919433594,0.0,0.0,0.00046267194557,285.6445617675781,294.1499938964844,294.25,290.0548095703125,295.22149658203125,294.5245361328125,284.8233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869638597592,4.339727244229152e-09,0.0009869595523923,-0.0104217007756233,0.0,0.0,0.0,-0.0069642052985727,60.0,8.267814636230469,-0.0,-6.64143087192315e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,9.249686263501644e-05,298.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66558837890625,0.0,0.0,9.740373207023369e-05,299.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650390625,0.0,0.0,7.194228237494826e-05,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576843261719,0.0,0.0,9.740363748278467e-05,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532287597656,0.0,0.0,0.0004620380641426,285.6344909667969,294.1499938964844,294.2109375,290.0738525390625,295.2040710449219,294.4806213378906,284.82763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856112301349,4.181516022327969e-09,0.0009856070391833,-0.0100071774795651,0.0,0.0,0.0,-0.0068857748992741,60.0,8.30148983001709,-0.0,-6.623233872460332e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600952148437,0.0,0.0,9.249686263501644e-05,298.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.66558837890625,0.0,0.0,9.740373207023369e-05,299.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650390625,0.0,0.0,7.194228237494826e-05,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576843261719,0.0,0.0,9.740363748278467e-05,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532287597656,0.0,0.0,0.0004620380641426,285.6344909667969,294.1499938964844,294.2109375,290.0738525390625,295.2040710449219,294.4806213378906,284.82763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856112301349,4.181516022327969e-09,0.0009856070391833,-0.0100071774795651,0.0,0.0,0.0,-0.0068857748992741,60.0,8.30148983001709,-0.0,-6.623233872460332e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6528015136719,0.0,0.0,9.23125699046068e-05,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65826416015625,0.0,0.0,9.720966045279056e-05,299.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65771484375,0.0,0.0,7.179893873399124e-05,298.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65045166015625,0.0,0.0,9.720956586534156e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460266113281,0.0,0.0,0.0004611175390891,285.6246032714844,294.1499938964844,294.1605224609375,290.0926513671875,295.18609619140625,294.4385681152344,284.8320007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836467215791,3.951803773105666e-09,0.0009836427634581,-0.0094053074717521,0.0,0.0,0.0,-0.0067718960344791,60.0,8.326946258544922,-0.0,-6.59685639448071e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6528015136719,0.0,0.0,9.23125699046068e-05,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65826416015625,0.0,0.0,9.720966045279056e-05,299.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65771484375,0.0,0.0,7.179893873399124e-05,298.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65045166015625,0.0,0.0,9.720956586534156e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460266113281,0.0,0.0,0.0004611175390891,285.6246032714844,294.1499938964844,294.1605224609375,290.0926513671875,295.18609619140625,294.4385681152344,284.8320007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836467215791,3.951803773105666e-09,0.0009836427634581,-0.0094053074717521,0.0,0.0,0.0,-0.0067718960344791,60.0,8.326946258544922,-0.0,-6.59685639448071e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6492004394531,0.0,0.0,9.220198990078644e-05,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65460205078125,0.0,0.0,9.709320875117557e-05,299.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.654052734375,0.0,0.0,7.171292963903397e-05,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468505859375,0.0,0.0,9.709312143968418e-05,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424560546875,0.0,0.0,0.0004605651774909,285.61968994140625,294.1499938964844,294.1312866210937,290.1018371582031,295.17681884765625,294.4179992675781,284.8342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824677836149,3.81397891047186e-09,0.0009824639419093,-0.0090441880747675,0.0,0.0,0.0,-0.0067035695537924,60.0,8.336950302124023,-0.0,-6.581056055665614e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455993652344,0.0,0.0,9.208693518303336e-05,298.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510009765625,0.0,0.0,9.697205678094178e-05,299.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65045166015625,0.0,0.0,7.162344263633713e-05,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64324951171875,0.0,0.0,9.69719621934928e-05,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.638916015625,0.0,0.0,0.0004599904932547,285.6148376464844,294.1499938964844,294.0995178222656,290.11090087890625,295.1673583984375,294.3975830078125,284.8365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812408825382,3.6705818384774602e-09,0.0009812371572479,-0.0086684646084904,0.0,0.0,0.0,-0.006632478442043,60.0,8.345786094665527,-0.0,-6.564636834127668e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395874023437,0.0,0.0,9.189088450511916e-05,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449279785156,0.0,0.0,9.676560148363932e-05,299.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6443786621094,0.0,0.0,7.147095311665908e-05,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63726806640625,0.0,0.0,9.676550689619036e-05,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329650878906,0.0,0.0,0.0004590111784636,285.60675048828125,294.1499938964844,294.04071044921875,290.12567138671875,295.1510314941406,294.3634033203125,284.84033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791519260033,3.426234185255339e-09,0.0009791484335437,-0.0080282259732484,0.0,0.0,0.0,-0.0065113482996821,60.0,8.358804702758789,-0.0,-6.53670539918494e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6384582519531,0.0,0.0,9.185584349324928e-05,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6437683105469,0.0,0.0,9.67287051025778e-05,299.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64324951171875,0.0,0.0,7.144369737943634e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361389160156,0.0,0.0,9.672861779108644e-05,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318359375,0.0,0.0,0.0004588361771311,285.605224609375,294.1499938964844,294.0287780761719,290.12841796875,295.1478576660156,294.3568725585937,284.841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787785820662,3.3825673373399923e-09,0.0009787752060219,-0.007913808338344,0.0,0.0,0.0,-0.006489701103419,60.0,8.361072540283203,-0.0,-6.531720231350846e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,9.164351649815217e-05,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366271972656,0.0,0.0,9.650510764913632e-05,299.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361083984375,0.0,0.0,7.127854769350961e-05,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62908935546875,0.0,0.0,9.650502033764496e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6248474121094,0.0,0.0,0.0004577756044454,285.595703125,294.1499938964844,293.9491271972656,290.1449279785156,295.1274108886719,294.3160095214844,284.8457336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765146533027,3.1179265835845622e-09,0.000976511510089,-0.0072203860618174,0.0,0.0,0.0,-0.0063585038296878,60.0,8.37396240234375,-0.0,-6.501547744619529e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,9.164351649815217e-05,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366271972656,0.0,0.0,9.650510764913632e-05,299.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361083984375,0.0,0.0,7.127854769350961e-05,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62908935546875,0.0,0.0,9.650502033764496e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6248474121094,0.0,0.0,0.0004577756044454,285.595703125,294.1499938964844,293.9491271972656,290.1449279785156,295.1274108886719,294.3160095214844,284.8457336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765146533027,3.1179265835845622e-09,0.000976511510089,-0.0072203860618174,0.0,0.0,0.0,-0.0063585038296878,60.0,8.37396240234375,-0.0,-6.501547744619529e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243591308594,0.0,0.0,9.148715616902336e-05,298.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6295471191406,0.0,0.0,9.634045272832736e-05,299.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6290283203125,0.0,0.0,7.115693733794615e-05,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,9.6340365416836e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.617919921875,0.0,0.0,0.0004569945740513,285.5863342285156,294.1499938964844,293.8613586425781,290.16021728515625,295.1058654785156,294.27398681640625,284.8504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748476441018,2.923025821388592e-09,0.0009748447337187,-0.0067096920683979,0.0,0.0,0.0,-0.0062618823722004,60.0,8.386902809143066,-0.0,-6.47937099529372e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243591308594,0.0,0.0,9.148715616902336e-05,298.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6295471191406,0.0,0.0,9.634045272832736e-05,299.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6290283203125,0.0,0.0,7.115693733794615e-05,298.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,9.6340365416836e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.617919921875,0.0,0.0,0.0004569945740513,285.5863342285156,294.1499938964844,293.8613586425781,290.16021728515625,295.1058654785156,294.27398681640625,284.8504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748476441018,2.923025821388592e-09,0.0009748447337187,-0.0067096920683979,0.0,0.0,0.0,-0.0062618823722004,60.0,8.386902809143066,-0.0,-6.47937099529372e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6174011230469,0.0,0.0,9.140014299191536e-05,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6225280761719,0.0,0.0,9.624882659409197e-05,299.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220092773437,0.0,0.0,7.108925638021901e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151733398437,0.0,0.0,9.624873928260058e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61102294921875,0.0,0.0,0.0004565599665511,285.5770874023437,294.1499938964844,293.76629638671875,290.1741027832031,295.0830993652344,294.2292785644531,284.85528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739195811562,2.814527055861049e-09,0.0009739167289808,-0.0064253928139805,0.0,0.0,0.0,-0.0062080938369035,60.0,8.401542663574219,-0.0,-6.467042368285547e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6174011230469,0.0,0.0,9.140014299191536e-05,298.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6225280761719,0.0,0.0,9.624882659409197e-05,299.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220092773437,0.0,0.0,7.108925638021901e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151733398437,0.0,0.0,9.624873928260058e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61102294921875,0.0,0.0,0.0004565599665511,285.5770874023437,294.1499938964844,293.76629638671875,290.1741027832031,295.0830993652344,294.2292785644531,284.85528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739195811562,2.814527055861049e-09,0.0009739167289808,-0.0064253928139805,0.0,0.0,0.0,-0.0062080938369035,60.0,8.401542663574219,-0.0,-6.467042368285547e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
