time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137700,298.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61395263671875,0.0,0.0,9.138381574302912e-05,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190490722656,0.0,0.0,9.623163350624964e-05,299.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185302734375,0.0,0.0,7.107655255822465e-05,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117248535156,0.0,0.0,9.623154619475828e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.60760498046875,0.0,0.0,0.000456478446722,285.5725402832031,294.1499938964844,293.7162780761719,290.18048095703125,295.07110595703125,294.205078125,284.8577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973745714873,2.794141584772092e-09,0.0009737429209053,-0.0063719763420522,0.0,0.0,0.0,-0.0061979899182915,60.0,8.409736633300781,-0.0,-6.464727420052442e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6105041503906,0.0,0.0,9.137420420302078e-05,298.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6155700683594,0.0,0.0,9.622150537325068e-05,299.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61505126953125,0.0,0.0,7.106907287379727e-05,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083068847656,0.0,0.0,9.622141806175932e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6042175292969,0.0,0.0,0.0004564304254017,285.5679931640625,294.1499938964844,293.6647644042969,290.1864013671875,295.058837890625,294.1798095703125,284.8601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736436768434,2.7821196457722404e-09,0.0009736408828757,-0.0063404743559658,0.0,0.0,0.0,-0.0061920341104269,60.0,8.41808032989502,-0.0,-6.46336175691431e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036682128906,0.0,0.0,9.136147855315356e-05,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.608642578125,0.0,0.0,9.620810305932535e-05,299.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.608154296875,0.0,0.0,7.105917757144198e-05,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014709472656,0.0,0.0,9.62080230237916e-05,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5974426269531,0.0,0.0,0.0004563668917398,285.5589599609375,294.1499938964844,293.5575866699219,290.1968994140625,295.0333251953125,294.126220703125,284.8651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735058993101,2.766181506075327e-09,0.00097350316355,-0.0062987124547362,0.0,0.0,0.0,-0.0061841257847845,60.0,8.434090614318848,-0.0,-6.461552715109066e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036682128906,0.0,0.0,9.136147855315356e-05,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.608642578125,0.0,0.0,9.620810305932535e-05,299.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.608154296875,0.0,0.0,7.105917757144198e-05,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014709472656,0.0,0.0,9.62080230237916e-05,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5974426269531,0.0,0.0,0.0004563668917398,285.5589599609375,294.1499938964844,293.5575866699219,290.1968994140625,295.0333251953125,294.126220703125,284.8651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735058993101,2.766181506075327e-09,0.00097350316355,-0.0062987124547362,0.0,0.0,0.0,-0.0061841257847845,60.0,8.434090614318848,-0.0,-6.461552715109066e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59686279296875,0.0,0.0,9.132919512921944e-05,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.601806640625,0.0,0.0,9.61741097853519e-05,299.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012878417969,0.0,0.0,7.103406096575782e-05,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946960449219,0.0,0.0,9.617402974981816e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906982421875,0.0,0.0,0.0004562056856229,285.5500793457031,294.1499938964844,293.445556640625,290.2054748535156,295.0063171386719,294.0685119628906,284.8702087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731618338264,2.7258770796123603e-09,0.0009731590980663,-0.0061931018717586,0.0,0.0,0.0,-0.0061641479842364,60.0,8.446917533874512,-0.0,-6.456977530433505e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59686279296875,0.0,0.0,9.132919512921944e-05,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.601806640625,0.0,0.0,9.61741097853519e-05,299.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6012878417969,0.0,0.0,7.103406096575782e-05,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946960449219,0.0,0.0,9.617402974981816e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906982421875,0.0,0.0,0.0004562056856229,285.5500793457031,294.1499938964844,293.445556640625,290.2054748535156,295.0063171386719,294.0685119628906,284.8702087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731618338264,2.7258770796123603e-09,0.0009731590980663,-0.0061931018717586,0.0,0.0,0.0,-0.0061641479842364,60.0,8.446917533874512,-0.0,-6.456977530433505e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901184082031,0.0,0.0,9.124230564339086e-05,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950012207031,0.0,0.0,9.608261461835356e-05,299.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5945129394531,0.0,0.0,7.096648187143728e-05,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879821777344,0.0,0.0,9.60825345828198e-05,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58404541015625,0.0,0.0,0.0004557716893032,285.5412902832031,294.1499938964844,293.3295288085937,290.2120361328125,294.9778137207031,294.0087280273437,284.8753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722353424876,2.6175401846018076e-09,0.0009722327231429,-0.0059092245064675,0.0,0.0,0.0,-0.0061104409396648,60.0,8.45352554321289,-0.0,-6.4446879832758e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901184082031,0.0,0.0,9.124230564339086e-05,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950012207031,0.0,0.0,9.608261461835356e-05,299.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5945129394531,0.0,0.0,7.096648187143728e-05,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879821777344,0.0,0.0,9.60825345828198e-05,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58404541015625,0.0,0.0,0.0004557716893032,285.5412902832031,294.1499938964844,293.3295288085937,290.2120361328125,294.9778137207031,294.0087280273437,284.8753356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722353424876,2.6175401846018076e-09,0.0009722327231429,-0.0059092245064675,0.0,0.0,0.0,-0.0061104409396648,60.0,8.45352554321289,-0.0,-6.4446879832758e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,9.109204256674276e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882568359375,0.0,0.0,9.592437709216028e-05,299.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877685546875,0.0,0.0,7.084960088832304e-05,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5813293457031,0.0,0.0,9.592429705662651e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57745361328125,0.0,0.0,0.0004550211015157,285.5326232910156,294.1499938964844,293.2103271484375,290.2165222167969,294.9478454589844,293.9497375488281,284.8804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706335840746,2.4302369006079516e-09,0.0009706311393529,-0.0054184249602258,0.0,0.0,0.0,-0.0060175866819918,60.0,8.452349662780762,-0.0,-6.423469045557796e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,9.109204256674276e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882568359375,0.0,0.0,9.592437709216028e-05,299.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877685546875,0.0,0.0,7.084960088832304e-05,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5813293457031,0.0,0.0,9.592429705662651e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57745361328125,0.0,0.0,0.0004550211015157,285.5326232910156,294.1499938964844,293.2103271484375,290.2165222167969,294.9478454589844,293.9497375488281,284.8804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706335840746,2.4302369006079516e-09,0.0009706311393529,-0.0054184249602258,0.0,0.0,0.0,-0.0060175866819918,60.0,8.452349662780762,-0.0,-6.423469045557796e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58013916015625,0.0,0.0,9.10166054381989e-05,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849304199219,0.0,0.0,9.584493091097102e-05,299.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844421386719,0.0,0.0,7.079092756612226e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780334472656,0.0,0.0,9.584485087543726e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741577148437,0.0,0.0,0.0004546442942228,285.5283508300781,294.1499938964844,293.1497497558594,290.2179260253906,294.9323425292969,293.9189758300781,284.88311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698310750536,2.336208781983372e-09,0.0009698286885395,-0.0051720365881919,0.0,0.0,0.0,-0.0059709809720516,60.0,8.44956111907959,-0.0,-6.412829378632523e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57684326171875,0.0,0.0,9.087095531867816e-05,298.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58160400390625,0.0,0.0,9.569155372446404e-05,299.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58111572265625,0.0,0.0,7.067764090606943e-05,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57476806640625,0.0,0.0,9.569147368893029e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5709228515625,0.0,0.0,0.000453916756669,285.52410888671875,294.1499938964844,293.0887145996094,290.2188415527344,294.9164123535156,293.89093017578125,284.8857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682779782451,2.154699307865826e-09,0.0009682758245617,-0.0046964148059487,0.0,0.0,0.0,-0.0058809947222471,60.0,8.442718505859375,-0.0,-6.392316720393866e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708312988281,0.0,0.0,9.060372394742444e-05,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755310058594,0.0,0.0,9.541014878777788e-05,299.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5750732421875,0.0,0.0,7.046979590086266e-05,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5687866210937,0.0,0.0,9.541006875224411e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5649719238281,0.0,0.0,0.0004525819094851,285.5163879394531,294.1499938964844,292.9754333496094,290.21905517578125,294.8861694335937,293.8468017578125,284.8905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654306923039,1.821681361313665e-09,0.0009654288878664,-0.003823775332421,0.0,0.0,0.0,-0.0057159070856869,60.0,8.424610137939453,-0.0,-6.354767378979886e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703125,0.0,0.0,9.058157593244688e-05,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57501220703125,0.0,0.0,9.53868293436244e-05,299.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5745544433594,0.0,0.0,7.045257370918989e-05,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682678222656,0.0,0.0,9.538675658404828e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.564453125,0.0,0.0,0.0004524713149294,285.5157165527344,294.1499938964844,292.9655456542969,290.218994140625,294.88348388671875,293.84356689453125,284.8909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651944274082,1.794086434969699e-09,0.0009651926229707,-0.0037514653522521,0.0,0.0,0.0,-0.0057022259570658,60.0,8.422805786132812,-0.0,-6.351660886139143e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647277832031,0.0,0.0,9.033588867168874e-05,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693664550781,0.0,0.0,9.512810356682166e-05,299.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689392089844,0.0,0.0,7.026147068245336e-05,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56268310546875,0.0,0.0,9.512803080724552e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589294433594,0.0,0.0,0.0004512440646067,285.5081481933594,294.1499938964844,292.8416442871094,290.2170104980469,294.8502502441406,293.80889892578125,284.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009210631833411,1.446324060516701e-09,0.0009210617281496,-0.0028813376557081,0.0,0.0,0.0,-0.0053229443728923,60.0,8.227775573730469,-0.0,-6.317243617104398e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647277832031,0.0,0.0,9.033588867168874e-05,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693664550781,0.0,0.0,9.512810356682166e-05,299.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689392089844,0.0,0.0,7.026147068245336e-05,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56268310546875,0.0,0.0,9.512803080724552e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589294433594,0.0,0.0,0.0004512440646067,285.5081481933594,294.1499938964844,292.8416442871094,290.2170104980469,294.8502502441406,293.80889892578125,284.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009210631833411,1.446324060516701e-09,0.0009210617281496,-0.0028813376557081,0.0,0.0,0.0,-0.0053229443728923,60.0,8.227775573730469,-0.0,-6.317243617104398e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468139648437,0.0,0.0,9.013638191390784e-05,298.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513610839844,0.0,0.0,9.491801029071212e-05,299.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505065917969,0.0,0.0,7.010629633441567e-05,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54498291015625,0.0,0.0,9.491793753113598e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5412292480469,0.0,0.0,0.000450247520348,285.48419189453125,294.1499938964844,292.7178039550781,290.2129821777344,294.8148498535156,293.7821044921875,284.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008565966272726,1.135249227957047e-09,0.0008565954631194,-0.0021279894281178,0.0,0.0,0.0,-0.0048580579459667,60.0,8.229691505432129,-0.0,-6.289363341238642e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468139648437,0.0,0.0,9.013638191390784e-05,298.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513610839844,0.0,0.0,9.491801029071212e-05,299.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505065917969,0.0,0.0,7.010629633441567e-05,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.54498291015625,0.0,0.0,9.491793753113598e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5412292480469,0.0,0.0,0.000450247520348,285.48419189453125,294.1499938964844,292.7178039550781,290.2129821777344,294.8148498535156,293.7821044921875,284.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008565966272726,1.135249227957047e-09,0.0008565954631194,-0.0021279894281178,0.0,0.0,0.0,-0.0048580579459667,60.0,8.229691505432129,-0.0,-6.289363341238642e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.550048828125,0.0,0.0,9.001813305076212e-05,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545959472656,0.0,0.0,9.479348955210298e-05,299.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55401611328125,0.0,0.0,7.00143282301724e-05,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5481262207031,0.0,0.0,9.479341679252684e-05,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5444030761719,0.0,0.0,0.0004496568872127,285.4887390136719,294.1499938964844,292.5948486328125,290.2069396972656,294.78326416015625,293.76336669921875,284.906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007281955331563,8.60517102019287e-10,0.0007281947182491,-0.0015341178514063,0.0,0.0,0.0,-0.0040882579050958,60.0,7.455470561981201,-0.0,-6.272865249457027e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.550048828125,0.0,0.0,9.001813305076212e-05,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5545959472656,0.0,0.0,9.479348955210298e-05,299.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55401611328125,0.0,0.0,7.00143282301724e-05,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5481262207031,0.0,0.0,9.479341679252684e-05,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5444030761719,0.0,0.0,0.0004496568872127,285.4887390136719,294.1499938964844,292.5948486328125,290.2069396972656,294.78326416015625,293.76336669921875,284.906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007281955331563,8.60517102019287e-10,0.0007281947182491,-0.0015341178514063,0.0,0.0,0.0,-0.0040882579050958,60.0,7.455470561981201,-0.0,-6.272865249457027e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668334960937,0.0,0.0,9.002131992019713e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714111328125,0.0,0.0,9.479685104452074e-05,299.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5714416503906,0.0,0.0,7.001680205576122e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56463623046875,0.0,0.0,9.47967782849446e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609741210937,0.0,0.0,0.000449672807008,285.51495361328125,294.1499938964844,292.5339660644531,290.20318603515625,294.74810791015625,293.7427062988281,284.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005580338765867,6.93994139933096e-10,0.0005580331780947,-0.0012664885725826,0.0,0.0,0.0,-0.003157545113936,60.0,6.450162410736084,-0.0,-6.273306496495934e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.582763671875,0.0,0.0,4.4665386667475104e-05,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58740234375,0.0,0.0,4.70348313683644e-05,299.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5880432128906,0.0,0.0,3.473985270829871e-05,298.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802917480469,0.0,0.0,4.703479498857632e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.57672119140625,0.0,0.0,0.0002231116959592,285.5370178222656,294.1499938964844,292.4736328125,290.1990051269531,294.7014465332031,293.7159423828125,284.9125366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004698690026998,5.891994669937617e-10,0.0004698684206232,-0.0010791467502713,0.0,0.0,0.0,-0.0026475710328668,60.0,6.0618109703063965,-0.0,-1.5443568202044844e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867919921875,0.0,0.0,3.29746471834369e-05,298.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914001464844,0.0,0.0,3.4723914723144844e-05,299.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922241210937,0.0,0.0,2.564702845120337e-05,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.584228515625,0.0,0.0,3.472388561931439e-05,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5806579589844,0.0,0.0,0.0001647143362788,285.5375671386719,294.1499938964844,292.3549194335937,290.1893615722656,294.6849670410156,293.7079162597656,284.9177551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003513686242513,4.3947245842446126e-10,0.0003513681876938,-0.0008040123502723,0.0,0.0,0.0,-0.0019791605882346,60.0,4.507232189178467,-0.0,-8.417162078444562e-09,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867919921875,0.0,0.0,3.29746471834369e-05,298.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914001464844,0.0,0.0,3.4723914723144844e-05,299.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5922241210937,0.0,0.0,2.564702845120337e-05,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.584228515625,0.0,0.0,3.472388561931439e-05,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5806579589844,0.0,0.0,0.0001647143362788,285.5375671386719,294.1499938964844,292.3549194335937,290.1893615722656,294.6849670410156,293.7079162597656,284.9177551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003513686242513,4.3947245842446126e-10,0.0003513681876938,-0.0008040123502723,0.0,0.0,0.0,-0.0019791605882346,60.0,4.507232189178467,-0.0,-8.417162078444562e-09,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59332275390625,0.0,0.0,2.7325910195941105e-05,298.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59796142578125,0.0,0.0,2.877551924029831e-05,299.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990295410156,0.0,0.0,2.1253552404232323e-05,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906677246094,0.0,0.0,2.8775497412425462e-05,298.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5871276855469,0.0,0.0,0.0001364978816127,285.54315185546875,294.1499938964844,292.23956298828125,290.1781311035156,294.6736755371094,293.70477294921875,284.92303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002669089881237,3.3988142855712056e-10,0.0002669086388777,-0.0006266454583965,0.0,0.0,0.0,-0.001507130684331,60.0,3.56860089302063,-0.0,-5.780356193696434e-09,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59332275390625,0.0,0.0,2.7325910195941105e-05,298.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59796142578125,0.0,0.0,2.877551924029831e-05,299.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990295410156,0.0,0.0,2.1253552404232323e-05,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906677246094,0.0,0.0,2.8775497412425462e-05,298.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5871276855469,0.0,0.0,0.0001364978816127,285.54315185546875,294.1499938964844,292.23956298828125,290.1781311035156,294.6736755371094,293.70477294921875,284.92303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002669089881237,3.3988142855712056e-10,0.0002669086388777,-0.0006266454583965,0.0,0.0,0.0,-0.001507130684331,60.0,3.56860089302063,-0.0,-5.780356193696434e-09,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948486328125,0.0,0.0,2.01109560293844e-05,298.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995178222656,0.0,0.0,2.117781878041569e-05,299.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60064697265625,0.0,0.0,1.5641902791685425e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921936035156,0.0,0.0,2.117780240951106e-05,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5886535644531,0.0,0.0,0.0001004578734864,285.5443420410156,294.1499938964844,292.1283569335937,290.16552734375,294.6646423339844,293.7041931152344,284.9283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002143002639058,2.6803398389674256e-10,0.0002143000019714,-0.0004903658991679,0.0,0.0,0.0,-0.001207091496326,60.0,2.941102981567383,-0.0,-3.130910641857554e-09,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948486328125,0.0,0.0,2.01109560293844e-05,298.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995178222656,0.0,0.0,2.117781878041569e-05,299.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60064697265625,0.0,0.0,1.5641902791685425e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921936035156,0.0,0.0,2.117780240951106e-05,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5886535644531,0.0,0.0,0.0001004578734864,285.5443420410156,294.1499938964844,292.1283569335937,290.16552734375,294.6646423339844,293.7041931152344,284.9283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002143002639058,2.6803398389674256e-10,0.0002143000019714,-0.0004903658991679,0.0,0.0,0.0,-0.001207091496326,60.0,2.941102981567383,-0.0,-3.130910641857554e-09,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5969543457031,0.0,0.0,1.4641253983427305e-05,298.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015930175781,0.0,0.0,1.5417956092278473e-05,299.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028137207031,0.0,0.0,1.1387677659513429e-05,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59423828125,0.0,0.0,1.5417943359352648e-05,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906982421875,0.0,0.0,7.31357213226147e-05,285.547119140625,294.1499938964844,292.02215576171875,290.1517944335937,294.6602783203125,293.7047119140625,284.9334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001560112286824,1.9513060611764388e-10,0.0001560110395075,-0.0003569907275959,0.0,0.0,0.0,-0.000878766644746,60.0,2.401461839675904,-0.0,-1.659441029033814e-09,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5969543457031,0.0,0.0,1.4641253983427305e-05,298.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015930175781,0.0,0.0,1.5417956092278473e-05,299.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028137207031,0.0,0.0,1.1387677659513429e-05,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59423828125,0.0,0.0,1.5417943359352648e-05,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906982421875,0.0,0.0,7.31357213226147e-05,285.547119140625,294.1499938964844,292.02215576171875,290.1517944335937,294.6602783203125,293.7047119140625,284.9334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001560112286824,1.9513060611764388e-10,0.0001560110395075,-0.0003569907275959,0.0,0.0,0.0,-0.000878766644746,60.0,2.401461839675904,-0.0,-1.659441029033814e-09,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.597412109375,0.0,0.0,1.2145766959292814e-05,298.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.60205078125,0.0,0.0,1.279008574783802e-05,299.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.603271484375,0.0,0.0,9.446736839890946e-06,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946655273437,0.0,0.0,1.27900757433963e-05,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5911560058594,0.0,0.0,6.067030699341558e-05,285.5477905273437,294.1499938964844,291.9711608886719,290.14453125,294.6593322753906,293.7049560546875,284.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001294214598601,1.6187320928118254e-10,0.0001294212997891,-0.0002961462887469,0.0,0.0,0.0,-0.0007289938512258,60.0,2.156468391418457,-0.0,-1.1419710732596402e-09,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59783935546875,0.0,0.0,9.655464964453133e-06,298.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025085449219,0.0,0.0,1.0167676919081714e-05,299.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.603759765625,0.0,0.0,7.5098296292708255e-06,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951232910156,0.0,0.0,1.0167668733629398e-05,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915832519531,0.0,0.0,4.8230802349280566e-05,285.5484313964844,294.1499938964844,291.9217529296875,290.1370849609375,294.65838623046875,293.7051696777344,284.9384155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001028907208819,1.2868875409743907e-10,0.0001028905971907,-0.0002354344469495,0.0,0.0,0.0,-0.0005795530159957,60.0,1.9122382402420044,-0.0,-7.21691595373386e-10,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982360839844,0.0,0.0,5.815682925458532e-06,298.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029052734375,0.0,0.0,6.124198534962488e-06,299.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041564941406,0.0,0.0,4.523323241301114e-06,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59552001953125,0.0,0.0,6.124193532741629e-06,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59197998046875,0.0,0.0,2.9050392186036333e-05,285.5490417480469,294.1499938964844,291.82794189453125,290.1217041015625,294.6575622558594,293.7054443359375,284.9432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.197010225150734e-05,7.75087910520611e-11,6.19700294919312e-05,-0.0001418019382981,0.0,0.0,0.0,-0.0003490597009658,60.0,1.5003031492233276,-0.0,-2.618223415851162e-10,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982360839844,0.0,0.0,5.815682925458532e-06,298.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029052734375,0.0,0.0,6.124198534962488e-06,299.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041564941406,0.0,0.0,4.523323241301114e-06,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59552001953125,0.0,0.0,6.124193532741629e-06,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59197998046875,0.0,0.0,2.9050392186036333e-05,285.5490417480469,294.1499938964844,291.82794189453125,290.1217041015625,294.6575622558594,293.7054443359375,284.9432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-6.197010225150734e-05,7.75087910520611e-11,6.19700294919312e-05,-0.0001418019382981,0.0,0.0,0.0,-0.0003490597009658,60.0,1.5003031492233276,-0.0,-2.618223415851162e-10,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59814453125,0.0,0.0,3.078988129345817e-06,298.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.602783203125,0.0,0.0,3.242324964958243e-06,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040344238281,0.0,0.0,2.3947761746967444e-06,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59539794921875,0.0,0.0,3.242322463847813e-06,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918884277344,0.0,0.0,1.5380104741780087e-05,285.54888916015625,294.1499938964844,291.7415771484375,290.1058654785156,294.6575012207031,293.7055053710937,284.9478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.280891178292222e-05,4.103553261081139e-11,3.2808871765155345e-05,-7.507426926167682e-05,0.0,0.0,0.0,-0.0001848030951805,60.0,1.1689552068710327,-0.0,-7.338736562889636e-11,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59814453125,0.0,0.0,3.078988129345817e-06,298.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.602783203125,0.0,0.0,3.242324964958243e-06,299.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6040344238281,0.0,0.0,2.3947761746967444e-06,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59539794921875,0.0,0.0,3.242322463847813e-06,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918884277344,0.0,0.0,1.5380104741780087e-05,285.54888916015625,294.1499938964844,291.7415771484375,290.1058654785156,294.6575012207031,293.7055053710937,284.9478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.280891178292222e-05,4.103553261081139e-11,3.2808871765155345e-05,-7.507426926167682e-05,0.0,0.0,0.0,-0.0001848030951805,60.0,1.1689552068710327,-0.0,-7.338736562889636e-11,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59814453125,0.0,0.0,1.6109933085317607e-06,298.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028137207031,0.0,0.0,1.6964546603048802e-06,299.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60406494140625,0.0,0.0,1.252998686140927e-06,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954284667969,0.0,0.0,1.6964534097496653e-06,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918884277344,0.0,0.0,8.047203664318658e-06,285.5489501953125,294.1499938964844,291.6634826660156,290.0898132324219,294.6574401855469,293.7055053710937,284.9522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7166488760267384e-05,2.1470806035872592e-11,1.7166466932394542e-05,-3.928073783754371e-05,0.0,0.0,0.0,-9.669383871369064e-05,60.0,0.9547190070152284,-0.0,-2.0090590649446405e-11,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59814453125,0.0,0.0,1.6109933085317607e-06,298.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028137207031,0.0,0.0,1.6964546603048802e-06,299.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60406494140625,0.0,0.0,1.252998686140927e-06,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954284667969,0.0,0.0,1.6964534097496653e-06,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918884277344,0.0,0.0,8.047203664318658e-06,285.5489501953125,294.1499938964844,291.6634826660156,290.0898132324219,294.6574401855469,293.7055053710937,284.9522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7166488760267384e-05,2.1470806035872592e-11,1.7166466932394542e-05,-3.928073783754371e-05,0.0,0.0,0.0,-9.669383871369064e-05,60.0,0.9547190070152284,-0.0,-2.0090590649446405e-11,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59814453125,0.0,0.0,6.87048611780483e-07,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028137207031,0.0,0.0,7.234957593027502e-07,299.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60406494140625,0.0,0.0,5.343728162188199e-07,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954284667969,0.0,0.0,7.234951908685616e-07,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918884277344,0.0,0.0,3.4319325550313806e-06,285.5489501953125,294.1499938964844,291.5944519042969,290.0738220214844,294.6574401855469,293.7055053710937,284.9563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-7.321289103856543e-06,9.156997209103236e-12,7.321280008909525e-06,-1.6752599549363367e-05,0.0,0.0,0.0,-4.123867256566882e-05,60.0,0.8027018904685974,-0.0,-3.6540978576304894e-12,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
