time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18140040,298.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59814453125,0.0,0.0,6.87048611780483e-07,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028137207031,0.0,0.0,7.234957593027502e-07,299.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60406494140625,0.0,0.0,5.343728162188199e-07,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954284667969,0.0,0.0,7.234951908685616e-07,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918884277344,0.0,0.0,3.4319325550313806e-06,285.5489501953125,294.1499938964844,291.5944519042969,290.0738220214844,294.6574401855469,293.7055053710937,284.9563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-7.321289103856543e-06,9.156997209103236e-12,7.321280008909525e-06,-1.6752599549363367e-05,0.0,0.0,0.0,-4.123867256566882e-05,60.0,0.8027018904685974,-0.0,-3.6540978576304894e-12,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59814453125,0.0,0.0,2.236826048829245e-07,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028137207031,0.0,0.0,2.3554869699182746e-07,299.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60406494140625,0.0,0.0,1.7397590568180021e-07,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954284667969,0.0,0.0,2.355485264615709e-07,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918884277344,0.0,0.0,1.1173351595061831e-06,285.5489501953125,294.1499938964844,291.5635986328125,290.0659484863281,294.6574401855469,293.7055053710937,284.9585266113281,0.0,0.0,0.0,0.0,1.0,1.0,-2.383707851549844e-06,2.9813337128897777e-12,2.3837048956920626e-06,-5.454332494991832e-06,0.0,0.0,0.0,-1.3426688383333383e-05,60.0,0.7165552377700806,-0.0,-3.873197335774181e-13,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59814453125,0.0,0.0,1.6631263122235398e-07,298.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028137207031,0.0,0.0,1.751353266854494e-07,299.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60406494140625,0.0,0.0,1.2935467452734886e-07,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954284667969,0.0,0.0,1.7513518457690225e-07,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918884277344,0.0,0.0,8.307617918035248e-07,285.5489501953125,294.1499938964844,291.53533935546875,290.0581359863281,294.6574401855469,293.7055053710937,284.9604797363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.7734414541337171e-06,2.217798210704669e-12,1.773439180396963e-06,-4.057216301589506e-06,0.0,0.0,0.0,-9.989089448936284e-06,60.0,0.6753628849983215,-0.0,-2.14119236121961e-13,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59814453125,0.0,0.0,1.5481735005096198e-08,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028137207031,0.0,0.0,1.6303022931651867e-08,299.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60406494140625,0.0,0.0,1.204138744270722e-08,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954284667969,0.0,0.0,1.630301049715399e-08,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918884277344,0.0,0.0,7.733407869636721e-08,285.5489501953125,294.1499938964844,291.4869079589844,290.0429992675781,294.6574401855469,293.7055053710937,284.96435546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.650124090701866e-07,2.063664316471689e-13,1.6501221011822056e-07,-3.775560344365658e-07,0.0,0.0,0.0,-9.294453775510192e-07,60.0,0.5859605073928833,-0.0,-1.8554296943670444e-15,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59814453125,0.0,0.0,1.5481735005096198e-08,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028137207031,0.0,0.0,1.6303022931651867e-08,299.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60406494140625,0.0,0.0,1.204138744270722e-08,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954284667969,0.0,0.0,1.630301049715399e-08,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918884277344,0.0,0.0,7.733407869636721e-08,285.5489501953125,294.1499938964844,291.4869079589844,290.0429992675781,294.6574401855469,293.7055053710937,284.96435546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.650124090701866e-07,2.063664316471689e-13,1.6501221011822056e-07,-3.775560344365658e-07,0.0,0.0,0.0,-9.294453775510192e-07,60.0,0.5859605073928833,-0.0,-1.8554296943670444e-15,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59814453125,0.0,0.0,5.858673102210332e-09,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028137207031,0.0,0.0,6.169468935723898e-09,299.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60406494140625,0.0,0.0,4.556759858331816e-09,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954284667969,0.0,0.0,6.16946405074259e-09,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918884277344,0.0,0.0,2.9265134315892293e-08,285.5489501953125,294.1499938964844,291.45001220703125,290.028564453125,294.6574401855469,293.7055053710937,284.9680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-6.297995014392654e-08,7.866022964280253e-14,6.297987198422561e-08,-1.4375248724718406e-07,0.0,0.0,0.0,-3.546738298609853e-07,60.0,0.5318354368209839,-0.0,-2.65707459290096e-16,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59814453125,0.0,0.0,5.858673102210332e-09,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028137207031,0.0,0.0,6.169468935723898e-09,299.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60406494140625,0.0,0.0,4.556759858331816e-09,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954284667969,0.0,0.0,6.16946405074259e-09,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918884277344,0.0,0.0,2.9265134315892293e-08,285.5489501953125,294.1499938964844,291.45001220703125,290.028564453125,294.6574401855469,293.7055053710937,284.9680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-6.297995014392654e-08,7.866022964280253e-14,6.297987198422561e-08,-1.4375248724718406e-07,0.0,0.0,0.0,-3.546738298609853e-07,60.0,0.5318354368209839,-0.0,-2.65707459290096e-16,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59814453125,0.0,0.0,2.2902550966819035e-09,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028137207031,0.0,0.0,2.411750354980313e-09,299.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60406494140625,0.0,0.0,1.781315095428226e-09,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954284667969,0.0,0.0,2.4117485786234742e-09,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918884277344,0.0,0.0,1.1440239866544744e-08,285.5489501953125,294.1499938964844,291.4195251464844,290.013671875,294.6574401855469,293.7055053710937,284.9714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-2.4809644116885465e-08,3.0923970117469404e-14,2.48096139188192e-08,-5.6503967726939663e-08,0.0,0.0,0.0,-1.3966928236186504e-07,60.0,0.4890386164188385,-0.0,-4.0604383828651906e-17,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59814453125,0.0,0.0,2.2902550966819035e-09,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028137207031,0.0,0.0,2.411750354980313e-09,299.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60406494140625,0.0,0.0,1.781315095428226e-09,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954284667969,0.0,0.0,2.4117485786234742e-09,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918884277344,0.0,0.0,1.1440239866544744e-08,285.5489501953125,294.1499938964844,291.4195251464844,290.013671875,294.6574401855469,293.7055053710937,284.9714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-2.4809644116885465e-08,3.0923970117469404e-14,2.48096139188192e-08,-5.6503967726939663e-08,0.0,0.0,0.0,-1.3966928236186504e-07,60.0,0.4890386164188385,-0.0,-4.0604383828651906e-17,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59814453125,0.0,0.0,9.629713693115603e-10,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028137207031,0.0,0.0,1.0140559503213351e-09,299.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60406494140625,0.0,0.0,7.48980100162555e-10,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954284667969,0.0,0.0,1.014055173165218e-09,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918884277344,0.0,0.0,4.8102166694263815e-09,285.5489501953125,294.1499938964844,291.3898620605469,289.9969787597656,294.6574401855469,293.7055053710937,284.9747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0441594255894417e-08,1.3009459605233236e-14,1.044158093321812e-08,-2.3774134660925483e-08,0.0,0.0,0.0,-5.8775185607373714e-08,60.0,0.4526159465312958,-0.0,-7.178471879082187e-18,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59814453125,0.0,0.0,9.629713693115603e-10,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028137207031,0.0,0.0,1.0140559503213351e-09,299.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60406494140625,0.0,0.0,7.48980100162555e-10,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954284667969,0.0,0.0,1.014055173165218e-09,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918884277344,0.0,0.0,4.8102166694263815e-09,285.5489501953125,294.1499938964844,291.3898620605469,289.9969787597656,294.6574401855469,293.7055053710937,284.9747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0441594255894417e-08,1.3009459605233236e-14,1.044158093321812e-08,-2.3774134660925483e-08,0.0,0.0,0.0,-5.8775185607373714e-08,60.0,0.4526159465312958,-0.0,-7.178471879082187e-18,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59814453125,0.0,0.0,5.897048405145711e-10,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028137207031,0.0,0.0,6.209880387686433e-10,299.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60406494140625,0.0,0.0,4.586607760259653e-10,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954284667969,0.0,0.0,6.209875391682829e-10,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918884277344,0.0,0.0,2.945682808785932e-09,285.5489501953125,294.1499938964844,291.3753356933594,289.988037109375,294.6574401855469,293.7055053710937,284.97625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.388749085317613e-09,7.959166264698714e-15,6.388741091711836e-09,-1.454964326796926e-08,0.0,0.0,0.0,-3.595778252929449e-08,60.0,0.4357436895370483,-0.0,-2.691997265007887e-18,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59814453125,0.0,0.0,3.556137606608445e-10,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028137207031,0.0,0.0,3.7447867029527515e-10,299.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60406494140625,0.0,0.0,2.7658936252450417e-10,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954284667969,0.0,0.0,3.74478392739519e-10,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918884277344,0.0,0.0,1.776355285088016e-09,285.5489501953125,294.1499938964844,291.3609924316406,289.97869873046875,294.6574401855469,293.7055053710937,284.977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.853594332525745e-09,4.830572570500282e-15,3.853589891633646e-09,-8.775094428870034e-09,0.0,0.0,0.0,-2.1696905605494976e-08,60.0,0.4196497797966003,-0.0,-9.789541928860949e-19,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59814453125,0.0,0.0,1.2305771679432809e-10,298.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028137207031,0.0,0.0,1.2958578654576058e-10,299.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.60406494140625,0.0,0.0,9.571185510814928e-11,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954284667969,0.0,0.0,1.2958568940124588e-10,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918884277344,0.0,0.0,6.146956277319753e-10,285.5489501953125,294.1499938964844,291.3329772949219,289.95904541015625,294.6574401855469,293.7055053710937,284.98077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.331334376075688e-09,1.6874435791687297e-15,1.3313325997188483e-09,-3.034008155822221e-09,0.0,0.0,0.0,-7.508788257837296e-09,60.0,0.3890925049781799,-0.0,-1.1722572289023937e-19,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59814453125,0.0,0.0,1.2305771679432809e-10,298.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6028137207031,0.0,0.0,1.2958578654576058e-10,299.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.60406494140625,0.0,0.0,9.571185510814928e-11,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954284667969,0.0,0.0,1.2958568940124588e-10,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918884277344,0.0,0.0,6.146956277319753e-10,285.5489501953125,294.1499938964844,291.3329772949219,289.95904541015625,294.6574401855469,293.7055053710937,284.98077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.331334376075688e-09,1.6874435791687297e-15,1.3313325997188483e-09,-3.034008155822221e-09,0.0,0.0,0.0,-7.508788257837296e-09,60.0,0.3890925049781799,-0.0,-1.1722572289023937e-19,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980529785156,0.0,0.0,2.046697880619952e-12,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,2.1552729219387334e-12,299.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,1.5918811407944489e-12,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953063964844,0.0,0.0,2.1552711872152575e-12,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,1.0223627500138832e-11,285.5487670898437,294.1499938964844,291.3057861328125,289.93817138671875,294.6575012207031,293.7055053710937,284.9837341308594,0.0,0.0,0.0,0.0,1.0,1.0,-2.4818733873610554e-11,2.51093735508738e-17,2.4818707852758408e-11,-5.477942752185605e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.3586798310279846,-0.0,-3.242744648454322e-23,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980529785156,0.0,0.0,2.046697880619952e-12,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,2.1552729219387334e-12,299.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,1.5918811407944489e-12,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953063964844,0.0,0.0,2.1552711872152575e-12,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,1.0223627500138832e-11,285.5487670898437,294.1499938964844,291.3057861328125,289.93817138671875,294.6575012207031,293.7055053710937,284.9837341308594,0.0,0.0,0.0,0.0,1.0,1.0,-2.4818733873610554e-11,2.51093735508738e-17,2.4818707852758408e-11,-5.477942752185605e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.3586798310279846,-0.0,-3.242744648454322e-23,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,7.675117594425906e-13,298.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,8.08227345727025e-13,299.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,5.969554277979183e-13,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953063964844,0.0,0.0,8.082267494158308e-13,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,3.833860312552062e-12,285.5487670898437,294.1499938964844,291.27947998046875,289.916259765625,294.6575012207031,293.7055053710937,284.9862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4474994987356826e-11,1.1378380523285452e-17,1.4474983711654232e-11,-2.902412164773604e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.3361004889011383,-0.0,-4.560109464673664e-24,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,7.675117594425906e-13,298.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,8.08227345727025e-13,299.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,5.969554277979183e-13,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953063964844,0.0,0.0,8.082267494158308e-13,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,3.833860312552062e-12,285.5487670898437,294.1499938964844,291.27947998046875,289.916259765625,294.6575012207031,293.7055053710937,284.9862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4474994987356826e-11,1.1378380523285452e-17,1.4474983711654232e-11,-2.902412164773604e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.3361004889011383,-0.0,-4.560109464673664e-24,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,2.55837235077494e-13,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,2.6940911524234173e-13,299.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,1.989851425993061e-13,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953063964844,0.0,0.0,2.6940889840190733e-13,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,1.277953437517354e-12,285.5487670898437,294.1499938964844,291.2540588378906,289.8935241699219,294.6575012207031,293.7055053710937,284.98876953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.619791520501295e-12,2.1623584818738588e-18,6.61978935209695e-12,-1.2650226352550751e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3145089447498321,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,2.55837235077494e-13,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,2.6940911524234173e-13,299.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,1.989851425993061e-13,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953063964844,0.0,0.0,2.6940889840190733e-13,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,1.277953437517354e-12,285.5487670898437,294.1499938964844,291.2540588378906,289.8935241699219,294.6575012207031,293.7055053710937,284.98876953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.619791520501295e-12,2.1623584818738588e-18,6.61978935209695e-12,-1.2650226352550751e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3145089447498321,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953063964844,0.0,0.0,0.0,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487670898437,294.1499938964844,291.2416687011719,289.88189697265625,294.6575012207031,293.7055053710937,284.98992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.6754483885045346e-12,1.543945848220027e-18,6.675447087461928e-12,-1.0968750213669054e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3045181930065155,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,5.11674470154988e-13,298.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,5.38818230484684e-13,299.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,3.979702851986122e-13,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953063964844,0.0,0.0,5.38817796803815e-13,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,2.555906875034708e-12,285.5487670898437,294.1499938964844,291.2295227050781,289.8701171875,294.6575012207031,293.7055053710937,284.9910583496094,0.0,0.0,0.0,0.0,1.0,1.0,1.4023841766672156e-12,-5.198424831395628e-18,-1.4023789724967872e-12,-1.3207611003138164e-12,0.0,0.0,0.0,0.0,60.0,0.2948974967002868,-0.0,-2.0267154052839512e-24,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953063964844,0.0,0.0,0.0,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487670898437,294.1499938964844,291.2059020996094,289.8462219238281,294.6575012207031,293.7055053710937,284.9932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3644384016728297e-12,2.838980476977537e-17,1.3644099955759104e-12,-2.294759000875945e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2764178812503814,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953063964844,0.0,0.0,0.0,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487670898437,294.1499938964844,291.2059020996094,289.8462219238281,294.6575012207031,293.7055053710937,284.9932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3644384016728297e-12,2.838980476977537e-17,1.3644099955759104e-12,-2.294759000875945e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2764178812503814,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953063964844,0.0,0.0,0.0,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487670898437,294.1499938964844,291.1831970214844,289.822021484375,294.6575012207031,293.7055053710937,284.995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4200935349525934e-12,-4.393930887912786e-18,1.4200978717612833e-12,-6.133118644023605e-13,0.0,0.0,0.0,0.0,60.0,0.2594913244247436,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953063964844,0.0,0.0,0.0,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487670898437,294.1499938964844,291.1831970214844,289.822021484375,294.6575012207031,293.7055053710937,284.995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4200935349525934e-12,-4.393930887912786e-18,1.4200978717612833e-12,-6.133118644023605e-13,0.0,0.0,0.0,0.0,60.0,0.2594913244247436,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,2.55837235077494e-13,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,2.6940911524234173e-13,299.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,1.989851425993061e-13,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953063964844,0.0,0.0,2.6940889840190733e-13,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,1.277953437517354e-12,285.5487670898437,294.1499938964844,291.16143798828125,289.7977294921875,294.6575012207031,293.7055053710937,284.9972839355469,0.0,0.0,0.0,0.0,1.0,1.0,4.00223300681124e-12,-8.476570550264716e-18,-4.002224766874729e-12,4.697696225075543e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2440410107374191,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,2.55837235077494e-13,298.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,2.6940911524234173e-13,299.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,1.989851425993061e-13,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953063964844,0.0,0.0,2.6940889840190733e-13,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,1.277953437517354e-12,285.5487670898437,294.1499938964844,291.16143798828125,289.7977294921875,294.6575012207031,293.7055053710937,284.9972839355469,0.0,0.0,0.0,0.0,1.0,1.0,4.00223300681124e-12,-8.476570550264716e-18,-4.002224766874729e-12,4.697696225075543e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2440410107374191,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,-2.55837235077494e-13,298.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,-2.6940911524234173e-13,299.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,-1.989851425993061e-13,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953063964844,0.0,0.0,-2.6940889840190733e-13,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,-1.277953437517354e-12,285.5487670898437,294.1499938964844,291.1406555175781,289.7734680175781,294.6575012207031,293.7055053710937,284.9990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-4.131256968464836e-12,-2.352611470327127e-18,4.131259136869181e-12,-3.268815990456475e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.230099156498909,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,-2.55837235077494e-13,298.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,-2.6940911524234173e-13,299.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,-1.989851425993061e-13,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953063964844,0.0,0.0,-2.6940889840190733e-13,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,-1.277953437517354e-12,285.5487670898437,294.1499938964844,291.1406555175781,289.7734680175781,294.6575012207031,293.7055053710937,284.9990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-4.131256968464836e-12,-2.352611470327127e-18,4.131259136869181e-12,-3.268815990456475e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.230099156498909,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953063964844,0.0,0.0,0.0,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487670898437,294.1499938964844,291.1306457519531,289.76141357421875,294.6575012207031,293.7055053710937,284.9998779296875,0.0,0.0,0.0,0.0,1.0,1.0,1.291069790139432e-12,-6.4352513394742096e-18,-1.2910633933466142e-12,2.042192153231537e-12,0.0,0.0,0.0,0.0,60.0,0.2237409800291061,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,2.55837235077494e-13,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,2.6940911524234173e-13,299.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,1.989851425993061e-13,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953063964844,0.0,0.0,2.6940889840190733e-13,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,1.277953437517354e-12,285.5487670898437,294.1499938964844,291.120849609375,289.7494506835937,294.6575012207031,293.7055053710937,285.00067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3644363416887018e-12,-3.775518254258954e-18,1.3644401363963057e-12,-2.294788491175037e-12,0.0,0.0,0.0,0.0,60.0,0.2175692617893219,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,-2.55837235077494e-13,298.828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,-2.6940911524234173e-13,299.28125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,-1.989851425993061e-13,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953063964844,0.0,0.0,-2.6940889840190733e-13,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,-1.277953437517354e-12,285.5487670898437,294.1499938964844,291.10205078125,289.725830078125,294.6575012207031,293.7055053710937,285.0022888183594,0.0,0.0,0.0,0.0,1.0,1.0,-6.731105690188644e-12,9.255339383492312e-19,6.731104822826906e-12,-9.287273207425615e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.2051015347242355,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,-2.55837235077494e-13,298.828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,-2.6940911524234173e-13,299.28125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,-1.989851425993061e-13,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953063964844,0.0,0.0,-2.6940889840190733e-13,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,-1.277953437517354e-12,285.5487670898437,294.1499938964844,291.10205078125,289.725830078125,294.6575012207031,293.7055053710937,285.0022888183594,0.0,0.0,0.0,0.0,1.0,1.0,-6.731105690188644e-12,9.255339383492312e-19,6.731104822826906e-12,-9.287273207425615e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.2051015347242355,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487670898437,294.1499938964844,291.0842590332031,289.7027893066406,294.6575012207031,293.7055053710937,285.00396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3644384016728297e-12,2.838980476977537e-17,1.3644099955759104e-12,-2.294759000875945e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1920772492885589,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487670898437,294.1499938964844,291.0842590332031,289.7027893066406,294.6575012207031,293.7055053710937,285.00396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3644384016728297e-12,2.838980476977537e-17,1.3644099955759104e-12,-2.294759000875945e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1920772492885589,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487670898437,294.1499938964844,291.0675048828125,289.6805419921875,294.6575012207031,293.7055053710937,285.00543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3644363416887018e-12,-3.775517840668648e-18,1.3644401363963057e-12,-2.294788491175037e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.180848553776741,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487670898437,294.1499938964844,291.0675048828125,289.6805419921875,294.6575012207031,293.7055053710937,285.00543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3644363416887018e-12,-3.775517840668648e-18,1.3644401363963057e-12,-2.294788491175037e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.180848553776741,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
