time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142380,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487670898437,294.1499938964844,291.0517578125,289.6592102050781,294.6575012207031,293.7055053710937,285.0068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3644363416887018e-12,-3.775516599897729e-18,1.3644401363963057e-12,-2.294788491175037e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.169940173625946,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487670898437,294.1499938964844,291.0517578125,289.6592102050781,294.6575012207031,293.7055053710937,285.0068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3644363416887018e-12,-3.775516599897729e-18,1.3644401363963057e-12,-2.294788491175037e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.169940173625946,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,-2.55837235077494e-13,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,-2.6940911524234173e-13,299.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,-1.989851425993061e-13,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,-2.6940889840190733e-13,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,-1.277953437517354e-12,285.5487670898437,294.1499938964844,291.0443115234375,289.6489562988281,294.6575012207031,293.7055053710937,285.0075378417969,0.0,0.0,0.0,0.0,1.0,1.0,-4.131256968464836e-12,-2.352609402375596e-18,4.131259136869181e-12,-3.268815990456475e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1647892892360687,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487670898437,294.1499938964844,291.037109375,289.6390075683594,294.65753173828125,293.7055053710937,285.0082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-4.019942365096618e-12,-1.1157835146824733e-18,4.019943666139225e-12,-6.6317693524220456e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.159772053360939,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487365722656,294.1499938964844,291.0235290527344,289.6200866699219,294.65753173828125,293.7055053710937,285.009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4200935349525934e-12,-4.393929647141867e-18,1.4200978717612833e-12,-6.133118644023605e-13,0.0,0.0,0.0,0.0,60.0,0.150022491812706,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487365722656,294.1499938964844,291.0235290527344,289.6200866699219,294.65753173828125,293.7055053710937,285.009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4200935349525934e-12,-4.393929647141867e-18,1.4200978717612833e-12,-6.133118644023605e-13,0.0,0.0,0.0,0.0,60.0,0.150022491812706,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487365722656,294.1499938964844,291.01104736328125,289.6026611328125,294.65753173828125,293.7055053710937,285.0107421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3644363416887018e-12,-3.775516599897729e-18,1.3644401363963057e-12,-2.294788491175037e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1409019976854324,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487365722656,294.1499938964844,291.01104736328125,289.6026611328125,294.65753173828125,293.7055053710937,285.0107421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3644363416887018e-12,-3.775516599897729e-18,1.3644401363963057e-12,-2.294788491175037e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1409019976854324,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487365722656,294.1499938964844,290.9996643066406,289.5868530273437,294.65753173828125,293.7055053710937,285.01190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4200935349525934e-12,-4.3939292335515616e-18,1.4200978717612833e-12,-6.133118644023605e-13,0.0,0.0,0.0,0.0,60.0,0.1323406100273132,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487365722656,294.1499938964844,290.9996643066406,289.5868530273437,294.65753173828125,293.7055053710937,285.01190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4200935349525934e-12,-4.3939292335515616e-18,1.4200978717612833e-12,-6.133118644023605e-13,0.0,0.0,0.0,0.0,60.0,0.1323406100273132,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487365722656,294.1499938964844,290.9894104003906,289.5729064941406,294.65753173828125,293.7055053710937,285.01300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4200935349525934e-12,-4.393928819961255e-18,1.4200978717612833e-12,-6.133118644023605e-13,0.0,0.0,0.0,0.0,60.0,0.1243006438016891,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487365722656,294.1499938964844,290.9894104003906,289.5729064941406,294.65753173828125,293.7055053710937,285.01300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4200935349525934e-12,-4.393928819961255e-18,1.4200978717612833e-12,-6.133118644023605e-13,0.0,0.0,0.0,0.0,60.0,0.1243006438016891,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487365722656,294.1499938964844,290.9847106933594,289.566650390625,294.65753173828125,293.7055053710937,285.0135192871094,0.0,0.0,0.0,0.0,1.0,1.0,1.291069790139432e-12,-6.4352484443420664e-18,-1.2910633933466142e-12,2.042192153231537e-12,0.0,0.0,0.0,0.0,60.0,0.1205333918333053,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487365722656,294.1499938964844,290.9803161621094,289.5609130859375,294.65753173828125,293.7055053710937,285.0140380859375,0.0,0.0,0.0,0.0,1.0,1.0,1.291069790139432e-12,-6.4352484443420664e-18,-1.2910633933466142e-12,2.042192153231537e-12,0.0,0.0,0.0,0.0,60.0,0.1168549209833145,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,2.55837235077494e-13,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,2.6940911524234173e-13,299.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,1.989851425993061e-13,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,2.6940889840190733e-13,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,1.277953437517354e-12,285.5487365722656,294.1499938964844,290.9723815917969,289.5511169433594,294.65753173828125,293.7055053710937,285.0150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3644363416887018e-12,-3.775516186307424e-18,1.3644401363963057e-12,-2.294788491175037e-12,0.0,0.0,0.0,0.0,60.0,0.109710156917572,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,2.55837235077494e-13,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,2.6940911524234173e-13,299.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,1.989851425993061e-13,298.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,2.6940889840190733e-13,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,1.277953437517354e-12,285.5487365722656,294.1499938964844,290.9723815917969,289.5511169433594,294.65753173828125,293.7055053710937,285.0150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3644363416887018e-12,-3.775516186307424e-18,1.3644401363963057e-12,-2.294788491175037e-12,0.0,0.0,0.0,0.0,60.0,0.109710156917572,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,2.55837235077494e-13,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,2.6940911524234173e-13,299.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,1.989851425993061e-13,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,2.6940889840190733e-13,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,1.277953437517354e-12,285.5487365722656,294.1499938964844,290.9656066894531,289.5436706542969,294.65753173828125,293.7055053710937,285.01593017578125,0.0,0.0,0.0,0.0,1.0,1.0,1.3467269834033237e-12,-5.8168358106882354e-18,-1.3467211287115921e-12,3.607155535639145e-13,0.0,0.0,0.0,0.0,60.0,0.1030651777982711,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,2.55837235077494e-13,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,2.6940911524234173e-13,299.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,1.989851425993061e-13,298.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,2.6940889840190733e-13,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,1.277953437517354e-12,285.5487365722656,294.1499938964844,290.9656066894531,289.5436706542969,294.65753173828125,293.7055053710937,285.01593017578125,0.0,0.0,0.0,0.0,1.0,1.0,1.3467269834033237e-12,-5.8168358106882354e-18,-1.3467211287115921e-12,3.607155535639145e-13,0.0,0.0,0.0,0.0,60.0,0.1030651777982711,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487365722656,294.1499938964844,290.96002197265625,289.5387268066406,294.65753173828125,293.7055053710937,285.0168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.3644384016728297e-12,2.838980476977537e-17,1.3644099955759104e-12,-2.294759000875945e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.096807062625885,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487365722656,294.1499938964844,290.96002197265625,289.5387268066406,294.65753173828125,293.7055053710937,285.0168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.3644384016728297e-12,2.838980476977537e-17,1.3644099955759104e-12,-2.294759000875945e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.096807062625885,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,-2.55837235077494e-13,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,-2.6940911524234173e-13,299.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,-1.989851425993061e-13,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,-2.6940889840190733e-13,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,-1.277953437517354e-12,285.5487365722656,294.1499938964844,290.9556579589844,289.5364990234375,294.65753173828125,293.7055053710937,285.01763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.131256968464836e-12,-2.352609815965902e-18,4.131259136869181e-12,-3.268815990456475e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0909199863672256,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,-2.55837235077494e-13,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,-2.6940911524234173e-13,299.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,-1.989851425993061e-13,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,-2.6940889840190733e-13,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,-1.277953437517354e-12,285.5487365722656,294.1499938964844,290.9556579589844,289.5364990234375,294.65753173828125,293.7055053710937,285.01763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.131256968464836e-12,-2.352609815965902e-18,4.131259136869181e-12,-3.268815990456475e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0909199863672256,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487365722656,294.1499938964844,290.9539489746094,289.5364685058594,294.65753173828125,293.7055053710937,285.0180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-1.4200935349525934e-12,-4.393930060732173e-18,1.4200978717612833e-12,-6.133118644023605e-13,0.0,0.0,0.0,0.0,60.0,0.0881565958261489,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,2.55837235077494e-13,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,2.6940911524234173e-13,299.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,1.989851425993061e-13,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,2.6940889840190733e-13,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,1.277953437517354e-12,285.5487365722656,294.1499938964844,290.9525146484375,289.53717041015625,294.65753173828125,293.7055053710937,285.0184020996094,0.0,0.0,0.0,0.0,1.0,1.0,1.3467269834033237e-12,-5.816836637868847e-18,-1.3467211287115921e-12,3.607155535639145e-13,0.0,0.0,0.0,0.0,60.0,0.0854741334915161,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487365722656,294.1499938964844,290.9506225585937,289.5408630371094,294.65753173828125,293.7055053710937,285.0191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4200935349525934e-12,-4.393929647141867e-18,1.4200978717612833e-12,-6.133118644023605e-13,0.0,0.0,0.0,0.0,60.0,0.0802515819668769,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487365722656,294.1499938964844,290.9506225585937,289.5408630371094,294.65753173828125,293.7055053710937,285.0191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4200935349525934e-12,-4.393929647141867e-18,1.4200978717612833e-12,-6.133118644023605e-13,0.0,0.0,0.0,0.0,60.0,0.0802515819668769,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,2.55837235077494e-13,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,2.6940911524234173e-13,299.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,1.989851425993061e-13,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,2.6940889840190733e-13,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.5477905273437,294.65753173828125,293.7055053710937,285.0198059082031,0.0,0.0,0.0,0.0,1.0,1.0,1.3467269834033237e-12,-5.8168362242785424e-18,-1.3467211287115921e-12,3.607155535639145e-13,0.0,0.0,0.0,0.0,60.0,0.0753705725073814,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,2.55837235077494e-13,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,2.6940911524234173e-13,299.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,1.989851425993061e-13,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,2.6940889840190733e-13,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.5477905273437,294.65753173828125,293.7055053710937,285.0198059082031,0.0,0.0,0.0,0.0,1.0,1.0,1.3467269834033237e-12,-5.8168362242785424e-18,-1.3467211287115921e-12,3.607155535639145e-13,0.0,0.0,0.0,0.0,60.0,0.0753705725073814,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,2.55837235077494e-13,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,2.6940911524234173e-13,299.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,1.989851425993061e-13,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,2.6940889840190733e-13,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.55670166015625,294.65753173828125,293.7055053710937,285.0204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.3644363416887018e-12,-3.775516186307424e-18,1.3644401363963057e-12,-2.294788491175037e-12,0.0,0.0,0.0,0.0,60.0,0.0708153843879699,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,2.55837235077494e-13,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,2.6940911524234173e-13,299.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,1.989851425993061e-13,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,2.6940889840190733e-13,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.55670166015625,294.65753173828125,293.7055053710937,285.0204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.3644363416887018e-12,-3.775516186307424e-18,1.3644401363963057e-12,-2.294788491175037e-12,0.0,0.0,0.0,0.0,60.0,0.0708153843879699,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487365722656,294.1499938964844,290.95001220703125,289.566162109375,294.6575012207031,293.7055053710937,285.02105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.019942365096618e-12,-1.1157845486582384e-18,4.019943666139225e-12,-6.6317693524220456e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0666685923933982,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487365722656,294.1499938964844,290.95001220703125,289.566162109375,294.6575012207031,293.7055053710937,285.02105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.019942365096618e-12,-1.1157845486582384e-18,4.019943666139225e-12,-6.6317693524220456e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0666685923933982,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,2.55837235077494e-13,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,2.6940911524234173e-13,299.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,1.989851425993061e-13,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,2.6940889840190733e-13,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.5710754394531,294.6575012207031,293.7055053710937,285.0213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.3644363416887018e-12,-3.775517013488035e-18,1.3644401363963057e-12,-2.294788491175037e-12,0.0,0.0,0.0,0.0,60.0,0.0647328346967697,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,2.55837235077494e-13,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,2.6940911524234173e-13,299.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,1.989851425993061e-13,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,2.6940889840190733e-13,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.5761108398437,294.6575012207031,293.7055053710937,285.0215759277344,0.0,0.0,0.0,0.0,1.0,1.0,1.3467269834033237e-12,-5.8168362242785424e-18,-1.3467211287115921e-12,3.607155535639145e-13,0.0,0.0,0.0,0.0,60.0,0.0628581643104553,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487365722656,294.1499938964844,290.95001220703125,289.5865478515625,294.6575012207031,293.7055053710937,285.02215576171875,0.0,0.0,0.0,0.0,1.0,1.0,1.291069790139432e-12,-6.435249271522679e-18,-1.2910633933466142e-12,2.042192153231537e-12,0.0,0.0,0.0,0.0,60.0,0.0588516965508461,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487365722656,294.1499938964844,290.95001220703125,289.5865478515625,294.6575012207031,293.7055053710937,285.02215576171875,0.0,0.0,0.0,0.0,1.0,1.0,1.291069790139432e-12,-6.435249271522679e-18,-1.2910633933466142e-12,2.042192153231537e-12,0.0,0.0,0.0,0.0,60.0,0.0588516965508461,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487365722656,294.1499938964844,290.95001220703125,289.597412109375,294.6575012207031,293.7055053710937,285.022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3644363416887018e-12,-3.7755174270783416e-18,1.3644401363963057e-12,-2.294788491175037e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0550725422799587,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487365722656,294.1499938964844,290.95001220703125,289.597412109375,294.6575012207031,293.7055053710937,285.022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3644363416887018e-12,-3.7755174270783416e-18,1.3644401363963057e-12,-2.294788491175037e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0550725422799587,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,2.55837235077494e-13,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,2.6940911524234173e-13,299.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,1.989851425993061e-13,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,2.6940889840190733e-13,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.6086730957031,294.6575012207031,293.7055053710937,285.023193359375,0.0,0.0,0.0,0.0,1.0,1.0,4.00223300681124e-12,-8.476569723084103e-18,-4.002224766874729e-12,4.697696225075543e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.051516979932785,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,2.55837235077494e-13,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,2.6940911524234173e-13,299.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,1.989851425993061e-13,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,2.6940889840190733e-13,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.6086730957031,294.6575012207031,293.7055053710937,285.023193359375,0.0,0.0,0.0,0.0,1.0,1.0,4.00223300681124e-12,-8.476569723084103e-18,-4.002224766874729e-12,4.697696225075543e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.051516979932785,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
