time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144780,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,2.55837235077494e-13,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,2.6940911524234173e-13,299.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,1.989851425993061e-13,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,2.6940889840190733e-13,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.6202392578125,294.6575012207031,293.7055053710937,285.023681640625,0.0,0.0,0.0,0.0,1.0,1.0,4.00223300681124e-12,-8.476569723084103e-18,-4.002224766874729e-12,4.697696225075543e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.048203244805336,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,2.55837235077494e-13,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,2.6940911524234173e-13,299.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,1.989851425993061e-13,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,2.6940889840190733e-13,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.6202392578125,294.6575012207031,293.7055053710937,285.023681640625,0.0,0.0,0.0,0.0,1.0,1.0,4.00223300681124e-12,-8.476569723084103e-18,-4.002224766874729e-12,4.697696225075543e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.048203244805336,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487365722656,294.1499938964844,290.95001220703125,289.6261291503906,294.6575012207031,293.7055053710937,285.0238952636719,0.0,0.0,0.0,0.0,1.0,1.0,1.291069790139432e-12,-6.435250098703292e-18,-1.2910633933466142e-12,2.042192153231537e-12,0.0,0.0,0.0,0.0,60.0,0.0466353297233581,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,2.55837235077494e-13,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,2.6940911524234173e-13,299.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,1.989851425993061e-13,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,2.6940889840190733e-13,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.6321105957031,294.6575012207031,293.7055053710937,285.02410888671875,0.0,0.0,0.0,0.0,1.0,1.0,4.00223300681124e-12,-8.476569723084103e-18,-4.002224766874729e-12,4.697696225075543e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0451204515993595,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,-2.55837235077494e-13,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,-2.6940911524234173e-13,299.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,-1.989851425993061e-13,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,-2.6940889840190733e-13,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,-1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.6441955566406,294.6575012207031,293.7055053710937,285.0245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.131256968464836e-12,-2.3526106431465146e-18,4.131259136869181e-12,-3.268815990456475e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0422405414283275,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,-2.55837235077494e-13,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,-2.6940911524234173e-13,299.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,-1.989851425993061e-13,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,-2.6940889840190733e-13,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,-1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.6441955566406,294.6575012207031,293.7055053710937,285.0245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-4.131256968464836e-12,-2.3526106431465146e-18,4.131259136869181e-12,-3.268815990456475e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0422405414283275,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,2.55837235077494e-13,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,2.6940911524234173e-13,299.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,1.989851425993061e-13,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,2.6940889840190733e-13,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.6565246582031,294.6575012207031,293.7055053710937,285.02490234375,0.0,0.0,0.0,0.0,1.0,1.0,4.00223300681124e-12,-8.476569723084103e-18,-4.002224766874729e-12,4.697696225075543e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0395557172596454,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,2.55837235077494e-13,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,2.6940911524234173e-13,299.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,1.989851425993061e-13,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,2.6940889840190733e-13,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.6565246582031,294.6575012207031,293.7055053710937,285.02490234375,0.0,0.0,0.0,0.0,1.0,1.0,4.00223300681124e-12,-8.476569723084103e-18,-4.002224766874729e-12,4.697696225075543e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0395557172596454,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,2.55837235077494e-13,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,2.6940911524234173e-13,299.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,1.989851425993061e-13,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,2.6940889840190733e-13,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.66900634765625,294.6575012207031,293.7055053710937,285.0252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3644363416887018e-12,-3.7755174270783416e-18,1.3644401363963057e-12,-2.294788491175037e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0370526649057865,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,2.55837235077494e-13,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,2.6940911524234173e-13,299.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,1.989851425993061e-13,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,2.6940889840190733e-13,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.66900634765625,294.6575012207031,293.7055053710937,285.0252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3644363416887018e-12,-3.7755174270783416e-18,1.3644401363963057e-12,-2.294788491175037e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0370526649057865,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,-2.55837235077494e-13,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,-2.6940911524234173e-13,299.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,-1.989851425993061e-13,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,-2.6940889840190733e-13,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,-1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.6815795898437,294.6575012207031,293.7055053710937,285.0256042480469,0.0,0.0,0.0,0.0,1.0,1.0,-4.131256968464836e-12,-2.3526104363513614e-18,4.131259136869181e-12,-3.268815990456475e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0347175113856792,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,-2.55837235077494e-13,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,-2.6940911524234173e-13,299.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,-1.989851425993061e-13,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,-2.6940889840190733e-13,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,-1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.6815795898437,294.6575012207031,293.7055053710937,285.0256042480469,0.0,0.0,0.0,0.0,1.0,1.0,-4.131256968464836e-12,-2.3526104363513614e-18,4.131259136869181e-12,-3.268815990456475e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0347175113856792,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487365722656,294.1499938964844,290.95001220703125,289.6878967285156,294.6575012207031,293.7055053710937,285.0257568359375,0.0,0.0,0.0,0.0,1.0,1.0,1.291069790139432e-12,-6.435250512293599e-18,-1.2910633933466142e-12,2.042192153231537e-12,0.0,0.0,0.0,0.0,60.0,0.0336296744644641,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,-2.55837235077494e-13,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,-2.6940911524234173e-13,299.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,-1.989851425993061e-13,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,-2.6940889840190733e-13,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,-1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.6942443847656,294.6575012207031,293.7055053710937,285.0259094238281,0.0,0.0,0.0,0.0,1.0,1.0,-4.131256968464836e-12,-2.352610849941668e-18,4.131259136869181e-12,-3.268815990456475e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0325817838311195,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,2.55837235077494e-13,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,2.6940911524234173e-13,299.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,1.989851425993061e-13,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,2.6940889840190733e-13,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.7069091796875,294.6575012207031,293.7055053710937,285.02618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4200935349525934e-12,-4.393930887912786e-18,1.4200978717612833e-12,-6.133118644023605e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0305633265525102,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,2.55837235077494e-13,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,2.6940911524234173e-13,299.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,1.989851425993061e-13,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,2.6940889840190733e-13,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.7069091796875,294.6575012207031,293.7055053710937,285.02618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4200935349525934e-12,-4.393930887912786e-18,1.4200978717612833e-12,-6.133118644023605e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0305633265525102,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,2.55837235077494e-13,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,2.6940911524234173e-13,299.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,1.989851425993061e-13,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,2.6940889840190733e-13,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.7195739746094,294.6575012207031,293.7055053710937,285.0264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3644363416887018e-12,-3.775517840668648e-18,1.3644401363963057e-12,-2.294788491175037e-12,0.0,0.0,0.0,0.0,60.0,0.0286177471280097,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,2.55837235077494e-13,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,2.6940911524234173e-13,299.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,1.989851425993061e-13,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,2.6940889840190733e-13,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.7195739746094,294.6575012207031,293.7055053710937,285.0264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3644363416887018e-12,-3.775517840668648e-18,1.3644401363963057e-12,-2.294788491175037e-12,0.0,0.0,0.0,0.0,60.0,0.0286177471280097,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,2.55837235077494e-13,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,2.6940911524234173e-13,299.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,1.989851425993061e-13,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,2.6940889840190733e-13,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.732177734375,294.6575012207031,293.7055053710937,285.0267333984375,0.0,0.0,0.0,0.0,1.0,1.0,6.657739030219156e-12,-1.1136303635479972e-17,-6.657728188197432e-12,9.034676652641682e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.0267784260213375,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,2.55837235077494e-13,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,2.6940911524234173e-13,299.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,1.989851425993061e-13,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,2.6940889840190733e-13,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.732177734375,294.6575012207031,293.7055053710937,285.0267333984375,0.0,0.0,0.0,0.0,1.0,1.0,6.657739030219156e-12,-1.1136303635479972e-17,-6.657728188197432e-12,9.034676652641682e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.0267784260213375,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,2.55837235077494e-13,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,2.6940911524234173e-13,299.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,1.989851425993061e-13,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,2.6940889840190733e-13,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.7446594238281,294.6575012207031,293.7055053710937,285.0269775390625,0.0,0.0,0.0,0.0,1.0,1.0,4.00223300681124e-12,-8.476570550264716e-18,-4.002224766874729e-12,4.697696225075543e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0250629521906375,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,2.55837235077494e-13,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,2.6940911524234173e-13,299.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,1.989851425993061e-13,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,2.6940889840190733e-13,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.7446594238281,294.6575012207031,293.7055053710937,285.0269775390625,0.0,0.0,0.0,0.0,1.0,1.0,4.00223300681124e-12,-8.476570550264716e-18,-4.002224766874729e-12,4.697696225075543e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0250629521906375,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,-2.55837235077494e-13,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,-2.6940911524234173e-13,299.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,-1.989851425993061e-13,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,-2.6940889840190733e-13,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,-1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.7508544921875,294.6575012207031,293.7055053710937,285.027099609375,0.0,0.0,0.0,0.0,1.0,1.0,1.2354125968755405e-12,-7.053663559537736e-18,-1.2354055495614193e-12,3.723668942634539e-12,0.0,0.0,0.0,0.0,60.0,0.0242506917566061,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,5.11674470154988e-13,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,5.38818230484684e-13,299.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,3.979702851986122e-13,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,5.38817796803815e-13,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,2.555906875034708e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.75701904296875,294.6575012207031,293.7055053710937,285.0272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3087791484248101e-12,-3.157105000219664e-18,1.3087822926111105e-12,-3.976265063737605e-12,0.0,0.0,0.0,0.0,60.0,0.0234656054526567,-0.0,-2.0267154052839512e-24,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,-2.55837235077494e-13,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,-2.6940911524234173e-13,299.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,-1.989851425993061e-13,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,-2.6940889840190733e-13,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,-1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.7691650390625,294.6575012207031,293.7055053710937,285.0274353027344,0.0,0.0,0.0,0.0,1.0,1.0,1.2354125968755405e-12,-7.053664386718348e-18,-1.2354055495614193e-12,3.723668942634539e-12,0.0,0.0,0.0,0.0,60.0,0.0219724364578723,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,-2.55837235077494e-13,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,-2.6940911524234173e-13,299.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,-1.989851425993061e-13,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,-2.6940889840190733e-13,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,-1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.7691650390625,294.6575012207031,293.7055053710937,285.0274353027344,0.0,0.0,0.0,0.0,1.0,1.0,1.2354125968755405e-12,-7.053664386718348e-18,-1.2354055495614193e-12,3.723668942634539e-12,0.0,0.0,0.0,0.0,60.0,0.0219724364578723,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487365722656,294.1499938964844,290.95001220703125,289.78106689453125,294.6575012207031,293.7055053710937,285.0276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3644363416887018e-12,-3.775518254258954e-18,1.3644401363963057e-12,-2.294788491175037e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0205795336514711,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487365722656,294.1499938964844,290.95001220703125,289.78106689453125,294.6575012207031,293.7055053710937,285.0276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3644363416887018e-12,-3.775518254258954e-18,1.3644401363963057e-12,-2.294788491175037e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0205795336514711,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487365722656,294.1499938964844,290.95001220703125,289.792724609375,294.6575012207031,293.7055053710937,285.02783203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4200935349525934e-12,-4.39393047432248e-18,1.4200978717612833e-12,-6.133118644023605e-13,0.0,0.0,0.0,0.0,60.0,0.0192802511155605,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487365722656,294.1499938964844,290.95001220703125,289.792724609375,294.6575012207031,293.7055053710937,285.02783203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4200935349525934e-12,-4.39393047432248e-18,1.4200978717612833e-12,-6.133118644023605e-13,0.0,0.0,0.0,0.0,60.0,0.0192802511155605,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,2.55837235077494e-13,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,2.6940911524234173e-13,299.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,1.989851425993061e-13,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,2.6940889840190733e-13,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.8040466308594,294.6575012207031,293.7055053710937,285.0279846191406,0.0,0.0,0.0,0.0,1.0,1.0,4.00223300681124e-12,-8.476570550264716e-18,-4.002224766874729e-12,4.697696225075543e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0180676281452178,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,2.55837235077494e-13,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,2.6940911524234173e-13,299.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,1.989851425993061e-13,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,2.6940889840190733e-13,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.8040466308594,294.6575012207031,293.7055053710937,285.0279846191406,0.0,0.0,0.0,0.0,1.0,1.0,4.00223300681124e-12,-8.476570550264716e-18,-4.002224766874729e-12,4.697696225075543e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0180676281452178,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487365722656,294.1499938964844,290.95001220703125,289.8095703125,294.6575012207031,293.7055053710937,285.028076171875,0.0,0.0,0.0,0.0,1.0,1.0,1.291069790139432e-12,-6.435250512293599e-18,-1.2910633933466142e-12,2.042192153231537e-12,0.0,0.0,0.0,0.0,60.0,0.0175026599317789,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,2.55837235077494e-13,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,2.6940911524234173e-13,299.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,1.989851425993061e-13,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,2.6940889840190733e-13,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.8149719238281,294.6575012207031,293.7055053710937,285.0281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4200935349525934e-12,-4.393930887912786e-18,1.4200978717612833e-12,-6.133118644023605e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0169583484530448,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,-2.55837235077494e-13,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,-2.6940911524234173e-13,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,-1.989851425993061e-13,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,-2.6940889840190733e-13,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,-1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.8255310058594,294.6575012207031,293.7055053710937,285.0282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-4.131256968464836e-12,-2.352611263531974e-18,4.131259136869181e-12,-3.268815990456475e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0159097220748662,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,-2.55837235077494e-13,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,-2.6940911524234173e-13,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,-1.989851425993061e-13,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,-2.6940889840190733e-13,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,-1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.8255310058594,294.6575012207031,293.7055053710937,285.0282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-4.131256968464836e-12,-2.352611263531974e-18,4.131259136869181e-12,-3.268815990456475e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0159097220748662,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,2.55837235077494e-13,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,2.6940911524234173e-13,299.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,1.989851425993061e-13,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,2.6940889840190733e-13,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.8356018066406,294.6575012207031,293.7055053710937,285.0284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4200935349525934e-12,-4.3939317150933984e-18,1.4200978717612833e-12,-6.133118644023605e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0149391656741499,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,2.55837235077494e-13,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,2.6940911524234173e-13,299.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,1.989851425993061e-13,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,2.6940889840190733e-13,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.8356018066406,294.6575012207031,293.7055053710937,285.0284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4200935349525934e-12,-4.3939317150933984e-18,1.4200978717612833e-12,-6.133118644023605e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0149391656741499,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,2.55837235077494e-13,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,2.6940911524234173e-13,299.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,1.989851425993061e-13,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,2.6940889840190733e-13,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.84521484375,294.6575012207031,293.7055053710937,285.0285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3644363416887018e-12,-3.77551866784926e-18,1.3644401363963057e-12,-2.294788491175037e-12,0.0,0.0,0.0,0.0,60.0,0.0139913717284798,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
