time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147120,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,2.55837235077494e-13,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,2.6940911524234173e-13,299.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,1.989851425993061e-13,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,2.6940889840190733e-13,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.84521484375,294.6575012207031,293.7055053710937,285.0285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3644363416887018e-12,-3.77551866784926e-18,1.3644401363963057e-12,-2.294788491175037e-12,0.0,0.0,0.0,0.0,60.0,0.0139913717284798,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,-2.55837235077494e-13,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,-2.6940911524234173e-13,299.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,-1.989851425993061e-13,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,-2.6940889840190733e-13,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,-1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.854248046875,294.6575012207031,293.7055053710937,285.0287170410156,0.0,0.0,0.0,0.0,1.0,1.0,-6.731105690188644e-12,9.255338349516546e-19,6.731104822826906e-12,-9.287273207425615e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0130925457924604,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,-2.55837235077494e-13,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,-2.6940911524234173e-13,299.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,-1.989851425993061e-13,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,-2.6940889840190733e-13,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,-1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.854248046875,294.6575012207031,293.7055053710937,285.0287170410156,0.0,0.0,0.0,0.0,1.0,1.0,-6.731105690188644e-12,9.255338349516546e-19,6.731104822826906e-12,-9.287273207425615e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0130925457924604,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487365722656,294.1499938964844,290.95001220703125,289.85858154296875,294.6575012207031,293.7055053710937,285.0287780761719,0.0,0.0,0.0,0.0,1.0,1.0,3.946575705127131e-12,-9.09498401109916e-18,-3.946566597828882e-12,6.379172797638111e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0126677053049206,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,-2.55837235077494e-13,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,-2.6940911524234173e-13,299.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,-1.989851425993061e-13,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,-2.6940889840190733e-13,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,-1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.8627319335937,294.6575012207031,293.7055053710937,285.0288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3644363416887018e-12,-3.77551866784926e-18,1.3644401363963057e-12,-2.294788491175037e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.012257182970643,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,2.55837235077494e-13,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,2.6940911524234173e-13,299.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,1.989851425993061e-13,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,2.6940889840190733e-13,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.8705749511719,294.6575012207031,293.7055053710937,285.0289306640625,0.0,0.0,0.0,0.0,1.0,1.0,4.00223300681124e-12,-8.47657137744533e-18,-4.002224766874729e-12,4.697696225075543e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0114757008850574,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,2.55837235077494e-13,298.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,2.6940911524234173e-13,299.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,1.989851425993061e-13,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,2.6940889840190733e-13,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.8705749511719,294.6575012207031,293.7055053710937,285.0289306640625,0.0,0.0,0.0,0.0,1.0,1.0,4.00223300681124e-12,-8.47657137744533e-18,-4.002224766874729e-12,4.697696225075543e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0114757008850574,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,2.55837235077494e-13,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,2.6940911524234173e-13,299.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,1.989851425993061e-13,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,2.6940889840190733e-13,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.87774658203125,294.6575012207031,293.7055053710937,285.029052734375,0.0,0.0,0.0,0.0,1.0,1.0,4.00223300681124e-12,-8.47657137744533e-18,-4.002224766874729e-12,4.697696225075543e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0107465982437133,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,2.55837235077494e-13,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,2.6940911524234173e-13,299.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,1.989851425993061e-13,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,2.6940889840190733e-13,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.87774658203125,294.6575012207031,293.7055053710937,285.029052734375,0.0,0.0,0.0,0.0,1.0,1.0,4.00223300681124e-12,-8.47657137744533e-18,-4.002224766874729e-12,4.697696225075543e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0107465982437133,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,-2.55837235077494e-13,298.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,-2.6940911524234173e-13,299.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,-1.989851425993061e-13,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,-2.6940889840190733e-13,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,-1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.8829650878906,294.6575012207031,293.7055053710937,285.0291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-4.075599666780727e-12,-1.734199146866025e-18,4.075601401504203e-12,-4.9502927798594776e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0100663816556334,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,-2.55837235077494e-13,298.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,-2.6940911524234173e-13,299.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,-1.989851425993061e-13,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,-2.6940889840190733e-13,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,-1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.8829650878906,294.6575012207031,293.7055053710937,285.0291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-4.075599666780727e-12,-1.734199146866025e-18,4.075601401504203e-12,-4.9502927798594776e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0100663816556334,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487365722656,294.1499938964844,290.95001220703125,289.88507080078125,294.6575012207031,293.7055053710937,285.0292358398437,0.0,0.0,0.0,0.0,1.0,1.0,3.946575705127131e-12,-9.09498401109916e-18,-3.946566597828882e-12,6.379172797638111e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.009431074373424,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487365722656,294.1499938964844,290.95001220703125,289.88507080078125,294.6575012207031,293.7055053710937,285.0292358398437,0.0,0.0,0.0,0.0,1.0,1.0,3.946575705127131e-12,-9.09498401109916e-18,-3.946566597828882e-12,6.379172797638111e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.009431074373424,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487365722656,294.1499938964844,290.95001220703125,289.8850402832031,294.6575012207031,293.7055053710937,285.0292663574219,0.0,0.0,0.0,0.0,1.0,1.0,1.291069790139432e-12,-6.4352513394742096e-18,-1.2910633933466142e-12,2.042192153231537e-12,0.0,0.0,0.0,0.0,60.0,0.0091337785124778,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,-2.55837235077494e-13,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,-2.6940911524234173e-13,299.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,-1.989851425993061e-13,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,-2.6940889840190733e-13,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,-1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.8843078613281,294.6575012207031,293.7055053710937,285.0293273925781,0.0,0.0,0.0,0.0,1.0,1.0,1.291069790139432e-12,-6.435250925883904e-18,-1.2910633933466142e-12,2.042192153231537e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0088472608476877,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487365722656,294.1499938964844,290.95001220703125,289.8808288574219,294.6575012207031,293.7055053710937,285.0293884277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.3644363416887018e-12,-3.775518254258954e-18,1.3644401363963057e-12,-2.294788491175037e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0082819843664765,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487365722656,294.1499938964844,290.95001220703125,289.8808288574219,294.6575012207031,293.7055053710937,285.0293884277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.3644363416887018e-12,-3.775518254258954e-18,1.3644401363963057e-12,-2.294788491175037e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0082819843664765,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,-5.11674470154988e-13,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,-5.38818230484684e-13,299.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,-3.979702851986122e-13,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,-5.38817796803815e-13,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,-2.555906875034708e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.8778076171875,294.6575012207031,293.7055053710937,285.0294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-4.186913836468076e-12,-2.971024724366419e-18,4.186916872234159e-12,-1.5873393094736898e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0079816523939371,-0.0,-2.0264935381543582e-24,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,2.55837235077494e-13,298.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,2.6940911524234173e-13,299.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,1.989851425993061e-13,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,2.6940889840190733e-13,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.8749084472656,294.6575012207031,293.7055053710937,285.02947998046875,0.0,0.0,0.0,0.0,1.0,1.0,4.00223300681124e-12,-8.476570550264716e-18,-4.002224766874729e-12,4.697696225075543e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0077520688064396,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487365722656,294.1499938964844,290.95001220703125,289.8667297363281,294.6575012207031,293.7055053710937,285.029541015625,0.0,0.0,0.0,0.0,1.0,1.0,1.291069790139432e-12,-6.4352513394742096e-18,-1.2910633933466142e-12,2.042192153231537e-12,0.0,0.0,0.0,0.0,60.0,0.0072575048543512,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487365722656,294.1499938964844,290.95001220703125,289.8667297363281,294.6575012207031,293.7055053710937,285.029541015625,0.0,0.0,0.0,0.0,1.0,1.0,1.291069790139432e-12,-6.4352513394742096e-18,-1.2910633933466142e-12,2.042192153231537e-12,0.0,0.0,0.0,0.0,60.0,0.0072575048543512,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,2.55837235077494e-13,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,2.6940911524234173e-13,299.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,1.989851425993061e-13,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,2.6940889840190733e-13,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.85650634765625,294.6575012207031,293.7055053710937,285.02960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3644363416887018e-12,-3.775518254258954e-18,1.3644401363963057e-12,-2.294788491175037e-12,0.0,0.0,0.0,0.0,60.0,0.0067959958687424,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,2.55837235077494e-13,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,2.6940911524234173e-13,299.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,1.989851425993061e-13,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,2.6940889840190733e-13,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.85650634765625,294.6575012207031,293.7055053710937,285.02960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3644363416887018e-12,-3.775518254258954e-18,1.3644401363963057e-12,-2.294788491175037e-12,0.0,0.0,0.0,0.0,60.0,0.0067959958687424,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,-2.55837235077494e-13,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,-2.6940911524234173e-13,299.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,-1.989851425993061e-13,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,-2.6940889840190733e-13,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,-1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.8507080078125,294.6575012207031,293.7055053710937,285.0296325683594,0.0,0.0,0.0,0.0,1.0,1.0,-4.131256968464836e-12,-2.3526118839174334e-18,4.131259136869181e-12,-3.268815990456475e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0065774344839155,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,2.55837235077494e-13,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,2.6940911524234173e-13,299.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,1.989851425993061e-13,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,2.6940889840190733e-13,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.844482421875,294.6575012207031,293.7055053710937,285.0296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4200935349525934e-12,-4.3939317150933984e-18,1.4200978717612833e-12,-6.133118644023605e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0063666813075542,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,2.55837235077494e-13,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,2.6940911524234173e-13,299.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,1.989851425993061e-13,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,2.6940889840190733e-13,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.830810546875,294.6575012207031,293.7055053710937,285.0297241210937,0.0,0.0,0.0,0.0,1.0,1.0,4.00223300681124e-12,-8.47657137744533e-18,-4.002224766874729e-12,4.697696225075543e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0059648458845913,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,2.55837235077494e-13,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,2.6940911524234173e-13,299.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,1.989851425993061e-13,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,2.6940889840190733e-13,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.830810546875,294.6575012207031,293.7055053710937,285.0297241210937,0.0,0.0,0.0,0.0,1.0,1.0,4.00223300681124e-12,-8.47657137744533e-18,-4.002224766874729e-12,4.697696225075543e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0059648458845913,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,2.55837235077494e-13,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,2.6940911524234173e-13,299.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,1.989851425993061e-13,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,2.6940889840190733e-13,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.81573486328125,294.6575012207031,293.7055053710937,285.02978515625,0.0,0.0,0.0,0.0,1.0,1.0,4.00223300681124e-12,-8.47657137744533e-18,-4.002224766874729e-12,4.697696225075543e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0055897226557135,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,2.55837235077494e-13,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,2.6940911524234173e-13,299.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,1.989851425993061e-13,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,2.6940889840190733e-13,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.81573486328125,294.6575012207031,293.7055053710937,285.02978515625,0.0,0.0,0.0,0.0,1.0,1.0,4.00223300681124e-12,-8.47657137744533e-18,-4.002224766874729e-12,4.697696225075543e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0055897226557135,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487365722656,294.1499938964844,290.95001220703125,289.7994689941406,294.6575012207031,293.7055053710937,285.02984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4200935349525934e-12,-4.3939317150933984e-18,1.4200978717612833e-12,-6.133118644023605e-13,0.0,0.0,0.0,0.0,60.0,0.0052400208078324,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487365722656,294.1499938964844,290.95001220703125,289.7994689941406,294.6575012207031,293.7055053710937,285.02984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4200935349525934e-12,-4.3939317150933984e-18,1.4200978717612833e-12,-6.133118644023605e-13,0.0,0.0,0.0,0.0,60.0,0.0052400208078324,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,2.55837235077494e-13,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,2.6940911524234173e-13,299.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,1.989851425993061e-13,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,2.6940889840190733e-13,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.7822265625,294.6575012207031,293.7055053710937,285.0298767089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4200935349525934e-12,-4.3939317150933984e-18,1.4200978717612833e-12,-6.133118644023605e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0049162302166223,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,2.55837235077494e-13,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,2.6940911524234173e-13,299.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,1.989851425993061e-13,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,2.6940889840190733e-13,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.7822265625,294.6575012207031,293.7055053710937,285.0298767089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.4200935349525934e-12,-4.3939317150933984e-18,1.4200978717612833e-12,-6.133118644023605e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0049162302166223,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,-2.55837235077494e-13,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,-2.6940911524234173e-13,299.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,-1.989851425993061e-13,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,-2.6940889840190733e-13,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,-1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.7732849121094,294.6575012207031,293.7055053710937,285.0299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.131256968464836e-12,-2.3526120907125865e-18,4.131259136869181e-12,-3.268815990456475e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0047663585282862,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487365722656,294.1499938964844,290.95001220703125,289.7641906738281,294.65753173828125,293.7055053710937,285.0299377441406,0.0,0.0,0.0,0.0,1.0,1.0,1.291069790139432e-12,-6.4352521666548244e-18,-1.2910633933466142e-12,2.042192153231537e-12,0.0,0.0,0.0,0.0,60.0,0.0046220137737691,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,-2.55837235077494e-13,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,-2.6940911524234173e-13,299.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,-1.989851425993061e-13,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,-2.6940889840190733e-13,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,-1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.74560546875,294.65753173828125,293.7055053710937,285.02996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.131256968464836e-12,-2.352612917893199e-18,4.131259136869181e-12,-3.268815990456475e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0043438915163278,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,-2.55837235077494e-13,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,-2.6940911524234173e-13,299.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,-1.989851425993061e-13,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,-2.6940889840190733e-13,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,-1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.74560546875,294.65753173828125,293.7055053710937,285.02996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.131256968464836e-12,-2.352612917893199e-18,4.131259136869181e-12,-3.268815990456475e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0043438915163278,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487365722656,294.1499938964844,290.95001220703125,289.7335205078125,294.65753173828125,293.7055053710937,285.0299987792969,0.0,0.0,0.0,0.0,1.0,1.0,1.291069790139432e-12,-6.4352521666548244e-18,-1.2910633933466142e-12,2.042192153231537e-12,0.0,0.0,0.0,0.0,60.0,0.0041790488176047,-0.0,-2.0745138078636154e-34,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487365722656,294.1499938964844,290.95001220703125,289.7266845703125,294.65753173828125,293.7055053710937,285.0299987792969,0.0,0.0,0.0,0.0,1.0,1.0,1.291069790139432e-12,-6.4352521666548244e-18,-1.2910633933466142e-12,2.042192153231537e-12,0.0,0.0,0.0,0.0,60.0,0.0040863337926566,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
