time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149460,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,-2.55837235077494e-13,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,-2.6940911524234173e-13,299.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,-1.989851425993061e-13,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,-2.6940889840190733e-13,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,-1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.7076110839844,294.65753173828125,293.7055053710937,285.030029296875,0.0,0.0,0.0,0.0,1.0,1.0,1.2354125968755405e-12,-7.053665213898961e-18,-1.2354055495614193e-12,3.723668942634539e-12,0.0,0.0,0.0,0.0,60.0,0.0038481103256344,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,-2.55837235077494e-13,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,-2.6940911524234173e-13,299.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,-1.989851425993061e-13,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,-2.6940889840190733e-13,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,-1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.7076110839844,294.65753173828125,293.7055053710937,285.030029296875,0.0,0.0,0.0,0.0,1.0,1.0,1.2354125968755405e-12,-7.053665213898961e-18,-1.2354055495614193e-12,3.723668942634539e-12,0.0,0.0,0.0,0.0,60.0,0.0038481103256344,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,-2.55837235077494e-13,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,-2.6940911524234173e-13,299.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,-1.989851425993061e-13,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,-2.6940889840190733e-13,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,-1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.6886291503906,294.65753173828125,293.7055053710937,285.0300598144531,0.0,0.0,0.0,0.0,1.0,1.0,1.2354125968755405e-12,-7.053665213898961e-18,-1.2354055495614193e-12,3.723668942634539e-12,0.0,0.0,0.0,0.0,60.0,0.0036276823375374,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,-2.55837235077494e-13,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,-2.6940911524234173e-13,299.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,-1.989851425993061e-13,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,-2.6940889840190733e-13,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,-1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.6886291503906,294.65753173828125,293.7055053710937,285.0300598144531,0.0,0.0,0.0,0.0,1.0,1.0,1.2354125968755405e-12,-7.053665213898961e-18,-1.2354055495614193e-12,3.723668942634539e-12,0.0,0.0,0.0,0.0,60.0,0.0036276823375374,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487365722656,294.1499938964844,290.95001220703125,289.6792297363281,294.65753173828125,293.7055053710937,285.03009033203125,0.0,0.0,0.0,0.0,1.0,1.0,3.946575705127131e-12,-9.094984838279773e-18,-3.946566597828882e-12,6.379172797638111e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0035256699193269,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487365722656,294.1499938964844,290.95001220703125,289.6699523925781,294.65753173828125,293.7055053710937,285.03009033203125,0.0,0.0,0.0,0.0,1.0,1.0,3.946575705127131e-12,-9.094985665460384e-18,-3.946566597828882e-12,6.379172797638111e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0034379544667899,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487365722656,294.1499938964844,290.95001220703125,289.6517639160156,294.65753173828125,293.7055053710937,285.0301208496094,0.0,0.0,0.0,0.0,1.0,1.0,1.291069790139432e-12,-6.435252993835436e-18,-1.2910633933466142e-12,2.042192153231537e-12,0.0,0.0,0.0,0.0,60.0,0.003246980253607,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487365722656,294.1499938964844,290.95001220703125,289.6517639160156,294.65753173828125,293.7055053710937,285.0301208496094,0.0,0.0,0.0,0.0,1.0,1.0,1.291069790139432e-12,-6.435252993835436e-18,-1.2910633933466142e-12,2.042192153231537e-12,0.0,0.0,0.0,0.0,60.0,0.003246980253607,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,2.55837235077494e-13,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,2.6940911524234173e-13,299.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,1.989851425993061e-13,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,2.6940889840190733e-13,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.63433837890625,294.65753173828125,293.7055053710937,285.0301513671875,0.0,0.0,0.0,0.0,1.0,1.0,1.3467269834033237e-12,-5.816839946591298e-18,-1.3467211287115921e-12,3.607155535639145e-13,0.0,0.0,0.0,0.0,60.0,0.0030590901151299,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,2.55837235077494e-13,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,2.6940911524234173e-13,299.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,1.989851425993061e-13,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,2.6940889840190733e-13,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.63433837890625,294.65753173828125,293.7055053710937,285.0301513671875,0.0,0.0,0.0,0.0,1.0,1.0,1.3467269834033237e-12,-5.816839946591298e-18,-1.3467211287115921e-12,3.607155535639145e-13,0.0,0.0,0.0,0.0,60.0,0.0030590901151299,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,5.11674470154988e-13,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,5.38818230484684e-13,299.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,3.979702851986122e-13,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,5.38817796803815e-13,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,2.555906875034708e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.6178283691406,294.65753173828125,293.7055053710937,285.0301818847656,0.0,0.0,0.0,0.0,1.0,1.0,4.057890308495349e-12,-7.858160398152722e-18,-4.057882502239707e-12,3.0162196525129747e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0028898487798869,-0.0,-2.0267154052839512e-24,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,5.11674470154988e-13,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,5.38818230484684e-13,299.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,3.979702851986122e-13,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,5.38817796803815e-13,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,2.555906875034708e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.6178283691406,294.65753173828125,293.7055053710937,285.0301818847656,0.0,0.0,0.0,0.0,1.0,1.0,4.057890308495349e-12,-7.858160398152722e-18,-4.057882502239707e-12,3.0162196525129747e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0028898487798869,-0.0,-2.0267154052839512e-24,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,-2.55837235077494e-13,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,-2.6940911524234173e-13,299.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,-1.989851425993061e-13,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,-2.6940889840190733e-13,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,-1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.6025085449219,294.6575012207031,293.7055053710937,285.0302124023437,0.0,0.0,0.0,0.0,1.0,1.0,-4.131256968464836e-12,-2.352616019820496e-18,4.131259136869181e-12,-3.268815990456475e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0027529997751116,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,-2.55837235077494e-13,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,-2.6940911524234173e-13,299.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,-1.989851425993061e-13,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,-2.6940889840190733e-13,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,-1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.6025085449219,294.6575012207031,293.7055053710937,285.0302124023437,0.0,0.0,0.0,0.0,1.0,1.0,-4.131256968464836e-12,-2.352616019820496e-18,4.131259136869181e-12,-3.268815990456475e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0027529997751116,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487365722656,294.1499938964844,290.95001220703125,289.5953369140625,294.65753173828125,293.7055053710937,285.0302124023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4200935349525934e-12,-4.393935850996461e-18,1.4200978717612833e-12,-6.133118644023605e-13,0.0,0.0,0.0,0.0,60.0,0.0026655737310647,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487365722656,294.1499938964844,290.95001220703125,289.58856201171875,294.65753173828125,293.7055053710937,285.0302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4200935349525934e-12,-4.393936264586768e-18,1.4200978717612833e-12,-6.133118644023605e-13,0.0,0.0,0.0,0.0,60.0,0.0025904215872287,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487365722656,294.1499938964844,290.95001220703125,289.5762023925781,294.65753173828125,293.7055053710937,285.0302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4200935349525934e-12,-4.393936264586768e-18,1.4200978717612833e-12,-6.133118644023605e-13,0.0,0.0,0.0,0.0,60.0,0.0024069810751825,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487365722656,294.1499938964844,290.95001220703125,289.5762023925781,294.65753173828125,293.7055053710937,285.0302429199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4200935349525934e-12,-4.393936264586768e-18,1.4200978717612833e-12,-6.133118644023605e-13,0.0,0.0,0.0,0.0,60.0,0.0024069810751825,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487365722656,294.1499938964844,290.95001220703125,289.56842041015625,294.65753173828125,293.7055053710937,285.0302734375,0.0,0.0,0.0,0.0,1.0,1.0,3.946575705127131e-12,-9.094988974182837e-18,-3.946566597828882e-12,6.379172797638111e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0022879100870341,-0.0,-1.564226842890364e-33,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487365722656,294.1499938964844,290.95001220703125,289.5656433105469,294.65753173828125,293.7055053710937,285.0302734375,0.0,0.0,0.0,0.0,1.0,1.0,3.946575705127131e-12,-9.094988974182837e-18,-3.946566597828882e-12,6.379172797638111e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.002244358882308,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487365722656,294.1499938964844,290.95001220703125,289.5571594238281,294.65753173828125,293.7055053710937,285.0303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4200935349525934e-12,-4.393936264586768e-18,1.4200978717612833e-12,-6.133118644023605e-13,0.0,0.0,0.0,0.0,60.0,0.002097510965541,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487365722656,294.1499938964844,290.95001220703125,289.5571594238281,294.65753173828125,293.7055053710937,285.0303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4200935349525934e-12,-4.393936264586768e-18,1.4200978717612833e-12,-6.133118644023605e-13,0.0,0.0,0.0,0.0,60.0,0.002097510965541,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487365722656,294.1499938964844,290.95001220703125,289.5509033203125,294.65753173828125,293.7055053710937,285.0303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4200935349525934e-12,-4.3939366781770745e-18,1.4200978717612833e-12,-6.133118644023605e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0019628254231065,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487365722656,294.1499938964844,290.95001220703125,289.5509033203125,294.65753173828125,293.7055053710937,285.0303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4200935349525934e-12,-4.3939366781770745e-18,1.4200978717612833e-12,-6.133118644023605e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0019628254231065,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,0.0,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,0.0,299.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,0.0,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,0.0,285.5487365722656,294.1499938964844,290.95001220703125,289.5486755371094,294.65753173828125,293.7055053710937,285.03033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3644363416887018e-12,-3.7755232173426294e-18,1.3644401363963057e-12,-2.294788491175037e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.001899221795611,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,2.55837235077494e-13,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,2.6940911524234173e-13,299.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,1.989851425993061e-13,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,2.6940889840190733e-13,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.547119140625,294.65753173828125,293.7055053710937,285.03033447265625,0.0,0.0,0.0,0.0,1.0,1.0,6.657739030219156e-12,-1.1136308598563649e-17,-6.657728188197432e-12,9.034676652641682e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.0018377896631136,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,2.55837235077494e-13,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,2.6940911524234173e-13,299.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,1.989851425993061e-13,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,2.6940889840190733e-13,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.5459899902344,294.65753173828125,293.7055053710937,285.03033447265625,0.0,0.0,0.0,0.0,1.0,1.0,1.3467269834033237e-12,-5.816842841723441e-18,-1.3467211287115921e-12,3.607155535639145e-13,0.0,0.0,0.0,0.0,60.0,0.0017211298691108,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,2.55837235077494e-13,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,2.6940911524234173e-13,299.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,1.989851425993061e-13,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,2.6940889840190733e-13,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,1.277953437517354e-12,285.5487365722656,294.1499938964844,290.95001220703125,289.5459899902344,294.65753173828125,293.7055053710937,285.03033447265625,0.0,0.0,0.0,0.0,1.0,1.0,1.3467269834033237e-12,-5.816842841723441e-18,-1.3467211287115921e-12,3.607155535639145e-13,0.0,0.0,0.0,0.0,60.0,0.0017211298691108,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,1.1006118239009766e-09,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,1.1589980086768035e-09,299.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,8.56034132468153e-10,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,1.158997120498384e-09,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,5.497756028205458e-09,285.5487365722656,294.1499938964844,290.95001220703125,289.5477905273437,294.65753173828125,293.7055053710937,285.0303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.1723145121322888e-08,1.4659141820338662e-14,1.1723130910468173e-08,-2.682959454602951e-08,0.0,0.0,0.0,-6.603659130632877e-08,60.0,0.0016553002642467,-0.0,-9.377208937115517e-18,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980224609375,0.0,0.0,1.1006118239009766e-09,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026916503906,0.0,0.0,1.1589980086768035e-09,299.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,8.56034132468153e-10,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,1.158997120498384e-09,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917663574219,0.0,0.0,5.497756028205458e-09,285.5487365722656,294.1499938964844,290.95001220703125,289.5477905273437,294.65753173828125,293.7055053710937,285.0303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.1723145121322888e-08,1.4659141820338662e-14,1.1723130910468173e-08,-2.682959454602951e-08,0.0,0.0,0.0,-6.603659130632877e-08,60.0,0.0016553002642467,-0.0,-9.377208937115517e-18,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979919433594,0.0,0.0,1.9785941773875493e-08,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026611328125,0.0,0.0,2.083556260856767e-08,299.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039123535156,0.0,0.0,1.5389113983133033e-08,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,2.0835546621356122e-08,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917358398437,0.0,0.0,9.883436291602268e-08,285.5487060546875,294.1499938964844,290.9432067871094,289.54803466796875,294.65753173828125,293.7055053710937,285.0303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-2.108110663812113e-07,2.63703419994474e-13,2.108107963749717e-07,-4.823991162083985e-07,0.0,0.0,0.0,-1.1874508345499637e-06,60.0,0.0016548811690881,-0.0,-3.0305303605541968e-15,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979919433594,0.0,0.0,1.9785941773875493e-08,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026611328125,0.0,0.0,2.083556260856767e-08,299.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039123535156,0.0,0.0,1.5389113983133033e-08,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,2.0835546621356122e-08,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917358398437,0.0,0.0,9.883436291602268e-08,285.5487060546875,294.1499938964844,290.9432067871094,289.54803466796875,294.65753173828125,293.7055053710937,285.0303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-2.108110663812113e-07,2.63703419994474e-13,2.108107963749717e-07,-4.823991162083985e-07,0.0,0.0,0.0,-1.1874508345499637e-06,60.0,0.0016548811690881,-0.0,-3.0305303605541968e-15,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979919433594,0.0,0.0,1.224416621425917e-07,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026306152344,0.0,0.0,1.2893704592897848e-07,299.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6038818359375,0.0,0.0,9.523269994815565e-08,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5952453613281,0.0,0.0,1.289369464529955e-07,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917358398437,0.0,0.0,6.116183044468926e-07,285.5486755371094,294.1499938964844,290.92340087890625,289.5423889160156,294.65753173828125,293.7055053710937,285.0303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.304593638451479e-06,1.6317033444887552e-12,1.3045920468357508e-06,-2.9852801617380464e-06,0.0,0.0,0.0,-7.348397048190236e-06,60.0,0.0058271926827728,-0.0,-1.160549385542317e-13,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979919433594,0.0,0.0,1.224416621425917e-07,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026306152344,0.0,0.0,1.2893704592897848e-07,299.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6038818359375,0.0,0.0,9.523269994815565e-08,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5952453613281,0.0,0.0,1.289369464529955e-07,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917358398437,0.0,0.0,6.116183044468926e-07,285.5486755371094,294.1499938964844,290.92340087890625,289.5423889160156,294.65753173828125,293.7055053710937,285.0303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.304593638451479e-06,1.6317033444887552e-12,1.3045920468357508e-06,-2.9852801617380464e-06,0.0,0.0,0.0,-7.348397048190236e-06,60.0,0.0058271926827728,-0.0,-1.160549385542317e-13,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979919433594,0.0,0.0,3.4121677572329645e-07,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026306152344,0.0,0.0,3.593179371819133e-07,299.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6038818359375,0.0,0.0,2.6539166242400825e-07,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5952453613281,0.0,0.0,3.593176813865284e-07,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917358398437,0.0,0.0,1.704439796412771e-06,285.5486755371094,294.1499938964844,290.9089050292969,289.5374755859375,294.65753173828125,293.7055053710937,285.0303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.636391738837119e-06,4.548072422144722e-12,3.6363871913636095e-06,-8.320585038745776e-06,0.0,0.0,0.0,-2.0482679246924818e-05,60.0,0.0165067836642265,-0.0,-9.012930375987272e-13,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979919433594,0.0,0.0,5.940136702520249e-07,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026306152344,0.0,0.0,6.255253879317024e-07,299.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6038818359375,0.0,0.0,4.620120819254226e-07,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5952453613281,0.0,0.0,6.255249331843515e-07,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917358398437,0.0,0.0,2.9672060009033885e-06,285.5486755371094,294.1499938964844,290.8914794921875,289.5311889648437,294.65753173828125,293.7055053710937,285.0303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.33328363619512e-06,7.920440345254853e-12,6.333275905490154e-06,-1.4489623026747722e-05,0.0,0.0,0.0,-3.567301610019058e-05,60.0,0.0291449092328548,-0.0,-2.7314804064426657e-12,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980529785156,0.0,0.0,1.7441159343434265e-06,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60272216796875,0.0,0.0,1.8366392851021367e-06,299.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039733886719,0.0,0.0,1.356538859909051e-06,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953369140625,0.0,0.0,1.836637807173247e-06,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.591796875,0.0,0.0,8.712175258551724e-06,285.5487976074219,294.1499938964844,290.848388671875,289.5147705078125,294.6573486328125,293.7055358886719,285.0304260253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.858406358223874e-05,2.324408721054993e-11,1.85840417543659e-05,-4.252509097568691e-05,0.0,0.0,0.0,-0.0001046787656378,60.0,0.0877622663974762,-0.0,-2.35481027038853e-11,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980529785156,0.0,0.0,1.7441159343434265e-06,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60272216796875,0.0,0.0,1.8366392851021367e-06,299.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039733886719,0.0,0.0,1.356538859909051e-06,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953369140625,0.0,0.0,1.836637807173247e-06,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.591796875,0.0,0.0,8.712175258551724e-06,285.5487976074219,294.1499938964844,290.848388671875,289.5147705078125,294.6573486328125,293.7055358886719,285.0304260253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.858406358223874e-05,2.324408721054993e-11,1.85840417543659e-05,-4.252509097568691e-05,0.0,0.0,0.0,-0.0001046787656378,60.0,0.0877622663974762,-0.0,-2.35481027038853e-11,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982666015625,0.0,0.0,3.231617711207946e-06,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029357910156,0.0,0.0,3.403051323402906e-06,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60418701171875,0.0,0.0,2.513488198019332e-06,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955505371094,0.0,0.0,3.4030485949188005e-06,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5920104980469,0.0,0.0,1.6142515960382298e-05,285.54913330078125,294.1499938964844,290.80645751953125,289.49810791015625,294.6568298339844,293.70556640625,285.0304260253906,0.0,0.0,0.0,0.0,1.0,1.0,-3.443392051849514e-05,4.306836831613481e-11,3.443387686274946e-05,-7.879355689510703e-05,0.0,0.0,0.0,-0.0001939565263455,60.0,0.1692258417606353,-0.0,-8.084351243997645e-11,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.598388671875,0.0,0.0,3.7628076370310737e-06,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6030578613281,0.0,0.0,3.962420123571064e-06,299.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60430908203125,0.0,0.0,2.9266373076097807e-06,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956420898437,0.0,0.0,3.962417395086959e-06,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921325683594,0.0,0.0,1.87959067261545e-05,285.54931640625,294.1499938964844,290.79498291015625,289.49346923828125,294.6565856933594,293.7055969238281,285.0304260253906,0.0,0.0,0.0,0.0,1.0,1.0,-4.009396434412338e-05,5.0147642982611984e-11,4.009391341242008e-05,-9.174514707410708e-05,0.0,0.0,0.0,-0.0002258379245176,60.0,0.1995646357536316,-0.0,-1.0960472113241691e-10,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
