time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18151860,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59918212890625,0.0,0.0,6.4378905335615855e-06,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6038513183594,0.0,0.0,6.779413070034934e-06,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051330566406,0.0,0.0,5.007263553125085e-06,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.596435546875,0.0,0.0,6.779407613066724e-06,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5929260253906,0.0,0.0,3.2158430258277804e-05,285.55047607421875,294.1499938964844,290.7322082519531,289.46759033203125,294.6546325683594,293.7055053710937,285.03045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.859802670078352e-05,8.579915944384453e-11,6.859793938929215e-05,-0.0001569695596117,0.0,0.0,0.0,-0.0003863932215608,60.0,0.3558521866798401,-0.0,-3.2084285228606286e-10,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59918212890625,0.0,0.0,6.4378905335615855e-06,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6038513183594,0.0,0.0,6.779413070034934e-06,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051330566406,0.0,0.0,5.007263553125085e-06,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.596435546875,0.0,0.0,6.779407613066724e-06,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5929260253906,0.0,0.0,3.2158430258277804e-05,285.55047607421875,294.1499938964844,290.7322082519531,289.46759033203125,294.6546325683594,293.7055053710937,285.03045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.859802670078352e-05,8.579915944384453e-11,6.859793938929215e-05,-0.0001569695596117,0.0,0.0,0.0,-0.0003863932215608,60.0,0.3558521866798401,-0.0,-3.2084285228606286e-10,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007385253906,0.0,0.0,1.0018844477599488e-05,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054077148437,0.0,0.0,1.0550333172432149e-05,299.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60675048828125,0.0,0.0,7.79245874582557e-06,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59796142578125,0.0,0.0,1.055032407748513e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.594482421875,0.0,0.0,5.0045946409227327e-05,285.5525207519531,294.1499938964844,290.6609191894531,289.4374694824219,294.6506042480469,293.7045593261719,285.030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001067545745172,1.3352348393613767e-10,0.00010675444355,-0.0002442811965011,0.0,0.0,0.0,-0.0006013182573951,60.0,0.5662481188774109,-0.0,-7.770348253721693e-10,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007385253906,0.0,0.0,1.0018844477599488e-05,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054077148437,0.0,0.0,1.0550333172432149e-05,299.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60675048828125,0.0,0.0,7.79245874582557e-06,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59796142578125,0.0,0.0,1.055032407748513e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.594482421875,0.0,0.0,5.0045946409227327e-05,285.5525207519531,294.1499938964844,290.6609191894531,289.4374694824219,294.6506042480469,293.7045593261719,285.030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001067545745172,1.3352348393613767e-10,0.00010675444355,-0.0002442811965011,0.0,0.0,0.0,-0.0006013182573951,60.0,0.5662481188774109,-0.0,-7.770348253721693e-10,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019287109375,0.0,0.0,1.1824010471173096e-05,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065673828125,0.0,0.0,1.245126077265013e-05,299.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.60797119140625,0.0,0.0,9.19648209674051e-06,298.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59912109375,0.0,0.0,1.2451251677703112e-05,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956420898437,0.0,0.0,5.906308069825173e-05,285.55389404296875,294.1499938964844,290.62237548828125,289.4208984375,294.6471862792969,293.7029724121094,285.0305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001259896962437,1.5758179483515988e-10,0.0001259895361727,-0.000288295734208,0.0,0.0,0.0,-0.000709664192982,60.0,0.6915137767791748,-0.0,-1.082268052954305e-09,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034851074219,0.0,0.0,1.4440002814808396e-05,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6081237792969,0.0,0.0,1.520602836535545e-05,299.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095886230469,0.0,0.0,1.12311490738648e-05,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6006774902344,0.0,0.0,1.5206016541924328e-05,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971984863281,0.0,0.0,7.213043863885105e-05,285.5552978515625,294.1499938964844,290.58203125,289.4034118652344,294.6418762207031,293.6993103027344,285.03057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001538640353828,1.924457260216172e-10,0.0001538638462079,-0.0003520792524795,0.0,0.0,0.0,-0.0008666726062074,60.0,0.8489822149276733,-0.0,-1.614134492733399e-09,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6089172363281,0.0,0.0,2.543326809245628e-05,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61358642578125,0.0,0.0,2.678247437870596e-05,299.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.615234375,0.0,0.0,1.978149339265656e-05,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.60601806640625,0.0,0.0,2.678245436982252e-05,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026306152344,0.0,0.0,0.0001270437933271,285.5572204589844,294.1499938964844,290.4964599609375,289.36578369140625,294.6163635253906,293.6746520996094,285.0307006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002710015105549,3.389556968436125e-10,0.0002710011904127,-0.0006201191572472,0.0,0.0,0.0,-0.001526475767605,60.0,1.456503987312317,-0.0,-5.007366521425638e-09,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6089172363281,0.0,0.0,2.543326809245628e-05,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61358642578125,0.0,0.0,2.678247437870596e-05,299.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.615234375,0.0,0.0,1.978149339265656e-05,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.60601806640625,0.0,0.0,2.678245436982252e-05,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6026306152344,0.0,0.0,0.0001270437933271,285.5572204589844,294.1499938964844,290.4964599609375,289.36578369140625,294.6163635253906,293.6746520996094,285.0307006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002710015105549,3.389556968436125e-10,0.0002710011904127,-0.0006201191572472,0.0,0.0,0.0,-0.001526475767605,60.0,1.456503987312317,-0.0,-5.007366521425638e-09,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130676269531,0.0,0.0,9.001829312182963e-05,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61773681640625,0.0,0.0,9.479366417508572e-05,299.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195373535156,0.0,0.0,7.001444464549422e-05,298.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.610107421875,0.0,0.0,9.479359141550958e-05,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6067810058594,0.0,0.0,0.0004496577312238,285.5619201660156,294.1499938964844,290.40509033203125,289.32489013671875,294.5956115722656,293.6498413085937,285.03082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003439096326474,4.756912086456563e-10,0.0003439091669861,-0.0009066910715773,0.0,0.0,0.0,-0.0019824192859232,60.0,1.928740620613098,-0.0,-6.27287306542712e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130676269531,0.0,0.0,9.001829312182963e-05,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61773681640625,0.0,0.0,9.479366417508572e-05,299.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195373535156,0.0,0.0,7.001444464549422e-05,298.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.610107421875,0.0,0.0,9.479359141550958e-05,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6067810058594,0.0,0.0,0.0004496577312238,285.5619201660156,294.1499938964844,290.40509033203125,289.32489013671875,294.5956115722656,293.6498413085937,285.03082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003439096326474,4.756912086456563e-10,0.0003439091669861,-0.0009066910715773,0.0,0.0,0.0,-0.0019824192859232,60.0,1.928740620613098,-0.0,-6.27287306542712e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190795898437,0.0,0.0,4.085370892425999e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62371826171875,0.0,0.0,4.302095112507232e-05,299.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258239746094,0.0,0.0,3.177520557073876e-05,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.61602783203125,0.0,0.0,4.302091838326305e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61279296875,0.0,0.0,0.000204071693588,285.5679626464844,294.1499938964844,290.308837890625,289.2810974121094,294.50347900390625,293.6001892089844,285.031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007548251887783,8.644908122690254e-10,0.0007548243156634,-0.0015179354231804,0.0,0.0,0.0,-0.0042029172182083,60.0,3.616013526916504,-0.0,-1.2920152059336942e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190795898437,0.0,0.0,4.085370892425999e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62371826171875,0.0,0.0,4.302095112507232e-05,299.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258239746094,0.0,0.0,3.177520557073876e-05,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.61602783203125,0.0,0.0,4.302091838326305e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61279296875,0.0,0.0,0.000204071693588,285.5679626464844,294.1499938964844,290.308837890625,289.2810974121094,294.50347900390625,293.6001892089844,285.031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007548251887783,8.644908122690254e-10,0.0007548243156634,-0.0015179354231804,0.0,0.0,0.0,-0.0042029172182083,60.0,3.616013526916504,-0.0,-1.2920152059336942e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64794921875,0.0,0.0,9.013125963974744e-05,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6526184082031,0.0,0.0,9.491261880612e-05,299.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65576171875,0.0,0.0,7.010230183368549e-05,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445007324219,0.0,0.0,9.491254604654388e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416320800781,0.0,0.0,0.0004502220544964,285.6110534667969,294.1499938964844,290.2085876464844,289.2347412109375,294.42584228515625,293.5132141113281,285.03106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008627385832369,1.1347717210341555e-09,0.0008627374190837,-0.0021205921657383,0.0,0.0,0.0,-0.0048887142911553,60.0,4.501250743865967,-0.0,-6.28861442919515e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64794921875,0.0,0.0,9.013125963974744e-05,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6526184082031,0.0,0.0,9.491261880612e-05,299.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65576171875,0.0,0.0,7.010230183368549e-05,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445007324219,0.0,0.0,9.491254604654388e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416320800781,0.0,0.0,0.0004502220544964,285.6110534667969,294.1499938964844,290.2085876464844,289.2347412109375,294.42584228515625,293.5132141113281,285.03106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008627385832369,1.1347717210341555e-09,0.0008627374190837,-0.0021205921657383,0.0,0.0,0.0,-0.0048887142911553,60.0,4.501250743865967,-0.0,-6.28861442919515e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6418151855469,0.0,0.0,9.017826960189268e-05,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6464538574219,0.0,0.0,9.49621171457693e-05,299.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64947509765625,0.0,0.0,7.013886352069676e-05,298.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.638427734375,0.0,0.0,9.496205166215076e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6355285644531,0.0,0.0,0.0004504568933043,285.6026916503906,294.1499938964844,290.1572570800781,289.2107238769531,294.392578125,293.4719543457031,285.0311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000856562051922,1.186624354332366e-09,0.0008565608877688,-0.002263089409098,0.0,0.0,0.0,-0.0048811445012688,60.0,4.929535865783691,-0.0,-6.295172738646215e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329040527344,0.0,0.0,9.017594857141376e-05,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63751220703125,0.0,0.0,9.495967242401092e-05,299.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64031982421875,0.0,0.0,7.013705908320844e-05,298.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296081542969,0.0,0.0,9.49595996644348e-05,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6266784667969,0.0,0.0,0.000450445280876,285.5902709960937,294.1499938964844,290.10528564453125,289.18621826171875,294.3866577148437,293.4265441894531,285.0313415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614891605451,1.2888198286375996e-09,0.0009614878799766,-0.0024268345441669,0.0,0.0,0.0,-0.0054548382759094,60.0,4.783799171447754,-0.0,-6.29484517844503e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264038085937,0.0,0.0,9.02005413081497e-05,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309814453125,0.0,0.0,9.49855675571598e-05,299.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,7.015618029981852e-05,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231689453125,0.0,0.0,9.498550207354128e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202697753906,0.0,0.0,0.0004505681572481,285.5817565917969,294.1499938964844,289.999755859375,289.1358947753906,294.31268310546875,293.3348999023437,285.03179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611272835172,1.318764653035486e-09,0.0009611260029487,-0.0025059210602194,0.0,0.0,0.0,-0.0054665771313011,60.0,5.499914169311523,-0.0,-6.298270704974129e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264038085937,0.0,0.0,9.02005413081497e-05,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309814453125,0.0,0.0,9.49855675571598e-05,299.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6337585449219,0.0,0.0,7.015618029981852e-05,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6231689453125,0.0,0.0,9.498550207354128e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202697753906,0.0,0.0,0.0004505681572481,285.5817565917969,294.1499938964844,289.999755859375,289.1358947753906,294.31268310546875,293.3348999023437,285.03179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611272835172,1.318764653035486e-09,0.0009611260029487,-0.0025059210602194,0.0,0.0,0.0,-0.0054665771313011,60.0,5.499914169311523,-0.0,-6.298270704974129e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6207580566406,0.0,0.0,9.022314043249936e-05,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6252746582031,0.0,0.0,9.50093672145158e-05,299.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280212402344,0.0,0.0,7.017375901341438e-05,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175537109375,0.0,0.0,9.500929445493966e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146850585937,0.0,0.0,0.0004506810801103,285.57440185546875,294.1499938964844,289.90582275390625,289.0904541015625,294.2470397949219,293.24957275390625,285.0323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613677975721,1.346859956896651e-09,0.0009613664587959,-0.0025795430410653,0.0,0.0,0.0,-0.0054805064573884,60.0,5.700672149658203,-0.0,-6.301420540921755e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199951171875,0.0,0.0,9.024344035424292e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.62451171875,0.0,0.0,9.503075125394388e-05,299.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62725830078125,0.0,0.0,7.018954784143716e-05,298.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6167907714844,0.0,0.0,9.503067849436776e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6139221191406,0.0,0.0,0.0004507825069595,285.5733947753906,294.1499938964844,289.8929748535156,289.08416748046875,294.238037109375,293.23455810546875,285.03240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615839808247,1.3721493941076801e-09,0.0009615826420485,-0.0026458126958459,0.0,0.0,0.0,-0.0054930429905653,60.0,5.711894989013672,-0.0,-6.304256316980172e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751647949219,0.0,0.0,9.033831884153189e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794677734375,0.0,0.0,9.513065742794424e-05,299.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809936523437,0.0,0.0,7.026334060356021e-05,298.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724182128906,0.0,0.0,9.513059194432572e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692138671875,0.0,0.0,0.0004512564628385,285.5101318359375,294.1499938964844,289.7857971191406,289.031494140625,294.13946533203125,293.11041259765625,285.0329895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012807858875021,1.809008387532173e-09,0.0012807840248569,-0.0034751091152429,0.0,0.0,0.0,-0.0072953533381223,60.0,6.709511756896973,-0.0,-6.317513623343984e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5751647949219,0.0,0.0,9.033831884153189e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794677734375,0.0,0.0,9.513065742794424e-05,299.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809936523437,0.0,0.0,7.026334060356021e-05,298.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724182128906,0.0,0.0,9.513059194432572e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692138671875,0.0,0.0,0.0004512564628385,285.5101318359375,294.1499938964844,289.7857971191406,289.031494140625,294.13946533203125,293.11041259765625,285.0329895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012807858875021,1.809008387532173e-09,0.0012807840248569,-0.0034751091152429,0.0,0.0,0.0,-0.0072953533381223,60.0,6.709511756896973,-0.0,-6.317513623343984e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692749023437,0.0,0.0,9.091393440030517e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5735778808594,0.0,0.0,9.573681018082424e-05,299.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5750732421875,0.0,0.0,7.071104482747614e-05,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5665588378906,0.0,0.0,9.573674469720572e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634155273437,0.0,0.0,0.0004541318048723,285.5028686523437,294.1499938964844,289.6791381835937,288.9782409667969,294.0113220214844,292.9039611816406,285.0339660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686743142083,2.2073509686748594e-09,0.0009686721023172,-0.0048344358801841,0.0,0.0,0.0,-0.0059068254195153,60.0,6.675665378570557,-0.0,-6.3982703579768e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692749023437,0.0,0.0,9.091393440030517e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5735778808594,0.0,0.0,9.573681018082424e-05,299.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5750732421875,0.0,0.0,7.071104482747614e-05,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5665588378906,0.0,0.0,9.573674469720572e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634155273437,0.0,0.0,0.0004541318048723,285.5028686523437,294.1499938964844,289.6791381835937,288.9782409667969,294.0113220214844,292.9039611816406,285.0339660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686743142083,2.2073509686748594e-09,0.0009686721023172,-0.0048344358801841,0.0,0.0,0.0,-0.0059068254195153,60.0,6.675665378570557,-0.0,-6.3982703579768e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56610107421875,0.0,0.0,9.112876432482152e-05,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703430175781,0.0,0.0,9.596303425496444e-05,299.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.57183837890625,0.0,0.0,7.087812991812825e-05,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633850097656,0.0,0.0,9.596296877134591e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56024169921875,0.0,0.0,0.000455204892205,285.4988708496094,294.1499938964844,289.62628173828125,288.9515686035156,293.9735717773437,292.7762145996094,285.03448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710161830298,2.4750235194659354e-09,0.0009710136801004,-0.0055357827804982,0.0,0.0,0.0,-0.0060397875495254,60.0,6.295003890991211,-0.0,-6.42853947852018e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628967285156,0.0,0.0,9.130757098319008e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.567138671875,0.0,0.0,9.615132148610428e-05,299.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686340332031,0.0,0.0,7.101720257196575e-05,298.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.56024169921875,0.0,0.0,9.615125600248577e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570983886719,0.0,0.0,0.0004560980887617,285.49493408203125,294.1499938964844,289.57391357421875,288.9248962402344,293.9355773925781,292.63116455078125,285.0350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729199809953,2.697763346048987e-09,0.0009729172452352,-0.0061194361187517,0.0,0.0,0.0,-0.006150203756988,60.0,6.108242034912109,-0.0,-6.453787193549942e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565795898437,0.0,0.0,9.169717668555676e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5607604980469,0.0,0.0,9.656159818405284e-05,299.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5622253417969,0.0,0.0,7.132023165468127e-05,298.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5539245605469,0.0,0.0,9.656153270043431e-05,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55084228515625,0.0,0.0,0.0004580442619044,285.4870910644531,294.1499938964844,289.4709777832031,288.8719177246094,293.8590087890625,292.3050537109375,285.0362854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770706528797,3.1831146607430583e-09,0.000977067509666,-0.0073911971412599,0.0,0.0,0.0,-0.0063908128067851,60.0,5.90229606628418,-0.0,-6.508973626750958e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565795898437,0.0,0.0,9.169717668555676e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5607604980469,0.0,0.0,9.656159818405284e-05,299.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5622253417969,0.0,0.0,7.132023165468127e-05,298.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5539245605469,0.0,0.0,9.656153270043431e-05,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55084228515625,0.0,0.0,0.0004580442619044,285.4870910644531,294.1499938964844,289.4709777832031,288.8719177246094,293.8590087890625,292.3050537109375,285.0362854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770706528797,3.1831146607430583e-09,0.000977067509666,-0.0073911971412599,0.0,0.0,0.0,-0.0063908128067851,60.0,5.90229606628418,-0.0,-6.508973626750958e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55035400390625,0.0,0.0,9.1841138782911e-05,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5544738769531,0.0,0.0,9.671320003690198e-05,299.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.555908203125,0.0,0.0,7.143219409044832e-05,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477294921875,0.0,0.0,9.671312727732584e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.544677734375,0.0,0.0,0.000458763417555,285.4794311523437,294.1499938964844,289.3713073730469,288.8197326660156,293.78179931640625,291.9940185546875,285.0377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786097798496,3.362413458773972e-09,0.0009786064038053,-0.0078609976917505,0.0,0.0,0.0,-0.0064797280356287,60.0,5.801871299743652,-0.0,-6.529419493972456e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55035400390625,0.0,0.0,9.1841138782911e-05,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5544738769531,0.0,0.0,9.671320003690198e-05,299.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.555908203125,0.0,0.0,7.143219409044832e-05,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477294921875,0.0,0.0,9.671312727732584e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.544677734375,0.0,0.0,0.000458763417555,285.4794311523437,294.1499938964844,289.3713073730469,288.8197326660156,293.78179931640625,291.9940185546875,285.0377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786097798496,3.362413458773972e-09,0.0009786064038053,-0.0078609976917505,0.0,0.0,0.0,-0.0064797280356287,60.0,5.801871299743652,-0.0,-6.529419493972456e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,9.177366155199708e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482788085937,0.0,0.0,9.664214303484188e-05,299.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497131347656,0.0,0.0,7.137971260817721e-05,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416259765625,0.0,0.0,9.664207755122334e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386047363281,0.0,0.0,0.0004584263660944,285.471923828125,294.1499938964844,289.2757263183594,288.7688293457031,293.7043762207031,291.71685791015625,285.0393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778856765478,3.27827143209447e-09,0.0009778824169188,-0.0076405303552746,0.0,0.0,0.0,-0.0064379926770925,60.0,5.723872184753418,-0.0,-6.519820772155073e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,9.177366155199708e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482788085937,0.0,0.0,9.664214303484188e-05,299.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497131347656,0.0,0.0,7.137971260817721e-05,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416259765625,0.0,0.0,9.664207755122334e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386047363281,0.0,0.0,0.0004584263660944,285.471923828125,294.1499938964844,289.2757263183594,288.7688293457031,293.7043762207031,291.71685791015625,285.0393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778856765478,3.27827143209447e-09,0.0009778824169188,-0.0076405303552746,0.0,0.0,0.0,-0.0064379926770925,60.0,5.723872184753418,-0.0,-6.519820772155073e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381164550781,0.0,0.0,9.164663788396864e-05,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421447753906,0.0,0.0,9.65083745541051e-05,299.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5435791015625,0.0,0.0,7.128091237973422e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355834960937,0.0,0.0,9.650830907048658e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325927734375,0.0,0.0,0.0004577918734867,285.46453857421875,294.1499938964844,289.1851806640625,288.7197570800781,293.6268615722656,291.4735412597656,285.0411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765361901372,3.119945635177146e-09,0.0009765331051312,-0.0072256727144122,0.0,0.0,0.0,-0.0063595264218747,60.0,5.651837348937988,-0.0,-6.50177724992318e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381164550781,0.0,0.0,9.164663788396864e-05,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421447753906,0.0,0.0,9.65083745541051e-05,299.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5435791015625,0.0,0.0,7.128091237973422e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355834960937,0.0,0.0,9.650830907048658e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325927734375,0.0,0.0,0.0004577918734867,285.46453857421875,294.1499938964844,289.1851806640625,288.7197570800781,293.6268615722656,291.4735412597656,285.0411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765361901372,3.119945635177146e-09,0.0009765331051312,-0.0072256727144122,0.0,0.0,0.0,-0.0063595264218747,60.0,5.651837348937988,-0.0,-6.50177724992318e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351257324219,0.0,0.0,9.158626198768616e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53912353515625,0.0,0.0,9.644479723647235e-05,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.54052734375,0.0,0.0,7.123395334929228e-05,298.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325622558594,0.0,0.0,9.644473175285384e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52960205078125,0.0,0.0,0.0004574902995955,285.4608764648437,294.1499938964844,289.14208984375,288.6960144042969,293.5881042480469,291.3558654785156,285.0421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758883388713,3.0446878351853e-09,0.0009758852538652,-0.0070284809917211,0.0,0.0,0.0,-0.0063221962191164,60.0,5.618020057678223,-0.0,-6.49321023615812e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48114013671875,0.0,0.0,9.143313218373804e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852600097656,0.0,0.0,9.628354746382684e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848937988281,0.0,0.0,7.111485319910571e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.479248046875,0.0,0.0,9.628348198020832e-05,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47576904296875,0.0,0.0,0.0004567254218272,285.3838806152344,294.1499938964844,289.1005859375,288.67291259765625,293.499267578125,291.2396240234375,285.0433044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012744959676638,3.154624561574337e-09,0.0012744928244501,-0.0070188986137509,0.0,0.0,0.0,-0.0078729707747697,60.0,6.491398811340332,-0.0,-6.471514524264421e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750671386719,0.0,0.0,9.177932952297851e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4790954589844,0.0,0.0,9.66481093200855e-05,299.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.478759765625,0.0,0.0,7.13841145625338e-05,298.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4731750488281,0.0,0.0,9.664804383646695e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697265625,0.0,0.0,0.0004584547423291,285.3768615722656,294.1499938964844,289.0227966308594,288.62890625,293.41424560546875,290.98004150390625,285.045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906005579978,3.297830897253106e-09,0.0009905972983688,-0.0076792342588305,0.0,0.0,0.0,-0.0065107611007988,60.0,5.7961039543151855,-0.0,-6.520605921878089e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750671386719,0.0,0.0,9.177932952297851e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4790954589844,0.0,0.0,9.66481093200855e-05,299.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.478759765625,0.0,0.0,7.13841145625338e-05,298.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4731750488281,0.0,0.0,9.664804383646695e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697265625,0.0,0.0,0.0004584547423291,285.3768615722656,294.1499938964844,289.0227966308594,288.62890625,293.41424560546875,290.98004150390625,285.045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906005579978,3.297830897253106e-09,0.0009905972983688,-0.0076792342588305,0.0,0.0,0.0,-0.0065107611007988,60.0,5.7961039543151855,-0.0,-6.520605921878089e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4692687988281,0.0,0.0,9.221893560606986e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732666015625,0.0,0.0,9.71110348473303e-05,298.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.472900390625,0.0,0.0,7.17260263627395e-05,298.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674072265625,0.0,0.0,9.711096936371176e-05,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4640197753906,0.0,0.0,0.0004606506845448,285.3702697753906,294.1499938964844,288.95538330078125,288.5897216796875,293.3462829589844,290.7240295410156,285.0472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826213354244,3.8327971907392574e-09,0.0009826174937188,-0.009093502536416,0.0,0.0,0.0,-0.0067128613591194,60.0,5.516927719116211,-0.0,-6.58321326341138e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
