time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154200,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690246582031,0.0,0.0,9.22396357054822e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4730224609375,0.0,0.0,9.713282634038478e-05,298.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47265625,0.0,0.0,7.174212805693969e-05,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671630859375,0.0,0.0,9.713276813272388e-05,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637756347656,0.0,0.0,0.0004607540904544,285.3699951171875,294.1499938964844,288.9527587890625,288.5881652832031,293.3431701660156,290.7132873535156,285.0473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828421752899,3.85858456297683e-09,0.0009828383335843,-0.0091610681265592,0.0,0.0,0.0,-0.006725647021085,60.0,5.51545000076294,-0.0,-6.586168410649408e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4630432128906,0.0,0.0,9.275289630750194e-05,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670104980469,0.0,0.0,9.76733208517544e-05,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666442871094,0.0,0.0,7.214133074739948e-05,298.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612121582031,0.0,0.0,9.767325536813588e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578552246094,0.0,0.0,0.0004633179632946,285.3632202148437,294.1499938964844,288.8913269042969,288.5512084960937,293.26593017578125,290.43603515625,285.0495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883149759843,4.498010408582331e-09,0.0009883104357868,-0.0108364094048738,0.0,0.0,0.0,-0.0070426603779196,60.0,5.482328414916992,-0.0,-6.659661977437281e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4630432128906,0.0,0.0,9.275289630750194e-05,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670104980469,0.0,0.0,9.76733208517544e-05,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666442871094,0.0,0.0,7.214133074739948e-05,298.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612121582031,0.0,0.0,9.767325536813588e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578552246094,0.0,0.0,0.0004633179632946,285.3632202148437,294.1499938964844,288.8913269042969,288.5512084960937,293.26593017578125,290.43603515625,285.0495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883149759843,4.498010408582331e-09,0.0009883104357868,-0.0108364094048738,0.0,0.0,0.0,-0.0070426603779196,60.0,5.482328414916992,-0.0,-6.659661977437281e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571533203125,0.0,0.0,9.32096445467323e-05,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610595703125,0.0,0.0,9.815429802984e-05,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.460693359375,0.0,0.0,7.249657937791198e-05,298.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.455322265625,0.0,0.0,9.815423982217908e-05,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520263671875,0.0,0.0,0.0004655995289795,285.3565673828125,294.1499938964844,288.8394470214844,288.5185546875,293.1887512207031,290.17681884765625,285.0520324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931839304044,5.0670250217876855e-09,0.0009931789245456,-0.0123271951451897,0.0,0.0,0.0,-0.0073247593827545,60.0,5.456296443939209,-0.0,-6.725404944063484e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571533203125,0.0,0.0,9.32096445467323e-05,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610595703125,0.0,0.0,9.815429802984e-05,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.460693359375,0.0,0.0,7.249657937791198e-05,298.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.455322265625,0.0,0.0,9.815423982217908e-05,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520263671875,0.0,0.0,0.0004655995289795,285.3565673828125,294.1499938964844,288.8394470214844,288.5185546875,293.1887512207031,290.17681884765625,285.0520324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931839304044,5.0670250217876855e-09,0.0009931789245456,-0.0123271951451897,0.0,0.0,0.0,-0.0073247593827545,60.0,5.456296443939209,-0.0,-6.725404944063484e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541931152344,0.0,0.0,9.341397526441142e-05,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4580993652344,0.0,0.0,9.836946992436424e-05,298.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4577331542969,0.0,0.0,7.265550084412098e-05,298.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.452392578125,0.0,0.0,9.836940444074572e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491271972656,0.0,0.0,0.0004666202003136,285.353271484375,294.1499938964844,288.8173522949219,288.5040283203125,293.1502380371094,290.0521545410156,285.05328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953643893823,5.3215765127845324e-09,0.0009953590342774,-0.0129940770566463,0.0,0.0,0.0,-0.0074509684927761,60.0,5.44419002532959,-0.0,-6.754919468221487e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512939453125,0.0,0.0,9.35513380682096e-05,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4551696777344,0.0,0.0,9.85141159617342e-05,298.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.454833984375,0.0,0.0,7.276233372977003e-05,298.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44952392578125,0.0,0.0,9.851405047811568e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462585449219,0.0,0.0,0.0004673063522204,285.3500366210937,294.1499938964844,288.7980041503906,288.49072265625,293.11199951171875,289.9413452148437,285.0545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968223748728,5.492682753072131e-09,0.0009968169033527,-0.0134423440322279,0.0,0.0,0.0,-0.0075357668101787,60.0,5.432948112487793,-0.0,-6.77479619071164e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.445556640625,0.0,0.0,9.375840454595163e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493713378906,0.0,0.0,9.873216913547368e-05,298.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490051269531,0.0,0.0,7.292338705155998e-05,298.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437866210937,0.0,0.0,9.873211092781276e-05,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405517578125,0.0,0.0,0.0004683407314587,285.3436279296875,294.1499938964844,288.76788330078125,288.4682006835937,293.0360107421875,289.7322998046875,285.0572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990332182496,5.750619092026454e-09,0.0009990275138989,-0.0141180632635951,0.0,0.0,0.0,-0.0076636620797216,60.0,5.410414695739746,-0.0,-6.804813068583826e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.445556640625,0.0,0.0,9.375840454595163e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493713378906,0.0,0.0,9.873216913547368e-05,298.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490051269531,0.0,0.0,7.292338705155998e-05,298.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437866210937,0.0,0.0,9.873211092781276e-05,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405517578125,0.0,0.0,0.0004683407314587,285.3436279296875,294.1499938964844,288.76788330078125,288.4682006835937,293.0360107421875,289.7322998046875,285.0572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990332182496,5.750619092026454e-09,0.0009990275138989,-0.0141180632635951,0.0,0.0,0.0,-0.0076636620797216,60.0,5.410414695739746,-0.0,-6.804813068583826e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398803710937,0.0,0.0,9.383224823977798e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,9.880992729449643e-05,298.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432983398437,0.0,0.0,7.298081618500873e-05,298.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4381103515625,0.0,0.0,9.880986908683552e-05,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349365234375,0.0,0.0,0.0004687096225097,285.3373718261719,294.1499938964844,288.75,288.4514465332031,292.96099853515625,289.5550537109375,285.0599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.842557548874083e-09,0.0009998147143051,-0.0143589116632938,0.0,0.0,0.0,-0.0077092451974749,60.0,5.388545036315918,-0.0,-6.815528763581824e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398803710937,0.0,0.0,9.383224823977798e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,9.880992729449643e-05,298.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432983398437,0.0,0.0,7.298081618500873e-05,298.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4381103515625,0.0,0.0,9.880986908683552e-05,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349365234375,0.0,0.0,0.0004687096225097,285.3373718261719,294.1499938964844,288.75,288.4514465332031,292.96099853515625,289.5550537109375,285.0599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.842557548874083e-09,0.0009998147143051,-0.0143589116632938,0.0,0.0,0.0,-0.0077092451974749,60.0,5.388545036315918,-0.0,-6.815528763581824e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342956542969,0.0,0.0,9.375902300234884e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43798828125,0.0,0.0,9.873281669570132e-05,298.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.43768310546875,0.0,0.0,7.292386726476252e-05,298.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325561523437,0.0,0.0,9.873275848804042e-05,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4294128417969,0.0,0.0,0.0004683438746724,285.3312072753906,294.1499938964844,288.7410583496094,288.4390563964844,292.88726806640625,289.4115295410156,285.0628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990403195843,5.751263021380737e-09,0.0009990344988182,-0.0141197480261325,0.0,0.0,0.0,-0.0076639894396066,60.0,5.366027355194092,-0.0,-6.804887675571082e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342956542969,0.0,0.0,9.375902300234884e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43798828125,0.0,0.0,9.873281669570132e-05,298.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.43768310546875,0.0,0.0,7.292386726476252e-05,298.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325561523437,0.0,0.0,9.873275848804042e-05,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4294128417969,0.0,0.0,0.0004683438746724,285.3312072753906,294.1499938964844,288.7410583496094,288.4390563964844,292.88726806640625,289.4115295410156,285.0628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990403195843,5.751263021380737e-09,0.0009990344988182,-0.0141197480261325,0.0,0.0,0.0,-0.0076639894396066,60.0,5.366027355194092,-0.0,-6.804887675571082e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288024902344,0.0,0.0,9.354377107229084e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324645996094,0.0,0.0,9.850614878814667e-05,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4321594238281,0.0,0.0,7.275644020410255e-05,298.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4270935058594,0.0,0.0,9.850608330452816e-05,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239807128906,0.0,0.0,0.00046726866276,285.3252258300781,294.1499938964844,288.7369384765625,288.4292907714844,292.8149719238281,289.2989807128906,285.06573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967468213289,5.4830082696355475e-09,0.0009967413498088,-0.0134169925004243,0.0,0.0,0.0,-0.0075310072861611,60.0,5.341384410858154,-0.0,-6.773670691018199e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288024902344,0.0,0.0,9.354377107229084e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324645996094,0.0,0.0,9.850614878814667e-05,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4321594238281,0.0,0.0,7.275644020410255e-05,298.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4270935058594,0.0,0.0,9.850608330452816e-05,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239807128906,0.0,0.0,0.00046726866276,285.3252258300781,294.1499938964844,288.7369384765625,288.4292907714844,292.8149719238281,289.2989807128906,285.06573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967468213289,5.4830082696355475e-09,0.0009967413498088,-0.0134169925004243,0.0,0.0,0.0,-0.0075310072861611,60.0,5.341384410858154,-0.0,-6.773670691018199e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42608642578125,0.0,0.0,9.340362885268404e-05,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42974853515625,0.0,0.0,9.83585705398582e-05,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4294128417969,0.0,0.0,7.264743908308446e-05,298.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42437744140625,0.0,0.0,9.835851233219728e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212951660156,0.0,0.0,0.000466568628326,285.322265625,294.1499938964844,288.736572265625,288.4253234863281,292.7792663574219,289.25115966796875,285.0672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952572872862,5.308373296486479e-09,0.0009952519321814,-0.0129594812169671,0.0,0.0,0.0,-0.0074444524943828,60.0,5.328378677368164,-0.0,-6.753386827540453e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233703613281,0.0,0.0,9.322445112047716e-05,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.427001953125,0.0,0.0,9.816988313104956e-05,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266967773437,0.0,0.0,7.25080753909424e-05,298.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42169189453125,0.0,0.0,9.816982492338866e-05,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41864013671875,0.0,0.0,0.000465673598228,285.3193359375,294.1499938964844,288.7373046875,288.42193603515625,292.74371337890625,289.2076416015625,285.0686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993343652226,5.085093679468855e-09,0.0009933385299518,-0.0123745277523994,0.0,0.0,0.0,-0.007333742454648,60.0,5.314896106719971,-0.0,-6.727497492420298e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4181213378906,0.0,0.0,9.2749236500822e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42169189453125,0.0,0.0,9.766945731826128e-05,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42138671875,0.0,0.0,7.213846402009949e-05,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164428710937,0.0,0.0,9.766940638655797e-05,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134216308594,0.0,0.0,0.0004632998607121,285.31365966796875,294.1499938964844,288.7418518066406,288.41680908203125,292.6747436523437,289.1437072753906,285.0717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882749291136,4.492952232482139e-09,0.0009882703889161,-0.0108231538906693,0.0,0.0,0.0,-0.0070401686243712,60.0,5.284515857696533,-0.0,-6.659078621851222e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4181213378906,0.0,0.0,9.2749236500822e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42169189453125,0.0,0.0,9.766945731826128e-05,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42138671875,0.0,0.0,7.213846402009949e-05,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164428710937,0.0,0.0,9.766940638655797e-05,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134216308594,0.0,0.0,0.0004632998607121,285.31365966796875,294.1499938964844,288.7418518066406,288.41680908203125,292.6747436523437,289.1437072753906,285.0717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882749291136,4.492952232482139e-09,0.0009882703889161,-0.0108231538906693,0.0,0.0,0.0,-0.0070401686243712,60.0,5.284515857696533,-0.0,-6.659078621851222e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129333496094,0.0,0.0,9.22628678381443e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164733886719,0.0,0.0,9.715729538584128e-05,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161682128906,0.0,0.0,7.176017970778048e-05,298.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112854003906,0.0,0.0,9.715723717818037e-05,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4082946777344,0.0,0.0,0.0004608703893609,285.30810546875,294.1499938964844,288.7502136230469,288.413818359375,292.6073608398437,289.0987243652344,285.0748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830954950302,3.886926780438671e-09,0.0009830916533246,-0.0092353178188204,0.0,0.0,0.0,-0.0067397523671388,60.0,5.254631519317627,-0.0,-6.589416301494566e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129333496094,0.0,0.0,9.22628678381443e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164733886719,0.0,0.0,9.715729538584128e-05,298.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161682128906,0.0,0.0,7.176017970778048e-05,298.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112854003906,0.0,0.0,9.715723717818037e-05,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4082946777344,0.0,0.0,0.0004608703893609,285.30810546875,294.1499938964844,288.7502136230469,288.413818359375,292.6073608398437,289.0987243652344,285.0748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830954950302,3.886926780438671e-09,0.0009830916533246,-0.0092353178188204,0.0,0.0,0.0,-0.0067397523671388,60.0,5.254631519317627,-0.0,-6.589416301494566e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078369140625,0.0,0.0,9.179324842989443e-05,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4113464355469,0.0,0.0,9.666275582276283e-05,298.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110412597656,0.0,0.0,7.139491208363324e-05,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4062194824219,0.0,0.0,9.666269761510192e-05,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032592773437,0.0,0.0,0.0004585245333146,285.3026733398437,294.1499938964844,288.7620849609375,288.4126892089844,292.54119873046875,289.0616760253906,285.0780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780877735465,3.3017555356451567e-09,0.0009780845139175,-0.0077020628377795,0.0,0.0,0.0,-0.0064496411941945,60.0,5.225842475891113,-0.0,-6.522498807726151e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078369140625,0.0,0.0,9.179324842989443e-05,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4113464355469,0.0,0.0,9.666275582276283e-05,298.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110412597656,0.0,0.0,7.139491208363324e-05,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4062194824219,0.0,0.0,9.666269761510192e-05,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032592773437,0.0,0.0,0.0004585245333146,285.3026733398437,294.1499938964844,288.7620849609375,288.4126892089844,292.54119873046875,289.0616760253906,285.0780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780877735465,3.3017555356451567e-09,0.0009780845139175,-0.0077020628377795,0.0,0.0,0.0,-0.0064496411941945,60.0,5.225842475891113,-0.0,-6.522498807726151e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,9.165397204924376e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40631103515625,0.0,0.0,9.651609434513377e-05,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.406005859375,0.0,0.0,7.128658762667328e-05,298.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012756347656,0.0,0.0,9.651603613747284e-05,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983459472656,0.0,0.0,0.0004578288644552,285.2973937988281,294.1499938964844,288.77716064453125,288.4133605957031,292.4771728515625,289.03472900390625,285.0812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976602663286,3.1281777168601366e-09,0.0009765995200723,-0.0072472468018531,0.0,0.0,0.0,-0.0063635874539613,60.0,5.211113929748535,-0.0,-6.502715166334383e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,9.165397204924376e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40631103515625,0.0,0.0,9.651609434513377e-05,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.406005859375,0.0,0.0,7.128658762667328e-05,298.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012756347656,0.0,0.0,9.651603613747284e-05,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983459472656,0.0,0.0,0.0004578288644552,285.2973937988281,294.1499938964844,288.77716064453125,288.4133605957031,292.4771728515625,289.03472900390625,285.0812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976602663286,3.1281777168601366e-09,0.0009765995200723,-0.0072472468018531,0.0,0.0,0.0,-0.0063635874539613,60.0,5.211113929748535,-0.0,-6.502715166334383e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909851074219,0.0,0.0,9.096155554288998e-05,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945251464844,0.0,0.0,9.57869488047436e-05,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29071044921875,0.0,0.0,7.074803579598665e-05,298.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906494140625,0.0,0.0,9.578689059708267e-05,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,0.000454370107036,285.1369323730469,294.1499938964844,288.7857666015625,288.4142761230469,292.3528137207031,288.9804992675781,285.0832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0024418320972472,3.740540766017375e-09,0.0024418283719569,-0.0073919123969972,0.0,0.0,0.0,-0.0140065504238009,60.0,7.135574817657471,-0.0,-6.404836483397959e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3415832519531,0.0,0.0,9.16303979465738e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34503173828125,0.0,0.0,9.649126877775416e-05,298.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34295654296875,0.0,0.0,7.126825221348554e-05,298.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34063720703125,0.0,0.0,9.649121784605086e-05,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33709716796875,0.0,0.0,0.000457711139461,285.211181640625,294.1499938964844,288.7950744628906,288.41558837890625,292.1646423339844,288.910400390625,285.08447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763477719388,3.098771461651495e-09,0.0009763446287252,-0.0071701975539326,0.0,0.0,0.0,-0.0063489922322332,60.0,8.488377571105957,-0.0,-6.499367088963481e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365478515625,0.0,0.0,9.183250222122295e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399658203125,0.0,0.0,9.670409053796902e-05,298.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,7.142543472582474e-05,298.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,9.670403233030812e-05,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321228027344,0.0,0.0,0.000458720664028,285.2062683105469,294.1499938964844,288.8155212402344,288.4192199707031,292.1065673828125,288.8990478515625,285.0877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785030269995,3.3505163088420886e-09,0.0009784996509552,-0.0078298291191458,0.0,0.0,0.0,-0.0064738048240542,60.0,5.950963973999023,-0.0,-6.528062357347153e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365478515625,0.0,0.0,9.183250222122295e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399658203125,0.0,0.0,9.670409053796902e-05,298.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,7.142543472582474e-05,298.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,9.670403233030812e-05,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321228027344,0.0,0.0,0.000458720664028,285.2062683105469,294.1499938964844,288.8155212402344,288.4192199707031,292.1065673828125,288.8990478515625,285.0877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785030269995,3.3505163088420886e-09,0.0009784996509552,-0.0078298291191458,0.0,0.0,0.0,-0.0064738048240542,60.0,5.950963973999023,-0.0,-6.528062357347153e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33160400390625,0.0,0.0,9.182245412375778e-05,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349914550781,0.0,0.0,9.6693511295598e-05,298.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329772949219,0.0,0.0,7.141762762330472e-05,298.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3306884765625,0.0,0.0,9.66934603638947e-05,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272399902344,0.0,0.0,0.000458670547232,285.20147705078125,294.1499938964844,288.8381652832031,288.4241027832031,292.0498962402344,288.89129638671875,285.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783967398107,3.3379521369170102e-09,0.0009783933637663,-0.0077969073317945,0.0,0.0,0.0,-0.0064675821922719,60.0,5.441746234893799,-0.0,-6.526628482106389e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33160400390625,0.0,0.0,9.182245412375778e-05,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349914550781,0.0,0.0,9.6693511295598e-05,298.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329772949219,0.0,0.0,7.141762762330472e-05,298.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3306884765625,0.0,0.0,9.66934603638947e-05,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272399902344,0.0,0.0,0.000458670547232,285.20147705078125,294.1499938964844,288.8381652832031,288.4241027832031,292.0498962402344,288.89129638671875,285.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783967398107,3.3379521369170102e-09,0.0009783933637663,-0.0077969073317945,0.0,0.0,0.0,-0.0064675821922719,60.0,5.441746234893799,-0.0,-6.526628482106389e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267822265625,0.0,0.0,9.17014986043796e-05,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3301086425781,0.0,0.0,9.65661383816041e-05,298.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.328125,0.0,0.0,7.132354221539572e-05,298.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32586669921875,0.0,0.0,9.65660874499008e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32244873046875,0.0,0.0,0.0004580663517117,285.1968688964844,294.1499938964844,288.8627014160156,288.4300842285156,291.9950256347656,288.8879699707031,285.0946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771072072908,3.187197394893815e-09,0.0009771040640771,-0.007401892915368,0.0,0.0,0.0,-0.0063928454183042,60.0,5.328834533691406,-0.0,-6.509439032242882e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267822265625,0.0,0.0,9.17014986043796e-05,298.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3301086425781,0.0,0.0,9.65661383816041e-05,298.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.328125,0.0,0.0,7.132354221539572e-05,298.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32586669921875,0.0,0.0,9.65660874499008e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32244873046875,0.0,0.0,0.0004580663517117,285.1968688964844,294.1499938964844,288.8627014160156,288.4300842285156,291.9950256347656,288.8879699707031,285.0946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771072072908,3.187197394893815e-09,0.0009771040640771,-0.007401892915368,0.0,0.0,0.0,-0.0063928454183042,60.0,5.328834533691406,-0.0,-6.509439032242882e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,9.1343121312093e-05,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.325439453125,0.0,0.0,9.618874901207164e-05,298.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3234558105469,0.0,0.0,7.104480027919635e-05,298.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212585449219,0.0,0.0,9.618869808036834e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31787109375,0.0,0.0,0.0004562762042041,285.19244384765625,294.1499938964844,288.8883361816406,288.4368591308594,291.9427490234375,288.8883361816406,285.0980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732946637086,2.740647708776578e-09,0.0009732919279485,-0.0062317987903952,0.0,0.0,0.0,-0.0061715031042695,60.0,5.280542850494385,-0.0,-6.458652990204429e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31988525390625,0.0,0.0,9.131865226663648e-05,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231811523437,0.0,0.0,9.616298484615982e-05,298.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211364746094,0.0,0.0,7.102577365003526e-05,298.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190002441406,0.0,0.0,9.616293391445652e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31561279296875,0.0,0.0,0.0004561539681162,285.1891784667969,294.1499938964844,288.8887939453125,288.4369812011719,291.9400634765625,288.8875732421875,285.0981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015419489704,2.7526172452496667e-09,0.0010154166957363,-0.0062211430631577,0.0,0.0,0.0,-0.0063886675052344,60.0,5.317737579345703,-0.0,-6.455193357624013e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175354003906,0.0,0.0,9.112832049140708e-05,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32080078125,0.0,0.0,9.59625540417619e-05,298.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187866210937,0.0,0.0,7.087773701641709e-05,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166809082031,0.0,0.0,9.59625031100586e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31329345703125,0.0,0.0,0.0004552032623905,285.1869812011719,294.1499938964844,288.9022827148437,288.4407043457031,291.9129333496094,288.8832397460937,285.099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707220015116,2.4727213610020726e-09,0.0009707194985821,-0.0055300244130194,0.0,0.0,0.0,-0.006037266459316,60.0,5.30131721496582,-0.0,-6.428309973216528e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.31524658203125,0.0,0.0,9.092102118302137e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184814453125,0.0,0.0,9.574426076142116e-05,298.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31646728515625,0.0,0.0,7.071650179568678e-05,298.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143615722656,0.0,0.0,9.574420982971787e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110046386719,0.0,0.0,0.0004541677481029,285.184814453125,294.1499938964844,288.91607666015625,288.4446105957031,291.8873596191406,288.884521484375,285.1015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687976562418,2.214705974168396e-09,0.0009687954443506,-0.0048536490648984,0.0,0.0,0.0,-0.0059107756242156,60.0,5.26939868927002,-0.0,-6.399093877007547e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3107604980469,0.0,0.0,9.049072832567616e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31396484375,0.0,0.0,9.529113594908269e-05,298.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119812011719,0.0,0.0,7.038182229734957e-05,298.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099060058594,0.0,0.0,9.529108501737936e-05,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065795898437,0.0,0.0,0.000452018372016,285.1806640625,294.1499938964844,288.9442749023437,288.45281982421875,291.8379211425781,288.8869323730469,285.10516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642058867029,1.6785520751128047e-09,0.0009642041986808,-0.0034487179946154,0.0,0.0,0.0,-0.0056449477560818,60.0,5.237117767333984,-0.0,-6.338662927873885e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3107604980469,0.0,0.0,9.049072832567616e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31396484375,0.0,0.0,9.529113594908269e-05,298.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119812011719,0.0,0.0,7.038182229734957e-05,298.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099060058594,0.0,0.0,9.529108501737936e-05,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065795898437,0.0,0.0,0.000452018372016,285.1806640625,294.1499938964844,288.9442749023437,288.45281982421875,291.8379211425781,288.8869323730469,285.10516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642058867029,1.6785520751128047e-09,0.0009642041986808,-0.0034487179946154,0.0,0.0,0.0,-0.0056449477560818,60.0,5.237117767333984,-0.0,-6.338662927873885e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
