time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156540,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698669433594,0.0,0.0,9.015266550704835e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731018066406,0.0,0.0,9.49351378949359e-05,298.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698669433594,0.0,0.0,7.011888374108821e-05,298.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694091796875,0.0,0.0,9.49350869632326e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26568603515625,0.0,0.0,0.0004503296804614,285.1236877441406,294.1499938964844,288.9730224609375,288.46148681640625,291.7709045410156,288.86846923828125,285.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011744112707674,1.4714754970057695e-09,0.0011744097573682,-0.0026941148098558,0.0,0.0,0.0,-0.0066078193485736,60.0,5.841398239135742,-0.0,-6.29138625640735e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698669433594,0.0,0.0,9.015266550704835e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731018066406,0.0,0.0,9.49351378949359e-05,298.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698669433594,0.0,0.0,7.011888374108821e-05,298.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694091796875,0.0,0.0,9.49350869632326e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26568603515625,0.0,0.0,0.0004503296804614,285.1236877441406,294.1499938964844,288.9730224609375,288.46148681640625,291.7709045410156,288.86846923828125,285.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011744112707674,1.4714754970057695e-09,0.0011744097573682,-0.0026941148098558,0.0,0.0,0.0,-0.0066078193485736,60.0,5.841398239135742,-0.0,-6.29138625640735e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26544189453125,0.0,0.0,9.020342986332253e-05,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,9.498860163148493e-05,298.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654113769531,0.0,0.0,7.015837036306038e-05,298.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649841308594,0.0,0.0,9.498855069978164e-05,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,0.00045058329124,285.1198425292969,294.1499938964844,289.00201416015625,288.47039794921875,291.7505798339844,288.8605651855469,285.1124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009581545600667,1.3175324165004554e-09,0.0009581532212905,-0.0025056544691324,0.0,0.0,0.0,-0.0054510766640305,60.0,4.966126918792725,-0.0,-6.29846823585467e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26544189453125,0.0,0.0,9.020342986332253e-05,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,9.498860163148493e-05,298.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654113769531,0.0,0.0,7.015837036306038e-05,298.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649841308594,0.0,0.0,9.498855069978164e-05,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,0.00045058329124,285.1198425292969,294.1499938964844,289.00201416015625,288.47039794921875,291.7505798339844,288.8605651855469,285.1124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009581545600667,1.3175324165004554e-09,0.0009581532212905,-0.0025056544691324,0.0,0.0,0.0,-0.0054510766640305,60.0,4.966126918792725,-0.0,-6.29846823585467e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.262451171875,0.0,0.0,9.024678001878784e-05,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655944824219,0.0,0.0,9.503425098955633e-05,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.262451171875,0.0,0.0,7.019208715064451e-05,298.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619934082031,0.0,0.0,9.5034200057853e-05,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25836181640625,0.0,0.0,0.0004507998819462,285.1174011230469,294.1499938964844,289.03045654296875,288.4792785644531,291.708740234375,288.8648986816406,285.1159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007911076536402,1.203723565268433e-09,0.0007911064312793,-0.0023734972346574,0.0,0.0,0.0,-0.004559876397252,60.0,4.775866508483887,-0.0,-6.304519217792405e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2627868652344,0.0,0.0,9.0245324827265e-05,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26593017578125,0.0,0.0,9.503271576249972e-05,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628173828125,0.0,0.0,7.01909521012567e-05,298.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623291015625,0.0,0.0,9.503267210675403e-05,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0004507926059886,285.1179504394531,294.1499938964844,289.0309143066406,288.4794311523437,291.7081298828125,288.8649597167969,285.1159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007924679666757,1.203288135798175e-09,0.0007924667443148,-0.0023709919769316,0.0,0.0,0.0,-0.004566516727209,60.0,4.768977642059326,-0.0,-6.30431529202724e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381591796875,0.0,0.0,9.014800889417528e-05,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24127197265625,0.0,0.0,9.493023389950396e-05,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373962402344,0.0,0.0,7.011526031419635e-05,298.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379455566406,0.0,0.0,9.493018296780063e-05,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340393066406,0.0,0.0,0.0004503064556047,285.0833435058594,294.1499938964844,289.0452575683594,288.48394775390625,291.6844787597656,288.8671875,285.1180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009417555993422,1.2325933607115758e-09,0.0009417543769814,-0.0022987485863268,0.0,0.0,0.0,-0.0053301891312003,60.0,5.066931247711182,-0.0,-6.290724741120357e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325744628906,0.0,0.0,9.014594252221286e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356872558594,0.0,0.0,9.49280583881773e-05,298.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317199707031,0.0,0.0,7.011365232756361e-05,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323913574219,0.0,0.0,9.4928007456474e-05,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284851074219,0.0,0.0,0.0004502961528487,285.0763854980469,294.1499938964844,289.0594177246094,288.4884338378906,291.66375732421875,288.8692932128906,285.1197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008235009736381,1.1115790510274335e-09,0.0008234998676925,-0.0020988560281693,0.0,0.0,0.0,-0.0046809837222099,60.0,4.976725101470947,-0.0,-6.290434129141431e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362365722656,0.0,0.0,9.003195737022907e-05,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392883300781,0.0,0.0,9.480802691541612e-05,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.235595703125,0.0,0.0,7.002499478403479e-05,298.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359619140625,0.0,0.0,9.480798325967044e-05,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.232177734375,0.0,0.0,0.0004497267946135,285.0805053710937,294.1499938964844,289.087158203125,288.4972229003906,291.62841796875,288.87225341796875,285.1233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006810703198425,8.280933161408655e-10,0.0006810695049352,-0.0014960005646571,0.0,0.0,0.0,-0.003836701856926,60.0,4.464627742767334,-0.0,-6.274532893257856e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362365722656,0.0,0.0,9.003195737022907e-05,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392883300781,0.0,0.0,9.480802691541612e-05,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.235595703125,0.0,0.0,7.002499478403479e-05,298.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359619140625,0.0,0.0,9.480798325967044e-05,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.232177734375,0.0,0.0,0.0004497267946135,285.0805053710937,294.1499938964844,289.087158203125,288.4972229003906,291.62841796875,288.87225341796875,285.1233825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006810703198425,8.280933161408655e-10,0.0006810695049352,-0.0014960005646571,0.0,0.0,0.0,-0.003836701856926,60.0,4.464627742767334,-0.0,-6.274532893257856e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26531982421875,0.0,0.0,3.759875471587293e-05,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684020996094,0.0,0.0,3.959331661462784e-05,298.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657470703125,0.0,0.0,2.924353429989424e-05,298.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2647399902344,0.0,0.0,3.95932984247338e-05,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613525390625,0.0,0.0,0.0001878129551187,285.1219787597656,294.1499938964844,289.1138610839844,288.50567626953125,291.5971374511719,288.8735656738281,285.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004006472008768,5.01104102657024e-10,0.0004006466770078,-0.000916764314752,0.0,0.0,0.0,-0.002256731968373,60.0,3.291442632675171,-0.0,-1.094295765113884e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26531982421875,0.0,0.0,3.759875471587293e-05,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684020996094,0.0,0.0,3.959331661462784e-05,298.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657470703125,0.0,0.0,2.924353429989424e-05,298.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2647399902344,0.0,0.0,3.95932984247338e-05,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613525390625,0.0,0.0,0.0001878129551187,285.1219787597656,294.1499938964844,289.1138610839844,288.50567626953125,291.5971374511719,288.8735656738281,285.12664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004006472008768,5.01104102657024e-10,0.0004006466770078,-0.000916764314752,0.0,0.0,0.0,-0.002256731968373,60.0,3.291442632675171,-0.0,-1.094295765113884e-08,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735290527344,0.0,0.0,2.5737796022440307e-05,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.276611328125,0.0,0.0,2.710315129661467e-05,298.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742004394531,0.0,0.0,2.0018325812998228e-05,298.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728576660156,0.0,0.0,2.710313674469944e-05,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695617675781,0.0,0.0,0.0001285652106162,285.12841796875,294.1499938964844,289.13916015625,288.5136108398437,291.5890808105469,288.88037109375,285.1303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002131089422618,2.817780730968167e-10,0.0002131086657755,-0.0005276907468214,0.0,0.0,0.0,-0.0012097244616597,60.0,2.3107450008392334,-0.0,-5.127792856995938e-09,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735290527344,0.0,0.0,2.5737796022440307e-05,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.276611328125,0.0,0.0,2.710315129661467e-05,298.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742004394531,0.0,0.0,2.0018325812998228e-05,298.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728576660156,0.0,0.0,2.710313674469944e-05,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695617675781,0.0,0.0,0.0001285652106162,285.12841796875,294.1499938964844,289.13916015625,288.5136108398437,291.5890808105469,288.88037109375,285.1303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002131089422618,2.817780730968167e-10,0.0002131086657755,-0.0005276907468214,0.0,0.0,0.0,-0.0012097244616597,60.0,2.3107450008392334,-0.0,-5.127792856995938e-09,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682189941406,0.0,0.0,1.3806648894387765e-05,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27130126953125,0.0,0.0,1.4539072253683116e-05,298.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26873779296875,0.0,0.0,1.0738525816123e-05,298.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26763916015625,0.0,0.0,1.4539064977725502e-05,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642822265625,0.0,0.0,6.896684499224648e-05,285.1204528808594,294.1499938964844,289.1627197265625,288.5209045410156,291.58026123046875,288.8819580078125,285.1340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001472510775784,1.8414002267430608e-10,0.0001472509029554,-0.00033685634844,0.0,0.0,0.0,-0.0008294024737551,60.0,1.6683975458145142,-0.0,-1.4755852095760247e-09,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682189941406,0.0,0.0,1.3806648894387765e-05,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27130126953125,0.0,0.0,1.4539072253683116e-05,298.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26873779296875,0.0,0.0,1.0738525816123e-05,298.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26763916015625,0.0,0.0,1.4539064977725502e-05,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642822265625,0.0,0.0,6.896684499224648e-05,285.1204528808594,294.1499938964844,289.1627197265625,288.5209045410156,291.58026123046875,288.8819580078125,285.1340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001472510775784,1.8414002267430608e-10,0.0001472509029554,-0.00033685634844,0.0,0.0,0.0,-0.0008294024737551,60.0,1.6683975458145142,-0.0,-1.4755852095760247e-09,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26806640625,0.0,0.0,1.1271584298810922e-05,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711486816406,0.0,0.0,1.1869526133523324e-05,298.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685852050781,0.0,0.0,8.766804967308417e-06,298.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,1.1869520676555112e-05,298.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640991210937,0.0,0.0,5.630371379083954e-05,285.1244201660156,294.1499938964844,289.1737365722656,288.5242614746094,291.574462890625,288.9008483886719,285.1357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001201029663207,1.5021847654672627e-10,0.0001201028208015,-0.0002748241240624,0.0,0.0,0.0,-0.000676505616866,60.0,1.5542010068893433,-0.0,-9.834623115878571e-10,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684631347656,0.0,0.0,9.57274460233748e-06,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27154541015625,0.0,0.0,1.0080565516545905e-05,298.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689819335937,0.0,0.0,7.445482879120391e-06,298.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2678527832031,0.0,0.0,1.0080560059577692e-05,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644958496094,0.0,0.0,4.781768438988365e-05,285.1250305175781,294.1499938964844,289.1842346191406,288.52740478515625,291.57391357421875,288.9017944335937,285.137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001020032214,1.2757971068477758e-10,0.0001020030904328,-0.0002334062592126,0.0,0.0,0.0,-0.0005745546077378,60.0,1.3775348663330078,-0.0,-7.093501896981991e-10,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687683105469,0.0,0.0,6.430052053474356e-06,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718505859375,0.0,0.0,6.771157131879591e-06,298.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693176269531,0.0,0.0,5.00116129842354e-06,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681579589844,0.0,0.0,6.771153948648134e-06,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26483154296875,0.0,0.0,3.21193365380168e-05,285.1255798339844,294.1499938964844,289.203369140625,288.532958984375,291.5732116699219,288.90301513671875,285.1407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-6.851484795333818e-05,8.569468051833339e-11,6.851476791780442e-05,-0.000156778100063,0.0,0.0,0.0,-0.0003859244752675,60.0,1.075165867805481,-0.0,-3.20049181601334e-10,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687683105469,0.0,0.0,6.430052053474356e-06,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718505859375,0.0,0.0,6.771157131879591e-06,298.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693176269531,0.0,0.0,5.00116129842354e-06,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681579589844,0.0,0.0,6.771153948648134e-06,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26483154296875,0.0,0.0,3.21193365380168e-05,285.1255798339844,294.1499938964844,289.203369140625,288.532958984375,291.5732116699219,288.90301513671875,285.1407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-6.851484795333818e-05,8.569468051833339e-11,6.851476791780442e-05,-0.000156778100063,0.0,0.0,0.0,-0.0003859244752675,60.0,1.075165867805481,-0.0,-3.20049181601334e-10,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689514160156,0.0,0.0,3.7400311612145742e-06,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27203369140625,0.0,0.0,3.938434474548558e-06,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695007324219,0.0,0.0,2.9089189865771914e-06,298.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,3.938432655559154e-06,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649841308594,0.0,0.0,1.8682168956729583e-05,285.1258850097656,294.1499938964844,289.2198181152344,288.53741455078125,291.5729675292969,288.9034729003906,285.1440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-3.985187504440546e-05,4.984448270795028e-11,3.985182411270216e-05,-9.11902607185766e-05,0.0,0.0,0.0,-0.0002244740753667,60.0,0.8512617349624634,-0.0,-1.0827749807873488e-10,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689514160156,0.0,0.0,3.7400311612145742e-06,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27203369140625,0.0,0.0,3.938434474548558e-06,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695007324219,0.0,0.0,2.9089189865771914e-06,298.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,3.938432655559154e-06,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649841308594,0.0,0.0,1.8682168956729583e-05,285.1258850097656,294.1499938964844,289.2198181152344,288.53741455078125,291.5729675292969,288.9034729003906,285.1440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-3.985187504440546e-05,4.984448270795028e-11,3.985182411270216e-05,-9.11902607185766e-05,0.0,0.0,0.0,-0.0002244740753667,60.0,0.8512617349624634,-0.0,-1.0827749807873488e-10,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689819335937,0.0,0.0,1.8127764178643704e-06,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720642089844,0.0,0.0,1.908941612782656e-06,298.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26953125,0.0,0.0,1.4099399550104863e-06,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26837158203125,0.0,0.0,1.908940703287953e-06,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650451660156,0.0,0.0,9.055163900484333e-06,285.1259460449219,294.1499938964844,289.23321533203125,288.5406494140625,291.5729064941406,288.9035949707031,285.1471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.931627230078448e-05,2.4159689873681768e-11,1.931624865392223e-05,-4.419991819304414e-05,0.0,0.0,0.0,-0.0001088029530365,60.0,0.6833239793777466,-0.0,-2.543760514728266e-11,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689819335937,0.0,0.0,1.8127764178643704e-06,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720642089844,0.0,0.0,1.908941612782656e-06,298.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26953125,0.0,0.0,1.4099399550104863e-06,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26837158203125,0.0,0.0,1.908940703287953e-06,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650451660156,0.0,0.0,9.055163900484333e-06,285.1259460449219,294.1499938964844,289.23321533203125,288.5406494140625,291.5729064941406,288.9035949707031,285.1471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.931627230078448e-05,2.4159689873681768e-11,1.931624865392223e-05,-4.419991819304414e-05,0.0,0.0,0.0,-0.0001088029530365,60.0,0.6833239793777466,-0.0,-2.543760514728266e-11,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,8.254488648162805e-07,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,8.69237794631772e-07,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26953125,0.0,0.0,6.420170848286944e-07,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684020996094,0.0,0.0,8.692373398844211e-07,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650451660156,0.0,0.0,4.123274720768677e-06,285.1259460449219,294.1499938964844,289.2432556152344,288.54248046875,291.5729064941406,288.9035949707031,285.1500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-8.79580602486385e-06,1.1001227706586292e-11,8.795795110927429e-06,-2.012667027884163e-05,0.0,0.0,0.0,-4.954419273417443e-05,60.0,0.572985827922821,-0.0,-5.274339992533683e-12,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,8.254488648162805e-07,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,8.69237794631772e-07,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26953125,0.0,0.0,6.420170848286944e-07,298.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684020996094,0.0,0.0,8.692373398844211e-07,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650451660156,0.0,0.0,4.123274720768677e-06,285.1259460449219,294.1499938964844,289.2432556152344,288.54248046875,291.5729064941406,288.9035949707031,285.1500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-8.79580602486385e-06,1.1001227706586292e-11,8.795795110927429e-06,-2.012667027884163e-05,0.0,0.0,0.0,-4.954419273417443e-05,60.0,0.572985827922821,-0.0,-5.274339992533683e-12,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,2.958338711778197e-07,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,3.115274580522964e-07,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695617675781,0.0,0.0,2.3009347671631986e-07,298.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684020996094,0.0,0.0,3.1152728752203984e-07,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650451660156,0.0,0.0,1.4777466503801406e-06,285.1259460449219,294.1499938964844,289.2469177246094,288.5428466796875,291.5729064941406,288.9035949707031,285.1515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-3.152524186589289e-06,3.942926714295414e-12,3.152520321236807e-06,-7.213524895632872e-06,0.0,0.0,0.0,-1.7757207388058305e-05,60.0,0.5158413052558899,-0.0,-6.774598785598551e-13,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,1.810893337506059e-07,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,1.906958715380825e-07,298.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695617675781,0.0,0.0,1.408475469588666e-07,298.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684020996094,0.0,0.0,1.9069577206209945e-07,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650451660156,0.0,0.0,9.045758133652272e-07,285.1259460449219,294.1499938964844,289.2496337890625,288.54278564453125,291.5729064941406,288.9035949707031,285.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.932163058881997e-06,2.416012051878469e-12,1.9321607851452427e-06,-4.41955353380763e-06,0.0,0.0,0.0,-1.0882926289923487e-05,60.0,0.4797233939170837,-0.0,-2.538478596162547e-13,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,1.9982314469757512e-08,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,2.1042348308242254e-08,298.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695617675781,0.0,0.0,1.5541830933329948e-08,298.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684020996094,0.0,0.0,2.1042337650101217e-08,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650451660156,0.0,0.0,9.981547322013284e-08,285.1259460449219,294.1499938964844,289.2519836425781,288.5414123535156,291.5729064941406,288.9035949707031,285.1556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.1297395846886505e-07,2.664054957537965e-13,2.1297368846262546e-07,-4.872997578786453e-07,0.0,0.0,0.0,-1.1996307875961063e-06,60.0,0.4183592796325683,-0.0,-3.090859858705911e-15,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,1.9982314469757512e-08,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,2.1042348308242254e-08,298.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695617675781,0.0,0.0,1.5541830933329948e-08,298.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684020996094,0.0,0.0,2.1042337650101217e-08,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650451660156,0.0,0.0,9.981547322013284e-08,285.1259460449219,294.1499938964844,289.2519836425781,288.5414123535156,291.5729064941406,288.9035949707031,285.1556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.1297395846886505e-07,2.664054957537965e-13,2.1297368846262546e-07,-4.872997578786453e-07,0.0,0.0,0.0,-1.1996307875961063e-06,60.0,0.4183592796325683,-0.0,-3.090859858705911e-15,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,5.780246947750811e-09,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,6.0868812212788725e-09,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695617675781,0.0,0.0,4.495756655842342e-09,298.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684020996094,0.0,0.0,6.0868781126544044e-09,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650451660156,0.0,0.0,2.887343697466349e-08,285.1259460449219,294.1499938964844,289.25,288.5382080078125,291.5729064941406,288.9035949707031,285.15826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.212982839315373e-08,7.758934282824786e-14,6.21297502334528e-08,-1.4181567564719444e-07,0.0,0.0,0.0,-3.498862497508526e-07,60.0,0.377924382686615,-0.0,-2.5863100194159873e-16,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,5.780246947750811e-09,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,6.0868812212788725e-09,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695617675781,0.0,0.0,4.495756655842342e-09,298.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684020996094,0.0,0.0,6.0868781126544044e-09,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650451660156,0.0,0.0,2.887343697466349e-08,285.1259460449219,294.1499938964844,289.25,288.5382080078125,291.5729064941406,288.9035949707031,285.15826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.212982839315373e-08,7.758934282824786e-14,6.21297502334528e-08,-1.4181567564719444e-07,0.0,0.0,0.0,-3.498862497508526e-07,60.0,0.377924382686615,-0.0,-2.5863100194159873e-16,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,1.9886630120424797e-09,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,2.0941586242884114e-09,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695617675781,0.0,0.0,1.546740846514183e-09,298.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684020996094,0.0,0.0,2.0941577361099917e-09,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650451660156,0.0,0.0,9.933750710899858e-09,285.1259460449219,294.1499938964844,289.244384765625,288.53271484375,291.5729064941406,288.9035949707031,285.16070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1551862516844267e-08,2.6849267302725764e-14,2.1551835871491682e-08,-4.907919404217864e-08,0.0,0.0,0.0,-1.213338691741228e-07,60.0,0.3469275832176208,-0.0,-3.061329603481996e-17,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,1.9886630120424797e-09,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,2.0941586242884114e-09,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695617675781,0.0,0.0,1.546740846514183e-09,298.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684020996094,0.0,0.0,2.0941577361099917e-09,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650451660156,0.0,0.0,9.933750710899858e-09,285.1259460449219,294.1499938964844,289.244384765625,288.53271484375,291.5729064941406,288.9035949707031,285.16070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1551862516844267e-08,2.6849267302725764e-14,2.1551835871491682e-08,-4.907919404217864e-08,0.0,0.0,0.0,-1.213338691741228e-07,60.0,0.3469275832176208,-0.0,-3.061329603481996e-17,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,6.559798815253253e-10,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,6.907787120091762e-10,298.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695617675781,0.0,0.0,5.102075983920429e-10,298.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684020996094,0.0,0.0,6.907783789422695e-10,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650451660156,0.0,0.0,3.276744653391006e-09,285.1259460449219,294.1499938964844,289.2362060546875,288.5246887207031,291.5729064941406,288.9035949707031,285.1630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-7.113746036679913e-09,8.849575769181908e-15,7.113737154895716e-09,-1.619570788591318e-08,0.0,0.0,0.0,-4.0032318793237216e-08,60.0,0.3198227882385254,-0.0,-3.330955410716312e-18,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,6.559798815253253e-10,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,6.907787120091762e-10,298.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695617675781,0.0,0.0,5.102075983920429e-10,298.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684020996094,0.0,0.0,6.907783789422695e-10,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650451660156,0.0,0.0,3.276744653391006e-09,285.1259460449219,294.1499938964844,289.2362060546875,288.5246887207031,291.5729064941406,288.9035949707031,285.1630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-7.113746036679913e-09,8.849575769181908e-15,7.113737154895716e-09,-1.619570788591318e-08,0.0,0.0,0.0,-4.0032318793237216e-08,60.0,0.3198227882385254,-0.0,-3.330955410716312e-18,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685241699219,0.0,0.0,3.8197267571149496e-10,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716064453125,0.0,0.0,4.0223580022313854e-10,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,2.9709046334147605e-10,298.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679138183594,0.0,0.0,4.022356059341092e-10,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645568847656,0.0,0.0,1.90802640354093e-09,285.1252136230469,294.1499938964844,289.231201171875,288.5198059082031,291.57305908203125,288.9034118652344,285.16412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.143859921867943e-09,5.179712775094927e-15,4.1438545927974255e-09,-9.432891800997822e-09,0.0,0.0,0.0,-2.3326720111072063e-08,60.0,0.3075823783874511,-0.0,-1.1294119356597433e-18,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26824951171875,0.0,0.0,2.1976861996897407e-10,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713317871094,0.0,0.0,2.3142703031719947e-10,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687683105469,0.0,0.0,1.7093147730573574e-10,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26763916015625,0.0,0.0,2.31426919294897e-10,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642822265625,0.0,0.0,1.097786195281003e-09,285.1247863769531,294.1499938964844,289.22564697265625,288.51434326171875,291.5731811523437,288.9033203125,285.16522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.376334906628585e-09,2.946425494606002e-15,2.376332020048721e-09,-5.413616221972006e-09,0.0,0.0,0.0,-1.3373210094869137e-08,60.0,0.2960722744464874,-0.0,-3.738686796714112e-19,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
