time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18158820,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679748535156,0.0,0.0,6.498396959431219e-11,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710266113281,0.0,0.0,6.843127453581843e-11,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,5.054318422126336e-11,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673645019531,0.0,0.0,6.843123984134891e-11,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640075683594,0.0,0.0,3.2460731325123504e-10,285.1243591308594,294.1499938964844,289.212890625,288.5018615722656,291.5732727050781,288.9031982421875,285.1673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.02739477720371e-10,8.596037102849422e-16,7.027386450531026e-10,-1.600918397848261e-09,0.0,0.0,0.0,-3.958120942115784e-09,60.0,0.2743926048278808,-0.0,-3.2688891800737075e-20,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679748535156,0.0,0.0,6.498396959431219e-11,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710266113281,0.0,0.0,6.843127453581843e-11,298.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,5.054318422126336e-11,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673645019531,0.0,0.0,6.843123984134891e-11,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640075683594,0.0,0.0,3.2460731325123504e-10,285.1243591308594,294.1499938964844,289.212890625,288.5018615722656,291.5732727050781,288.9031982421875,285.1673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.02739477720371e-10,8.596037102849422e-16,7.027386450531026e-10,-1.600918397848261e-09,0.0,0.0,0.0,-3.958120942115784e-09,60.0,0.2743926048278808,-0.0,-3.2688891800737075e-20,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26788330078125,0.0,0.0,2.0979076115201768e-11,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709655761719,0.0,0.0,2.2091986226491223e-11,298.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684020996094,0.0,0.0,1.6317091774964432e-11,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26727294921875,0.0,0.0,2.2091975818150367e-11,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.263916015625,0.0,0.0,1.0479448558919911e-10,285.12420654296875,294.1499938964844,289.1981506347656,288.4874267578125,291.57330322265625,288.9031677246094,285.1693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-2.2641055696936966e-10,2.980522064743895e-16,2.2641026553582567e-10,-5.163554028797535e-10,0.0,0.0,0.0,-1.280568540096283e-09,60.0,0.255238801240921,-0.0,-3.406908546584085e-21,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26788330078125,0.0,0.0,2.0979076115201768e-11,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709655761719,0.0,0.0,2.2091986226491223e-11,298.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684020996094,0.0,0.0,1.6317091774964432e-11,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26727294921875,0.0,0.0,2.2091975818150367e-11,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.263916015625,0.0,0.0,1.0479448558919911e-10,285.12420654296875,294.1499938964844,289.1981506347656,288.4874267578125,291.57330322265625,288.9031677246094,285.1693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-2.2641055696936966e-10,2.980522064743895e-16,2.2641026553582567e-10,-5.163554028797535e-10,0.0,0.0,0.0,-1.280568540096283e-09,60.0,0.255238801240921,-0.0,-3.406908546584085e-21,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,8.698641633386739e-12,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,9.160091955784376e-12,298.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26837158203125,0.0,0.0,6.76562321791363e-12,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,9.160087618975687e-12,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638854980469,0.0,0.0,4.3451374442948776e-11,285.1241760253906,294.1499938964844,289.181640625,288.4712219238281,291.57330322265625,288.9031677246094,285.1712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-9.099578035520747e-11,9.789685196543044e-17,9.099568321069283e-11,-2.1012155904109875e-10,0.0,0.0,0.0,-5.093170329928395e-10,60.0,0.237913966178894,-0.0,-5.857207655376973e-22,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,8.698641633386739e-12,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,9.160091955784376e-12,298.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26837158203125,0.0,0.0,6.76562321791363e-12,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672424316406,0.0,0.0,9.160087618975687e-12,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638854980469,0.0,0.0,4.3451374442948776e-11,285.1241760253906,294.1499938964844,289.181640625,288.4712219238281,291.57330322265625,288.9031677246094,285.1712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-9.099578035520747e-11,9.789685196543044e-17,9.099568321069283e-11,-2.1012155904109875e-10,0.0,0.0,0.0,-5.093170329928395e-10,60.0,0.237913966178894,-0.0,-5.857207655376973e-22,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,2.814266181205838e-12,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,2.963559085633616e-12,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,2.1888782019557906e-12,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,2.963557784591009e-12,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,1.4057797460831356e-11,285.1241455078125,294.1499938964844,289.1634826660156,288.4534606933594,291.57330322265625,288.90313720703125,285.1730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.125491532252056e-11,2.188107787162022e-17,3.125489450583885e-11,-7.001556973085242e-11,0.0,0.0,0.0,-1.7462298274040222e-10,60.0,0.222131922841072,-0.0,-6.130814278477656e-23,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,2.814266181205838e-12,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,2.963559085633616e-12,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,2.1888782019557906e-12,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,2.963557784591009e-12,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,1.4057797460831356e-11,285.1241455078125,294.1499938964844,289.1634826660156,288.4534606933594,291.57330322265625,288.90313720703125,285.1730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.125491532252056e-11,2.188107787162022e-17,3.125489450583885e-11,-7.001556973085242e-11,0.0,0.0,0.0,-1.7462298274040222e-10,60.0,0.222131922841072,-0.0,-6.130814278477656e-23,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,1.7908967494748018e-12,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,1.8859013743016684e-12,298.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,1.3929224527281514e-12,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,1.885900290099496e-12,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,8.945870953736001e-12,285.1241455078125,294.1499938964844,289.1539001464844,288.4440612792969,291.57330322265625,288.90313720703125,285.173828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.820001441221741e-11,6.1087573614352425e-18,1.820000747332351e-11,-4.1604761302771465e-11,0.0,0.0,0.0,-8.731149137020111e-11,60.0,0.2148947268724441,-0.0,-2.482726391194364e-23,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,1.2792119793991752e-12,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,1.3470723017952602e-12,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,9.949445781143318e-13,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,1.3470716512739569e-12,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,6.389907700188324e-12,285.1241455078125,294.1499938964844,289.1439514160156,288.434326171875,291.57330322265625,288.90313720703125,285.1746520996094,0.0,0.0,0.0,0.0,1.0,1.0,-7.63364631922725e-12,-5.148587613079614e-18,7.633651523397678e-12,-2.2575359984178256e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.2079178839921951,-0.0,-1.2666971480239924e-23,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,5.116847700756266e-13,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,5.38828964086191e-13,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,3.979778475087653e-13,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,5.388286930356478e-13,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,2.5559630367072428e-12,285.1241455078125,294.1499938964844,289.1231994628906,288.4139709472656,291.57330322265625,288.90313720703125,285.1762390136719,0.0,0.0,0.0,0.0,1.0,1.0,-2.545262828626549e-12,-1.2941706386076985e-17,2.545275839052619e-12,-7.175491971433967e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1945047676563263,-0.0,-2.0267154052839512e-24,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,5.116847700756266e-13,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,5.38828964086191e-13,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,3.979778475087653e-13,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,5.388286930356478e-13,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,2.5559630367072428e-12,285.1241455078125,294.1499938964844,289.1231994628906,288.4139709472656,291.57330322265625,288.90313720703125,285.1762390136719,0.0,0.0,0.0,0.0,1.0,1.0,-2.545262828626549e-12,-1.2941706386076985e-17,2.545275839052619e-12,-7.175491971433967e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1945047676563263,-0.0,-2.0267154052839512e-24,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,2.558423850378133e-13,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,2.6941448204309573e-13,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,1.9898892375438265e-13,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,2.694143465178239e-13,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,1.2779815183536214e-12,285.1241455078125,294.1499938964844,289.1014099121094,288.39263916015625,291.57330322265625,288.90313720703125,285.177734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.6009201303106577e-12,-1.3560119019730817e-17,2.6009335744175965e-12,-5.494015398871399e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1822061836719513,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,2.558423850378133e-13,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,2.6941448204309573e-13,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,1.9898892375438265e-13,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,2.694143465178239e-13,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,1.2779815183536214e-12,285.1241455078125,294.1499938964844,289.1014099121094,288.39263916015625,291.57330322265625,288.90313720703125,285.177734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.6009201303106577e-12,-1.3560119019730817e-17,2.6009335744175965e-12,-5.494015398871399e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1822061836719513,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,-2.558423850378133e-13,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,-2.6941448204309573e-13,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,-1.9898892375438265e-13,298.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,-2.694143465178239e-13,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,-1.2779815183536214e-12,285.1241455078125,294.1499938964844,289.0788269042969,288.3705139160156,291.57330322265625,288.90313720703125,285.1791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-2.712234516838441e-12,-1.479694428703848e-17,2.7122492619879868e-12,-2.131062253746263e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1708667278289795,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,-2.558423850378133e-13,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,-2.6941448204309573e-13,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,-1.9898892375438265e-13,298.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,-2.694143465178239e-13,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,-1.2779815183536214e-12,285.1241455078125,294.1499938964844,289.0788269042969,288.3705139160156,291.57330322265625,288.90313720703125,285.1791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-2.712234516838441e-12,-1.479694428703848e-17,2.7122492619879868e-12,-2.131062253746263e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1708667278289795,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,298.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0,285.1241455078125,294.1499938964844,289.0555725097656,288.3477478027344,291.57330322265625,288.90313720703125,285.1804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0732019673577496e-15,1.5327057871844114e-17,1.0578749061771829e-15,5.244714168170517e-13,0.0,0.0,0.0,0.0,60.0,0.1604038774967193,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,298.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0,285.1241455078125,294.1499938964844,289.0555725097656,288.3477478027344,291.57330322265625,288.90313720703125,285.1804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0732019673577496e-15,1.5327057871844114e-17,1.0578749061771829e-15,5.244714168170517e-13,0.0,0.0,0.0,0.0,60.0,0.1604038774967193,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,2.558423850378133e-13,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,2.6941448204309573e-13,298.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,1.9898892375438265e-13,298.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,2.694143465178239e-13,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,1.2779815183536214e-12,285.1241455078125,294.1499938964844,289.0437927246094,288.336181640625,291.57330322265625,288.90313720703125,285.1810607910156,0.0,0.0,0.0,0.0,1.0,1.0,5.458399574345685e-14,1.594547133267856e-17,-5.459994029165596e-14,-1.1570052641657336e-12,0.0,0.0,0.0,0.0,60.0,0.1555758565664291,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,2.558423850378133e-13,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,2.6941448204309573e-13,298.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,1.9898892375438265e-13,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,2.694143465178239e-13,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,1.2779815183536214e-12,285.1241455078125,294.1499938964844,289.0318908691406,288.3245544433594,291.57330322265625,288.90313720703125,285.181640625,0.0,0.0,0.0,0.0,1.0,1.0,5.458399574345685e-14,1.5945472987039784e-17,-5.459994029165596e-14,-1.1570052641657336e-12,0.0,0.0,0.0,0.0,60.0,0.15093594789505,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,298.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0,298.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0,285.1241455078125,294.1499938964844,289.00799560546875,288.3011169433594,291.57330322265625,288.90313720703125,285.18280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.656577215154332e-12,-1.4178530826204036e-17,2.656591526623009e-12,-3.812538826308831e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1420232653617859,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,298.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0,298.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0,285.1241455078125,294.1499938964844,289.00799560546875,288.3011169433594,291.57330322265625,288.90313720703125,285.18280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.656577215154332e-12,-1.4178530826204036e-17,2.656591526623009e-12,-3.812538826308831e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1420232653617859,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,-2.558423850378133e-13,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,-2.6941448204309573e-13,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,-1.9898892375438265e-13,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,-2.694143465178239e-13,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,-1.2779815183536214e-12,285.1241455078125,294.1499938964844,288.9840087890625,288.2776184082031,291.57330322265625,288.90313720703125,285.1838684082031,0.0,0.0,0.0,0.0,1.0,1.0,-2.712234516838441e-12,-1.4796945941399706e-17,2.7122492619879868e-12,-2.131062253746263e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1338881850242614,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,-2.558423850378133e-13,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,-2.6941448204309573e-13,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,-1.9898892375438265e-13,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,-2.694143465178239e-13,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,-1.2779815183536214e-12,285.1241455078125,294.1499938964844,288.9840087890625,288.2776184082031,291.57330322265625,288.90313720703125,285.1838684082031,0.0,0.0,0.0,0.0,1.0,1.0,-2.712234516838441e-12,-1.4796945941399706e-17,2.7122492619879868e-12,-2.131062253746263e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1338881850242614,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,-2.558423850378133e-13,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,-2.6941448204309573e-13,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,-1.9898892375438265e-13,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,-2.694143465178239e-13,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,-1.2779815183536214e-12,285.1241455078125,294.1499938964844,288.9601745605469,288.2542724609375,291.57330322265625,288.90313720703125,285.18487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.712234516838441e-12,-1.4796945941399706e-17,2.7122492619879868e-12,-2.131062253746263e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1262221336364746,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,-2.558423850378133e-13,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,-2.6941448204309573e-13,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,-1.9898892375438265e-13,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,-2.694143465178239e-13,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,-1.2779815183536214e-12,285.1241455078125,294.1499938964844,288.9601745605469,288.2542724609375,291.57330322265625,288.90313720703125,285.18487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.712234516838441e-12,-1.4796945941399706e-17,2.7122492619879868e-12,-2.131062253746263e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1262221336364746,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0,285.1241455078125,294.1499938964844,288.9366760253906,288.23126220703125,291.57330322265625,288.90313720703125,285.1856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0732016497203944e-15,1.5327057871844114e-17,1.057874588539828e-15,5.244714168170517e-13,0.0,0.0,0.0,0.0,60.0,0.120018720626831,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0,285.1241455078125,294.1499938964844,288.9366760253906,288.23126220703125,291.57330322265625,288.90313720703125,285.1856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0732016497203944e-15,1.5327057871844114e-17,1.057874588539828e-15,5.244714168170517e-13,0.0,0.0,0.0,0.0,60.0,0.120018720626831,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,298.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0,285.1241455078125,294.1499938964844,288.9251403808594,288.2199401855469,291.57330322265625,288.90313720703125,285.1861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.0732016497203944e-15,1.5327057871844114e-17,1.057874588539828e-15,5.244714168170517e-13,0.0,0.0,0.0,0.0,60.0,0.1164236664772033,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,298.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0,285.1241455078125,294.1499938964844,288.9137268066406,288.208740234375,291.57330322265625,288.90313720703125,285.1866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0732016497203944e-15,1.5327057871844114e-17,1.057874588539828e-15,5.244714168170517e-13,0.0,0.0,0.0,0.0,60.0,0.1129395887255668,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,298.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0,285.1241455078125,294.1499938964844,288.8914794921875,288.1869506835937,291.57330322265625,288.90313720703125,285.1875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.0732016497203944e-15,1.5327057871844114e-17,1.057874588539828e-15,5.244714168170517e-13,0.0,0.0,0.0,0.0,60.0,0.1061777025461196,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,298.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0,285.1241455078125,294.1499938964844,288.8914794921875,288.1869506835937,291.57330322265625,288.90313720703125,285.1875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.0732016497203944e-15,1.5327057871844114e-17,1.057874588539828e-15,5.244714168170517e-13,0.0,0.0,0.0,0.0,60.0,0.1061777025461196,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,298.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0,285.1241455078125,294.1499938964844,288.8701477050781,288.16607666015625,291.57330322265625,288.90313720703125,285.1883850097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0732016497203944e-15,1.5327057871844114e-17,1.057874588539828e-15,5.244714168170517e-13,0.0,0.0,0.0,0.0,60.0,0.0998375788331031,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,298.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0,285.1241455078125,294.1499938964844,288.8701477050781,288.16607666015625,291.57330322265625,288.90313720703125,285.1883850097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0732016497203944e-15,1.5327057871844114e-17,1.057874588539828e-15,5.244714168170517e-13,0.0,0.0,0.0,0.0,60.0,0.0998375788331031,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,298.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0,285.1241455078125,294.1499938964844,288.8499450683594,288.1462707519531,291.57330322265625,288.90313720703125,285.1891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0732016497203944e-15,1.5327057871844114e-17,1.057874588539828e-15,5.244714168170517e-13,0.0,0.0,0.0,0.0,60.0,0.0938622429966926,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,298.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0,298.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0,285.1241455078125,294.1499938964844,288.8499450683594,288.1462707519531,291.57330322265625,288.90313720703125,285.1891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0732016497203944e-15,1.5327057871844114e-17,1.057874588539828e-15,5.244714168170517e-13,0.0,0.0,0.0,0.0,60.0,0.0938622429966926,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0,285.1241455078125,294.1499938964844,288.8310241699219,288.12774658203125,291.57330322265625,288.90313720703125,285.18994140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0732016497203944e-15,1.5327057871844114e-17,1.057874588539828e-15,5.244714168170517e-13,0.0,0.0,0.0,0.0,60.0,0.0882304534316062,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0,285.1241455078125,294.1499938964844,288.8310241699219,288.12774658203125,291.57330322265625,288.90313720703125,285.18994140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0732016497203944e-15,1.5327057871844114e-17,1.057874588539828e-15,5.244714168170517e-13,0.0,0.0,0.0,0.0,60.0,0.0882304534316062,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,298.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0,285.1241455078125,294.1499938964844,288.8221435546875,288.1190185546875,291.57330322265625,288.90313720703125,285.1903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0732016497203944e-15,1.5327057871844114e-17,1.057874588539828e-15,5.244714168170517e-13,0.0,0.0,0.0,0.0,60.0,0.0855775699019432,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,298.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0,285.1241455078125,294.1499938964844,288.8136291503906,288.1106872558594,291.57330322265625,288.90313720703125,285.190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0732016497203944e-15,1.5327057871844114e-17,1.057874588539828e-15,5.244714168170517e-13,0.0,0.0,0.0,0.0,60.0,0.0829926207661628,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
