time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161220,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,298.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0,285.1241455078125,294.1499938964844,288.79791259765625,288.0953063964844,291.57330322265625,288.90313720703125,285.1913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0732016497203944e-15,1.5327057871844114e-17,1.057874588539828e-15,5.244714168170517e-13,0.0,0.0,0.0,0.0,60.0,0.0779669135808944,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,298.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0,285.1241455078125,294.1499938964844,288.79791259765625,288.0953063964844,291.57330322265625,288.90313720703125,285.1913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0732016497203944e-15,1.5327057871844114e-17,1.057874588539828e-15,5.244714168170517e-13,0.0,0.0,0.0,0.0,60.0,0.0779669135808944,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,2.558423850378133e-13,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,2.6941448204309573e-13,298.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,1.9898892375438265e-13,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,2.694143465178239e-13,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,1.2779815183536214e-12,285.1241455078125,294.1499938964844,288.7840881347656,288.0817565917969,291.57330322265625,288.90313720703125,285.1919860839844,0.0,0.0,0.0,0.0,1.0,1.0,5.458399574345685e-14,1.5945469678317334e-17,-5.459994029165596e-14,-1.1570052641657336e-12,0.0,0.0,0.0,0.0,60.0,0.0732645541429519,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,2.558423850378133e-13,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,2.6941448204309573e-13,298.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,1.9898892375438265e-13,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,2.694143465178239e-13,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,1.2779815183536214e-12,285.1241455078125,294.1499938964844,288.7840881347656,288.0817565917969,291.57330322265625,288.90313720703125,285.1919860839844,0.0,0.0,0.0,0.0,1.0,1.0,5.458399574345685e-14,1.5945469678317334e-17,-5.459994029165596e-14,-1.1570052641657336e-12,0.0,0.0,0.0,0.0,60.0,0.0732645541429519,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,298.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0,285.1241455078125,294.1499938964844,288.7723388671875,288.0702209472656,291.57330322265625,288.90313720703125,285.1925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0732016497203944e-15,1.5327057871844114e-17,1.057874588539828e-15,5.244714168170517e-13,0.0,0.0,0.0,0.0,60.0,0.0688499361276626,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,298.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0,285.1241455078125,294.1499938964844,288.7723388671875,288.0702209472656,291.57330322265625,288.90313720703125,285.1925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0732016497203944e-15,1.5327057871844114e-17,1.057874588539828e-15,5.244714168170517e-13,0.0,0.0,0.0,0.0,60.0,0.0688499361276626,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0,285.1241455078125,294.1499938964844,288.7628479003906,288.0609436035156,291.57330322265625,288.90313720703125,285.19317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0732016497203944e-15,1.5327057871844114e-17,1.057874588539828e-15,5.244714168170517e-13,0.0,0.0,0.0,0.0,60.0,0.0646921619772911,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0,298.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0,285.1241455078125,294.1499938964844,288.7628479003906,288.0609436035156,291.57330322265625,288.90313720703125,285.19317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0732016497203944e-15,1.5327057871844114e-17,1.057874588539828e-15,5.244714168170517e-13,0.0,0.0,0.0,0.0,60.0,0.0646921619772911,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,298.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0,285.1241455078125,294.1499938964844,288.759033203125,288.05718994140625,291.57330322265625,288.90313720703125,285.1934509277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0732016497203944e-15,1.5327057871844114e-17,1.057874588539828e-15,5.244714168170517e-13,0.0,0.0,0.0,0.0,60.0,0.062737300992012,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,298.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0,285.1241455078125,294.1499938964844,288.7558288574219,288.0540771484375,291.57330322265625,288.90313720703125,285.1937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0732016497203944e-15,1.5327057871844114e-17,1.057874588539828e-15,5.244714168170517e-13,0.0,0.0,0.0,0.0,60.0,0.0608329288661479,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,298.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0,285.1241455078125,294.1499938964844,288.7514953613281,288.0498352050781,291.57330322265625,288.90313720703125,285.1942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0732016497203944e-15,1.5327057871844114e-17,1.057874588539828e-15,5.244714168170517e-13,0.0,0.0,0.0,0.0,60.0,0.0571321584284305,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,298.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0,285.1241455078125,294.1499938964844,288.7514953613281,288.0498352050781,291.57330322265625,288.90313720703125,285.1942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0732016497203944e-15,1.5327057871844114e-17,1.057874588539828e-15,5.244714168170517e-13,0.0,0.0,0.0,0.0,60.0,0.0571321584284305,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,298.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0,285.1241455078125,294.1499938964844,288.75,288.0483703613281,291.57330322265625,288.90313720703125,285.1947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0732016497203944e-15,1.5327057871844114e-17,1.057874588539828e-15,5.244714168170517e-13,0.0,0.0,0.0,0.0,60.0,0.0536757707595825,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,298.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0,285.1241455078125,294.1499938964844,288.75,288.0483703613281,291.57330322265625,288.90313720703125,285.1947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0732016497203944e-15,1.5327057871844114e-17,1.057874588539828e-15,5.244714168170517e-13,0.0,0.0,0.0,0.0,60.0,0.0536757707595825,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,2.558423850378133e-13,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,2.6941448204309573e-13,298.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,1.9898892375438265e-13,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,2.694143465178239e-13,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,1.2779815183536214e-12,285.1241455078125,294.1499938964844,288.7506103515625,288.0489501953125,291.57330322265625,288.90313720703125,285.1951599121094,0.0,0.0,0.0,0.0,1.0,1.0,5.458399574345685e-14,1.594547133267856e-17,-5.459994029165596e-14,-1.1570052641657336e-12,0.0,0.0,0.0,0.0,60.0,0.0504380539059639,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,2.558423850378133e-13,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,2.6941448204309573e-13,298.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,1.9898892375438265e-13,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,2.694143465178239e-13,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,1.2779815183536214e-12,285.1241455078125,294.1499938964844,288.7506103515625,288.0489501953125,291.57330322265625,288.90313720703125,285.1951599121094,0.0,0.0,0.0,0.0,1.0,1.0,5.458399574345685e-14,1.594547133267856e-17,-5.459994029165596e-14,-1.1570052641657336e-12,0.0,0.0,0.0,0.0,60.0,0.0504380539059639,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,298.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0,285.1241455078125,294.1499938964844,288.75250244140625,288.0508117675781,291.57330322265625,288.90313720703125,285.1955871582031,0.0,0.0,0.0,0.0,1.0,1.0,-2.656577215154332e-12,-1.4178532480565258e-17,2.656591526623009e-12,-3.812538826308831e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0474574975669384,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,298.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0,285.1241455078125,294.1499938964844,288.75250244140625,288.0508117675781,291.57330322265625,288.90313720703125,285.1955871582031,0.0,0.0,0.0,0.0,1.0,1.0,-2.656577215154332e-12,-1.4178532480565258e-17,2.656591526623009e-12,-3.812538826308831e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0474574975669384,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,298.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0,285.1241455078125,294.1499938964844,288.75396728515625,288.05224609375,291.57330322265625,288.90313720703125,285.19580078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.656577215154332e-12,-1.4178532480565258e-17,2.656591526623009e-12,-3.812538826308831e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.046050950884819,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,2.558423850378133e-13,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,2.6941448204309573e-13,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,1.9898892375438265e-13,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,2.694143465178239e-13,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,1.2779815183536214e-12,285.1241455078125,294.1499938964844,288.7558288574219,288.0540466308594,291.57330322265625,288.90313720703125,285.19598388671875,0.0,0.0,0.0,0.0,1.0,1.0,5.458399574345685e-14,1.594547133267856e-17,-5.459994029165596e-14,-1.1570052641657336e-12,0.0,0.0,0.0,0.0,60.0,0.0446808598935604,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,2.558423850378133e-13,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,2.6941448204309573e-13,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,1.9898892375438265e-13,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,2.694143465178239e-13,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,1.2779815183536214e-12,285.1241455078125,294.1499938964844,288.7606811523437,288.0588073730469,291.57330322265625,288.90313720703125,285.19635009765625,0.0,0.0,0.0,0.0,1.0,1.0,5.458399574345685e-14,1.594547133267856e-17,-5.459994029165596e-14,-1.1570052641657336e-12,0.0,0.0,0.0,0.0,60.0,0.0420293100178241,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,2.558423850378133e-13,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,2.6941448204309573e-13,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,1.9898892375438265e-13,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,2.694143465178239e-13,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,1.2779815183536214e-12,285.1241455078125,294.1499938964844,288.7606811523437,288.0588073730469,291.57330322265625,288.90313720703125,285.19635009765625,0.0,0.0,0.0,0.0,1.0,1.0,5.458399574345685e-14,1.594547133267856e-17,-5.459994029165596e-14,-1.1570052641657336e-12,0.0,0.0,0.0,0.0,60.0,0.0420293100178241,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0,285.1241455078125,294.1499938964844,288.7672119140625,288.0652160644531,291.57330322265625,288.90313720703125,285.1967163085937,0.0,0.0,0.0,0.0,1.0,1.0,-2.656577215154332e-12,-1.4178532480565258e-17,2.656591526623009e-12,-3.812538826308831e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0395409874618053,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0,285.1241455078125,294.1499938964844,288.7672119140625,288.0652160644531,291.57330322265625,288.90313720703125,285.1967163085937,0.0,0.0,0.0,0.0,1.0,1.0,-2.656577215154332e-12,-1.4178532480565258e-17,2.656591526623009e-12,-3.812538826308831e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0395409874618053,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,-2.558423850378133e-13,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,-2.6941448204309573e-13,298.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,-1.9898892375438265e-13,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,-2.694143465178239e-13,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,-1.2779815183536214e-12,285.1241455078125,294.1499938964844,288.7713317871094,288.0692443847656,291.57330322265625,288.90313720703125,285.1968688964844,0.0,0.0,0.0,0.0,1.0,1.0,-2.712234516838441e-12,-1.479694428703848e-17,2.7122492619879868e-12,-2.131062253746263e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0383149608969688,-0.0,-5.066992630969104e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,-2.558423850378133e-13,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,-2.6941448204309573e-13,298.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,-1.9898892375438265e-13,298.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,-2.694143465178239e-13,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,-1.2779815183536214e-12,285.1241455078125,294.1499938964844,288.77557373046875,288.0733947753906,291.57330322265625,288.90313720703125,285.1970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-2.712234516838441e-12,-1.479694428703848e-17,2.7122492619879868e-12,-2.131062253746263e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0371833406388759,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,2.558423850378133e-13,298.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,2.6941448204309573e-13,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,1.9898892375438265e-13,298.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,2.694143465178239e-13,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,1.2779815183536214e-12,285.1241455078125,294.1499938964844,288.78582763671875,288.0834655761719,291.57330322265625,288.90313720703125,285.1973571777344,0.0,0.0,0.0,0.0,1.0,1.0,5.458399574345685e-14,1.594547133267856e-17,-5.459994029165596e-14,-1.1570052641657336e-12,0.0,0.0,0.0,0.0,60.0,0.0349664688110351,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,2.558423850378133e-13,298.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,2.6941448204309573e-13,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,1.9898892375438265e-13,298.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,2.694143465178239e-13,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,1.2779815183536214e-12,285.1241455078125,294.1499938964844,288.78582763671875,288.0834655761719,291.57330322265625,288.90313720703125,285.1973571777344,0.0,0.0,0.0,0.0,1.0,1.0,5.458399574345685e-14,1.594547133267856e-17,-5.459994029165596e-14,-1.1570052641657336e-12,0.0,0.0,0.0,0.0,60.0,0.0349664688110351,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,2.558423850378133e-13,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,2.6941448204309573e-13,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,1.9898892375438265e-13,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,2.694143465178239e-13,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,1.2779815183536214e-12,285.1241455078125,294.1499938964844,288.791748046875,288.0892639160156,291.57330322265625,288.90313720703125,285.197509765625,0.0,0.0,0.0,0.0,1.0,1.0,5.458399574345685e-14,1.594547133267856e-17,-5.459994029165596e-14,-1.1570052641657336e-12,0.0,0.0,0.0,0.0,60.0,0.0339300893247127,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,2.558423850378133e-13,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,2.6941448204309573e-13,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,1.9898892375438265e-13,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,2.694143465178239e-13,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,1.2779815183536214e-12,285.1241455078125,294.1499938964844,288.7981872558594,288.0955505371094,291.57330322265625,288.90313720703125,285.1976318359375,0.0,0.0,0.0,0.0,1.0,1.0,5.458399574345685e-14,1.5945472987039784e-17,-5.459994029165596e-14,-1.1570052641657336e-12,0.0,0.0,0.0,0.0,60.0,0.0329190120100975,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0,285.1241455078125,294.1499938964844,288.8127136230469,288.1097717285156,291.57330322265625,288.90313720703125,285.19793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.656577215154332e-12,-1.4178529171842808e-17,2.656591526623009e-12,-3.812538826308831e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.030950304120779,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0,285.1241455078125,294.1499938964844,288.8127136230469,288.1097717285156,291.57330322265625,288.90313720703125,285.19793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.656577215154332e-12,-1.4178529171842808e-17,2.656591526623009e-12,-3.812538826308831e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.030950304120779,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0,285.1241455078125,294.1499938964844,288.8295288085937,288.12628173828125,291.57330322265625,288.90313720703125,285.1981811523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0732016497203944e-15,1.532705952620534e-17,1.057874588539828e-15,5.244714168170517e-13,0.0,0.0,0.0,0.0,60.0,0.0290932245552539,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0,285.1241455078125,294.1499938964844,288.8295288085937,288.12628173828125,291.57330322265625,288.90313720703125,285.1981811523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0732016497203944e-15,1.532705952620534e-17,1.057874588539828e-15,5.244714168170517e-13,0.0,0.0,0.0,0.0,60.0,0.0290932245552539,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,2.558423850378133e-13,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,2.6941448204309573e-13,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,1.9898892375438265e-13,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,2.694143465178239e-13,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,1.2779815183536214e-12,285.1241455078125,294.1499938964844,288.84881591796875,288.1451721191406,291.57330322265625,288.90313720703125,285.19842529296875,0.0,0.0,0.0,0.0,1.0,1.0,5.458399574345685e-14,1.5945472987039784e-17,-5.459994029165596e-14,-1.1570052641657336e-12,0.0,0.0,0.0,0.0,60.0,0.02734942920506,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,2.558423850378133e-13,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,2.6941448204309573e-13,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,1.9898892375438265e-13,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,2.694143465178239e-13,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,1.2779815183536214e-12,285.1241455078125,294.1499938964844,288.84881591796875,288.1451721191406,291.57330322265625,288.90313720703125,285.19842529296875,0.0,0.0,0.0,0.0,1.0,1.0,5.458399574345685e-14,1.5945472987039784e-17,-5.459994029165596e-14,-1.1570052641657336e-12,0.0,0.0,0.0,0.0,60.0,0.02734942920506,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,-2.558423850378133e-13,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,-2.6941448204309573e-13,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,-1.9898892375438265e-13,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,-2.694143465178239e-13,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,-1.2779815183536214e-12,285.1241455078125,294.1499938964844,288.8706970214844,288.1665954589844,291.57330322265625,288.90313720703125,285.1986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-2.712234516838441e-12,-1.4796942632677256e-17,2.7122492619879868e-12,-2.131062253746263e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0257231462746858,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,-2.558423850378133e-13,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,-2.6941448204309573e-13,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,-1.9898892375438265e-13,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,-2.694143465178239e-13,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,-1.2779815183536214e-12,285.1241455078125,294.1499938964844,288.8706970214844,288.1665954589844,291.57330322265625,288.90313720703125,285.1986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-2.712234516838441e-12,-1.4796942632677256e-17,2.7122492619879868e-12,-2.131062253746263e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0257231462746858,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,2.558423850378133e-13,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,2.6941448204309573e-13,298.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,1.9898892375438265e-13,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,2.694143465178239e-13,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,1.2779815183536214e-12,285.1241455078125,294.1499938964844,288.88262939453125,288.17828369140625,291.57330322265625,288.90313720703125,285.1987609863281,0.0,0.0,0.0,0.0,1.0,1.0,5.458399574345685e-14,1.5945472987039784e-17,-5.459994029165596e-14,-1.1570052641657336e-12,0.0,0.0,0.0,0.0,60.0,0.0249495171010494,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,2.558423850378133e-13,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,2.6941448204309573e-13,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,1.9898892375438265e-13,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,2.694143465178239e-13,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,1.2779815183536214e-12,285.1241455078125,294.1499938964844,288.8952331542969,288.1906433105469,291.57330322265625,288.90313720703125,285.1988830566406,0.0,0.0,0.0,0.0,1.0,1.0,5.458399574345685e-14,1.594547464140101e-17,-5.459994029165596e-14,-1.1570052641657336e-12,0.0,0.0,0.0,0.0,60.0,0.0242029391229152,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
