time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163620,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0,285.1241455078125,294.1499938964844,288.9226379394531,288.2174987792969,291.57330322265625,288.90313720703125,285.1990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.656577215154332e-12,-1.4178529171842808e-17,2.656591526623009e-12,-3.812538826308831e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0227491110563278,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0,285.1241455078125,294.1499938964844,288.9226379394531,288.2174987792969,291.57330322265625,288.90313720703125,285.1990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.656577215154332e-12,-1.4178529171842808e-17,2.656591526623009e-12,-3.812538826308831e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0227491110563278,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,5.116847700756266e-13,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,5.38828964086191e-13,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,3.979778475087653e-13,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,5.388286930356478e-13,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,2.5559630367072428e-12,285.1241455078125,294.1499938964844,288.9529724121094,288.2472229003906,291.57330322265625,288.90313720703125,285.19927978515625,0.0,0.0,0.0,0.0,1.0,1.0,2.7657472666253735e-12,1.3904153362658972e-17,-2.7657611444131813e-12,1.4984988076782724e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0213751811534166,-0.0,-2.0267154052839512e-24,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,5.116847700756266e-13,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,5.38828964086191e-13,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,3.979778475087653e-13,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,5.388286930356478e-13,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,2.5559630367072428e-12,285.1241455078125,294.1499938964844,288.9529724121094,288.2472229003906,291.57330322265625,288.90313720703125,285.19927978515625,0.0,0.0,0.0,0.0,1.0,1.0,2.7657472666253735e-12,1.3904153362658972e-17,-2.7657611444131813e-12,1.4984988076782724e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0213751811534166,-0.0,-2.0267154052839512e-24,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0,285.1241455078125,294.1499938964844,288.97265625,288.2664794921875,291.57330322265625,288.90313720703125,285.19940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0732017555995128e-15,1.5327061180566565e-17,1.0578746944189465e-15,5.244714168170517e-13,0.0,0.0,0.0,0.0,60.0,0.0206163302063941,-0.0,-1.6361628956867388e-34,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,2.558423850378133e-13,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,2.6941448204309573e-13,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,1.9898892375438265e-13,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,2.694143465178239e-13,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,1.2779815183536214e-12,285.1241455078125,294.1499938964844,288.9864196777344,288.27996826171875,291.57330322265625,288.90313720703125,285.199462890625,0.0,0.0,0.0,0.0,1.0,1.0,2.710090181781699e-12,1.328574072900514e-17,-2.710103409048204e-12,3.1799753802408404e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0201104786247015,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,2.558423850378133e-13,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,2.6941448204309573e-13,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,1.9898892375438265e-13,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,2.694143465178239e-13,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,1.2779815183536214e-12,285.1241455078125,294.1499938964844,289.0230407714844,288.3158569335937,291.57330322265625,288.90313720703125,285.1996459960937,0.0,0.0,0.0,0.0,1.0,1.0,5.458399574345685e-14,1.594547464140101e-17,-5.459994029165596e-14,-1.1570052641657336e-12,0.0,0.0,0.0,0.0,60.0,0.0188983865082263,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,2.558423850378133e-13,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,2.6941448204309573e-13,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,1.9898892375438265e-13,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,2.694143465178239e-13,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,1.2779815183536214e-12,285.1241455078125,294.1499938964844,289.0230407714844,288.3158569335937,291.57330322265625,288.90313720703125,285.1996459960937,0.0,0.0,0.0,0.0,1.0,1.0,5.458399574345685e-14,1.594547464140101e-17,-5.459994029165596e-14,-1.1570052641657336e-12,0.0,0.0,0.0,0.0,60.0,0.0188983865082263,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,2.558423850378133e-13,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,2.6941448204309573e-13,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,1.9898892375438265e-13,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,2.694143465178239e-13,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,1.2779815183536214e-12,285.1241455078125,294.1499938964844,289.0426025390625,288.33502197265625,291.57330322265625,288.90313720703125,285.19970703125,0.0,0.0,0.0,0.0,1.0,1.0,5.458399574345685e-14,1.594547464140101e-17,-5.459994029165596e-14,-1.1570052641657336e-12,0.0,0.0,0.0,0.0,60.0,0.0183316972106695,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,2.558423850378133e-13,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,2.6941448204309573e-13,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,1.9898892375438265e-13,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,2.694143465178239e-13,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,1.2779815183536214e-12,285.1241455078125,294.1499938964844,289.0630187988281,288.35504150390625,291.57330322265625,288.90313720703125,285.1997985839844,0.0,0.0,0.0,0.0,1.0,1.0,5.458399574345685e-14,1.594547464140101e-17,-5.459994029165596e-14,-1.1570052641657336e-12,0.0,0.0,0.0,0.0,60.0,0.0177789740264415,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,2.558423850378133e-13,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,2.6941448204309573e-13,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,1.9898892375438265e-13,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,2.694143465178239e-13,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,1.2779815183536214e-12,285.1241455078125,294.1499938964844,289.1064758300781,288.3976135253906,291.57330322265625,288.90313720703125,285.199951171875,0.0,0.0,0.0,0.0,1.0,1.0,5.458399574345685e-14,1.594547464140101e-17,-5.459994029165596e-14,-1.1570052641657336e-12,0.0,0.0,0.0,0.0,60.0,0.0167036913335323,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,2.558423850378133e-13,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,2.6941448204309573e-13,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,1.9898892375438265e-13,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,2.694143465178239e-13,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,1.2779815183536214e-12,285.1241455078125,294.1499938964844,289.1064758300781,288.3976135253906,291.57330322265625,288.90313720703125,285.199951171875,0.0,0.0,0.0,0.0,1.0,1.0,5.458399574345685e-14,1.594547464140101e-17,-5.459994029165596e-14,-1.1570052641657336e-12,0.0,0.0,0.0,0.0,60.0,0.0167036913335323,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0,285.1241455078125,294.1499938964844,289.1535339355469,288.4436950683594,291.57330322265625,288.90313720703125,285.2001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0732017555995128e-15,1.5327061180566565e-17,1.0578746944189465e-15,5.244714168170517e-13,0.0,0.0,0.0,0.0,60.0,0.0156999044120311,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0,285.1241455078125,294.1499938964844,289.1535339355469,288.4436950683594,291.57330322265625,288.90313720703125,285.2001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0732017555995128e-15,1.5327061180566565e-17,1.0578746944189465e-15,5.244714168170517e-13,0.0,0.0,0.0,0.0,60.0,0.0156999044120311,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0,285.1241455078125,294.1499938964844,289.2043151855469,288.4934387207031,291.57330322265625,288.90313720703125,285.2002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.0732017555995128e-15,1.5327061180566565e-17,1.0578746944189465e-15,5.244714168170517e-13,0.0,0.0,0.0,0.0,60.0,0.0147417513653635,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0,285.1241455078125,294.1499938964844,289.2043151855469,288.4934387207031,291.57330322265625,288.90313720703125,285.2002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.0732017555995128e-15,1.5327061180566565e-17,1.0578746944189465e-15,5.244714168170517e-13,0.0,0.0,0.0,0.0,60.0,0.0147417513653635,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0,285.1241455078125,294.1499938964844,289.2589111328125,288.5469665527344,291.57330322265625,288.90313720703125,285.2003479003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0732017555995128e-15,1.5327061180566565e-17,1.0578746944189465e-15,5.244714168170517e-13,0.0,0.0,0.0,0.0,60.0,0.0138455685228109,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0,285.1241455078125,294.1499938964844,289.2589111328125,288.5469665527344,291.57330322265625,288.90313720703125,285.2003479003906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0732017555995128e-15,1.5327061180566565e-17,1.0578746944189465e-15,5.244714168170517e-13,0.0,0.0,0.0,0.0,60.0,0.0138455685228109,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0,285.1241455078125,294.1499938964844,289.2877197265625,288.5751647949219,291.57330322265625,288.90313720703125,285.2004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0732017555995128e-15,1.5327061180566565e-17,1.0578746944189465e-15,5.244714168170517e-13,0.0,0.0,0.0,0.0,60.0,0.0134255699813365,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0,285.1241455078125,294.1499938964844,289.3175354003906,288.6043701171875,291.57330322265625,288.90313720703125,285.2004699707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0732017555995128e-15,1.5327061180566565e-17,1.0578746944189465e-15,5.244714168170517e-13,0.0,0.0,0.0,0.0,60.0,0.0130166560411453,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,2.558423850378133e-13,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,2.6941448204309573e-13,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,1.9898892375438265e-13,298.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,2.694143465178239e-13,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,1.2779815183536214e-12,285.1241455078125,294.1499938964844,289.3802490234375,288.6658020019531,291.57330322265625,288.90313720703125,285.2005920410156,0.0,0.0,0.0,0.0,1.0,1.0,5.458399574345685e-14,1.594547464140101e-17,-5.459994029165596e-14,-1.1570052641657336e-12,0.0,0.0,0.0,0.0,60.0,0.0122225256636738,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,2.558423850378133e-13,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,2.6941448204309573e-13,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,1.9898892375438265e-13,298.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,2.694143465178239e-13,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,1.2779815183536214e-12,285.1241455078125,294.1499938964844,289.3802490234375,288.6658020019531,291.57330322265625,288.90313720703125,285.2005920410156,0.0,0.0,0.0,0.0,1.0,1.0,5.458399574345685e-14,1.594547464140101e-17,-5.459994029165596e-14,-1.1570052641657336e-12,0.0,0.0,0.0,0.0,60.0,0.0122225256636738,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0,285.1241455078125,294.1499938964844,289.4472045898437,288.7314147949219,291.57330322265625,288.90313720703125,285.20068359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.656577215154332e-12,-1.4178529171842808e-17,2.656591526623009e-12,-3.812538826308831e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0114975534379482,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0,285.1241455078125,294.1499938964844,289.4472045898437,288.7314147949219,291.57330322265625,288.90313720703125,285.20068359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.656577215154332e-12,-1.4178529171842808e-17,2.656591526623009e-12,-3.812538826308831e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0114975534379482,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,-2.558423850378133e-13,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,-2.6941448204309573e-13,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,-1.9898892375438265e-13,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,-2.694143465178239e-13,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,-1.2779815183536214e-12,285.1241455078125,294.1499938964844,289.4952087402344,288.7784423828125,291.57330322265625,288.90313720703125,285.20074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.712234516838441e-12,-1.4796942632677256e-17,2.7122492619879868e-12,-2.131062253746263e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0110202524811029,-0.0,-5.066667718883766e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,-2.558423850378133e-13,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,-2.6941448204309573e-13,298.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,-1.9898892375438265e-13,298.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,-2.694143465178239e-13,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,-1.2779815183536214e-12,285.1241455078125,294.1499938964844,289.5185241699219,288.80126953125,291.57330322265625,288.90313720703125,285.2007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-2.712234516838441e-12,-1.4796942632677256e-17,2.7122492619879868e-12,-2.131062253746263e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0107956528663635,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,2.558423850378133e-13,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,2.6941448204309573e-13,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,1.9898892375438265e-13,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,2.694143465178239e-13,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,1.2779815183536214e-12,285.1241455078125,294.1499938964844,289.5943298339844,288.87554931640625,291.57330322265625,288.90313720703125,285.2008972167969,0.0,0.0,0.0,0.0,1.0,1.0,5.458399574345685e-14,1.594547464140101e-17,-5.459994029165596e-14,-1.1570052641657336e-12,0.0,0.0,0.0,0.0,60.0,0.0101386876776814,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,2.558423850378133e-13,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,2.6941448204309573e-13,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,1.9898892375438265e-13,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,2.694143465178239e-13,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,1.2779815183536214e-12,285.1241455078125,294.1499938964844,289.5943298339844,288.87554931640625,291.57330322265625,288.90313720703125,285.2008972167969,0.0,0.0,0.0,0.0,1.0,1.0,5.458399574345685e-14,1.594547464140101e-17,-5.459994029165596e-14,-1.1570052641657336e-12,0.0,0.0,0.0,0.0,60.0,0.0101386876776814,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,2.558423850378133e-13,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,2.6941448204309573e-13,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,1.9898892375438265e-13,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,2.694143465178239e-13,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,1.2779815183536214e-12,285.1241455078125,294.1499938964844,289.63397216796875,288.9143981933594,291.57330322265625,288.90313720703125,285.200927734375,0.0,0.0,0.0,0.0,1.0,1.0,2.710090181781699e-12,1.3285742383366365e-17,-2.710103409048204e-12,3.1799753802408404e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0098385075107216,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0,298.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,0.0,285.1241455078125,294.1499938964844,289.6747741699219,288.954345703125,291.57330322265625,288.90313720703125,285.2009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0732017555995128e-15,1.532706283492779e-17,1.0578746944189465e-15,5.244714168170517e-13,0.0,0.0,0.0,0.0,60.0,0.0095433164387941,-0.0,-0.0,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,2.558423850378133e-13,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,2.6941448204309573e-13,298.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,1.9898892375438265e-13,298.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,2.694143465178239e-13,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,1.2779815183536214e-12,285.1241455078125,294.1499938964844,289.75994873046875,289.0378112792969,291.57330322265625,288.90313720703125,285.2010498046875,0.0,0.0,0.0,0.0,1.0,1.0,5.458399574345685e-14,1.594547464140101e-17,-5.459994029165596e-14,-1.1570052641657336e-12,0.0,0.0,0.0,0.0,60.0,0.0089544001966714,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,2.558423850378133e-13,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,2.6941448204309573e-13,298.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,1.9898892375438265e-13,298.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,2.694143465178239e-13,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,1.2779815183536214e-12,285.1241455078125,294.1499938964844,289.75994873046875,289.0378112792969,291.57330322265625,288.90313720703125,285.2010498046875,0.0,0.0,0.0,0.0,1.0,1.0,5.458399574345685e-14,1.594547464140101e-17,-5.459994029165596e-14,-1.1570052641657336e-12,0.0,0.0,0.0,0.0,60.0,0.0089544001966714,-0.0,-5.066788513209878e-25,0.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.267822265625,0.0,0.050000000745058,0.0,298.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.050000000745058,0.0,298.8800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.050000000745058,0.0,298.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.050000000745058,0.0,298.52618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.050000000745058,0.0,285.1241455078125,290.2820129394531,289.8500061035156,289.12603759765625,291.57330322265625,288.90313720703125,285.2011413574219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.0732017555995128e-15,1.532706283492779e-17,1.0578746944189465e-15,5.244714168170517e-13,0.0,0.0,0.0,0.0,60.0,0.0084246443584561,-0.0,-0.0,1.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.267822265625,0.0,0.050000000745058,0.0,298.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.050000000745058,0.0,298.8800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.050000000745058,0.0,298.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.050000000745058,0.0,298.52618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.050000000745058,0.0,285.1241455078125,290.2820129394531,289.8500061035156,289.12603759765625,291.57330322265625,288.90313720703125,285.2011413574219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.0732017555995128e-15,1.532706283492779e-17,1.0578746944189465e-15,5.244714168170517e-13,0.0,0.0,0.0,0.0,60.0,0.0084246443584561,-0.0,-0.0,1.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444091796875,0.6327205896377563,0.050000000745058,0.0407118499279022,298.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.6327205896377563,0.050000000745058,0.0428715460002422,298.8435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14453125,0.6327205896377563,0.050000000745058,0.0316647887229919,298.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.144287109375,0.6327205896377563,0.050000000745058,0.0428715385496616,298.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435546875,0.6327205896377563,0.050000000745058,0.2033639848232269,285.12420654296875,290.22418212890625,289.8966369628906,289.1712646484375,295.4792175292969,296.5610656738281,285.3799743652344,1.0,0.1097019836306572,0.0825129449367523,0.0825129449367523,1.0,1.0,-0.4337266981601715,0.0004706811159849,0.4332560300827026,-0.1316675990819931,0.0,0.0,0.0,10.227081298828123,60.0,1327.8770751953125,0.0,12.240645408630373,1.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973083496094,0.6316704154014587,0.050000000745058,0.0452780984342098,298.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973083496094,0.6316704154014587,0.050000000745058,0.0476800166070461,298.7846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973083496094,0.6316704154014587,0.050000000745058,0.0352162979543209,298.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89727783203125,0.6316704154014587,0.050000000745058,0.0476800166070461,298.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8972473144531,0.6316704154014587,0.050000000745058,0.2261734753847122,286.0008850097656,290.1654663085937,289.9440002441406,289.2161865234375,295.98663330078125,298.4949645996094,286.71942138671875,1.0,0.1210875883698463,0.1650258898735046,0.1650258898735046,1.0,1.0,-0.4823765754699707,0.0169820077717304,0.4653945863246918,-0.1270536482334137,0.0,0.0,0.0,12.491531372070312,60.0,2692.16357421875,0.0,16.694019317626953,1.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.28125,0.5709121227264404,0.050000000745058,0.0456796362996101,298.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.28125,0.5709121227264404,0.050000000745058,0.0481028594076633,298.7090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.28125,0.5709121227264404,0.050000000745058,0.0355286076664924,298.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.28125,0.5709121227264404,0.050000000745058,0.0481028594076633,298.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.28125,0.5709121227264404,0.050000000745058,0.22817924618721,288.3750305175781,290.04547119140625,290.0407409667969,289.30523681640625,296.0203857421875,298.5685119628906,288.8027648925781,1.0,0.1405878812074661,0.3300517797470093,0.3300517797470093,1.0,1.0,-0.4867262244224548,0.0630875825881958,0.423638641834259,-0.0822303593158721,0.0,0.0,0.0,20.0310173034668,60.0,2620.81298828125,0.0,23.18548011779785,1.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.28125,0.5709121227264404,0.050000000745058,0.0456796362996101,298.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.28125,0.5709121227264404,0.050000000745058,0.0481028594076633,298.7090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.28125,0.5709121227264404,0.050000000745058,0.0355286076664924,298.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.28125,0.5709121227264404,0.050000000745058,0.0481028594076633,298.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.28125,0.5709121227264404,0.050000000745058,0.22817924618721,288.3750305175781,290.04547119140625,290.0407409667969,289.30523681640625,296.0203857421875,298.5685119628906,288.8027648925781,1.0,0.1405878812074661,0.3300517797470093,0.3300517797470093,1.0,1.0,-0.4867262244224548,0.0630875825881958,0.423638641834259,-0.0822303593158721,0.0,0.0,0.0,20.0310173034668,60.0,2620.81298828125,0.0,23.18548011779785,1.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1023864746094,0.5491862297058105,0.050000000745058,0.0458183661103248,298.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1023864746094,0.5491862297058105,0.050000000745058,0.0482489466667175,298.6854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1023864746094,0.5491862297058105,0.050000000745058,0.0356365069746971,298.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1023864746094,0.5491862297058105,0.050000000745058,0.0482489466667175,298.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1023864746094,0.5491862297058105,0.050000000745058,0.2288722246885299,289.1799011230469,289.9842529296875,290.0901184082031,289.3493347167969,296.0591125488281,298.606689453125,289.556640625,1.0,0.1489766836166381,0.4125647246837616,0.4125647246837616,1.0,1.0,-0.4882048070430755,0.1020285636186599,0.3861762285232544,-0.0438259840011596,0.0,0.0,0.0,23.70362663269043,60.0,2393.671630859375,0.0,26.333106994628903,1.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
