time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18165960,298.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8335266113281,0.5324024558067322,0.050000000745058,0.0459497049450874,298.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8335266113281,0.5324024558067322,0.050000000745058,0.0483872517943382,298.6678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8335266113281,0.5324024558067322,0.050000000745058,0.0357386581599712,298.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8335266113281,0.5324024558067322,0.050000000745058,0.0483872517943382,298.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8335266113281,0.5324024558067322,0.050000000745058,0.2295282781124115,289.9034729003906,289.9222717285156,290.1401062011719,289.3931884765625,295.9960632324219,298.6071472167969,290.2479858398437,1.0,0.1565324962139129,0.5300517678260803,0.5300517678260803,0.9985495209693908,1.0,-0.4896038472652435,0.1566676795482635,0.33293616771698,0.0102332970127463,0.0,0.0,0.0,27.224021911621094,60.0,2157.016845703125,0.0,29.36121368408203,1.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364990234375,0.509614109992981,0.050000000745058,0.0461885333061218,298.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364990234375,0.509614109992981,0.050000000745058,0.0486387498676776,298.6461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364990234375,0.509614109992981,0.050000000745058,0.0359244160354137,298.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364990234375,0.509614109992981,0.050000000745058,0.0486387498676776,298.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364990234375,0.509614109992981,0.050000000745058,0.2307212948799133,291.0865478515625,289.7960510253906,290.24188232421875,289.47998046875,295.06854248046875,298.5328063964844,291.3179931640625,1.0,0.1693427264690399,0.7650259137153625,0.7650259137153625,0.9956486225128174,1.0,-0.4921472668647766,0.2073740512132644,0.2847732305526733,0.0601078011095523,0.0,0.0,0.0,33.61708068847656,60.0,1497.496826171875,-0.0,34.919647216796875,1.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364990234375,0.509614109992981,0.050000000745058,0.0461885333061218,298.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364990234375,0.509614109992981,0.050000000745058,0.0486387498676776,298.6461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364990234375,0.509614109992981,0.050000000745058,0.0359244160354137,298.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364990234375,0.509614109992981,0.050000000745058,0.0486387498676776,298.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364990234375,0.509614109992981,0.050000000745058,0.2307212948799133,291.0865478515625,289.7960510253906,290.24188232421875,289.47998046875,295.06854248046875,298.5328063964844,291.3179931640625,1.0,0.1693427264690399,0.7650259137153625,0.7650259137153625,0.9956486225128174,1.0,-0.4921472668647766,0.2073740512132644,0.2847732305526733,0.0601078011095523,0.0,0.0,0.0,33.61708068847656,60.0,1497.496826171875,-0.0,34.919647216796875,1.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5358581542969,0.5009114742279053,0.050000000745058,0.0463080443441867,298.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5358581542969,0.5009114742279053,0.050000000745058,0.0487646013498306,298.6392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5358581542969,0.5009114742279053,0.050000000745058,0.0360173694789409,298.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5358581542969,0.5009114742279053,0.050000000745058,0.0487646013498306,298.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5358581542969,0.5009114742279053,0.050000000745058,0.2313182801008224,291.5768127441406,289.7235717773437,290.30035400390625,289.52850341796875,294.9512634277344,298.49969482421875,291.7763366699219,1.0,0.1753777116537094,0.8976916670799255,0.8976916670799255,0.9940108060836792,1.0,-0.4934217929840088,0.2137809097766876,0.2796408832073211,0.0661773905158042,0.0,0.0,0.0,36.81365585327149,60.0,1239.438232421875,-0.0,37.72602844238281,1.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8791809082031,0.495492935180664,0.050000000745058,0.046392548829317,298.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8791809082031,0.495492935180664,0.050000000745058,0.0488535873591899,298.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8791809082031,0.495492935180664,0.050000000745058,0.0360830910503864,298.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8791809082031,0.495492935180664,0.050000000745058,0.0488535873591899,298.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8791809082031,0.495492935180664,0.050000000745058,0.2317403852939605,291.9167175292969,289.6669311523437,290.34600830078125,289.56573486328125,294.9256896972656,298.4823303222656,292.1016540527344,1.0,0.1795126348733902,1.0,1.0,0.9922918081283568,1.0,-0.4943222403526306,0.215878427028656,0.2784437835216522,0.0680487379431724,0.0,0.0,0.0,39.07353210449219,60.0,1092.65234375,-0.0,39.71929931640625,1.0,281.9122314453125,283.9168395996094,293.6371154785156,295.1488037109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.135497146497748e-21,2.067748573248874e-21,2.067748573248874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7434387207031,0.5335783362388611,0.050000000745058,0.045938704162836,298.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5444641113281,0.9990000128746032,0.6144536733627319,0.2995684444904327,298.6262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7434387207031,0.5335783362388611,0.050000000745058,0.0357301048934459,298.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7434387207031,0.5335783362388611,0.050000000745058,0.04837566614151,298.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7434387207031,0.5335783362388611,0.050000000745058,0.2294733375310897,288.9884948730469,289.5754089355469,290.4198303222656,289.62481689453125,294.80145263671875,298.4314880371094,287.67547607421875,1.0,0.1897123157978058,1.0,1.0,0.7151839733123779,1.0,-0.7911230325698853,0.3616884350776672,0.429434597492218,0.1534702628850937,0.1000000014901161,0.1000000014901161,0.0,29.57372283935547,60.0,11608.4951171875,-0.0,67.89818572998047,1.0,282.3460693359375,287.9219055175781,294.9009704589844,295.9980163574219,293.1499938964844,293.1499938964844,283.1499938964844,2824.75732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3281207978725433,1.0,0.0,0.0,0.7954869270324707,0.7954893112182617,4.605646708455424e-08,4.258156776428223,4.2581467628479,9.852045877778435e-06,0.0,0.0,-0.0,5027.26318359375,0.0,18.031906127929688,1894.3634033203125,0.0,160.6201171875,0.2097035497426986,1.0,0.0,3.0,1.0,0.0
18166320,298.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8446350097656,0.5273846983909607,0.050000000745058,0.0459939278662204,298.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3568725585937,0.9990000128746032,0.4987983405590057,0.3086864650249481,298.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8446350097656,0.5273846983909607,0.050000000745058,0.0357730574905872,298.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8446350097656,0.5273846983909607,0.050000000745058,0.0484338216483593,298.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8446350097656,0.5273846983909607,0.050000000745058,0.2297492027282714,287.4208984375,289.1657409667969,290.45196533203125,289.650146484375,294.5089416503906,298.4482116699219,287.4310913085937,1.0,0.1936673671007156,1.0,1.0,0.5956486463546753,1.0,-0.8023982048034668,0.4059954583644867,0.3964027166366577,0.19619882106781,5.551115123125783e-17,5.551115123125783e-17,0.0,31.18220901489257,78.0,5109.61474609375,-0.0,71.90693664550781,1.0,282.4260559082031,287.1216735839844,294.6137390136719,295.44696044921875,293.1499938964844,293.1499938964844,283.1499938964844,14526.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4275261759757995,1.0,0.0,0.0,0.1390136629343032,0.1718172132968902,2.735650372898135e-09,4.264938354492188,4.264928340911865,9.794340257940348e-06,0.0,0.0,-0.0,1053.76513671875,0.0,5.363341808319092,1895.302734375,0.0,327.1377258300781,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166380,298.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6642761230469,0.4910494387149811,0.050000000745058,0.0464662723243236,297.6931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7864074707031,0.9114953875541688,0.2667723596096039,0.2860959470272064,298.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6642761230469,0.4910494387149811,0.050000000745058,0.0361404344439506,298.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6642761230469,0.4910494387149811,0.050000000745058,0.0489312224090099,298.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6642761230469,0.4910494387149811,0.050000000745058,0.2321086525917053,288.7561340332031,288.68365478515625,290.5599365234375,289.7334289550781,291.344482421875,298.2761535644531,288.8465881347656,1.0,0.2114242762327194,1.0,1.0,0.1985495388507843,1.0,-0.770392656326294,0.7083407044410706,0.062051985412836,0.5029270052909851,5.551115123125783e-17,5.551115123125783e-17,0.0,43.50531768798828,66.0,2368.12939453125,-0.0,84.09764862060547,1.0,282.4415283203125,287.2185363769531,292.83203125,293.2674255371094,293.1499938964844,293.1499938964844,283.1499938964844,15945.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4372616112232208,1.0,0.0,0.0,1.420353783032624e-05,0.3709242641925812,2.693437649563951e-13,4.265923500061035,4.265913486480713,9.785935617401265e-06,0.0,0.0,-0.0,3.61361526302062e-05,0.0,12.495887756347656,1895.43701171875,0.0,347.1039428710937,0.2162286192178726,1.0,0.0,3.0,1.0,0.0
18166440,298.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6642761230469,0.4910494387149811,0.050000000745058,0.0464662723243236,297.6931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7864074707031,0.9114953875541688,0.2667723596096039,0.2860959470272064,298.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6642761230469,0.4910494387149811,0.050000000745058,0.0361404344439506,298.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6642761230469,0.4910494387149811,0.050000000745058,0.0489312224090099,298.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6642761230469,0.4910494387149811,0.050000000745058,0.2321086525917053,288.7561340332031,288.68365478515625,290.5599365234375,289.7334289550781,291.344482421875,298.2761535644531,288.8465881347656,1.0,0.2114242762327194,1.0,1.0,0.1985495388507843,1.0,-0.770392656326294,0.7083407044410706,0.062051985412836,0.5029270052909851,5.551115123125783e-17,5.551115123125783e-17,0.0,43.50531768798828,66.0,2368.12939453125,-0.0,84.09764862060547,1.0,282.4415283203125,287.2185363769531,292.83203125,293.2674255371094,293.1499938964844,293.1499938964844,283.1499938964844,15945.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4372616112232208,1.0,0.0,0.0,1.420353783032624e-05,0.3709242641925812,2.693437649563951e-13,4.265923500061035,4.265913486480713,9.785935617401265e-06,0.0,0.0,-0.0,3.61361526302062e-05,0.0,12.495887756347656,1895.43701171875,0.0,347.1039428710937,0.2162286192178726,1.0,0.0,3.0,1.0,0.0
18166500,298.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9422607421875,0.4805371463298797,0.050000000745058,0.0466579422354698,297.6610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9955139160156,0.8561801910400391,0.2694756388664245,0.2536324858665466,298.5584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9422607421875,0.4805371463298797,0.050000000745058,0.0362895093858242,298.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9422607421875,0.4805371463298797,0.050000000745058,0.0491330586373806,298.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9422607421875,0.4805371463298797,0.050000000745058,0.2330660820007324,288.97869873046875,288.6268615722656,290.61456298828125,289.7746276855469,290.61737060546875,298.282470703125,289.0430603027344,1.0,0.2157772183418274,1.0,1.0,0.0,1.0,-0.7424712777137756,0.7424684762954712,2.793227622532868e-06,0.5427902936935425,5.551115123125783e-17,5.551115123125783e-17,0.0,48.355655670166016,66.0,1488.128662109375,-0.0,84.4526138305664,1.0,282.44146728515625,287.2185363769531,292.2955322265625,292.5820617675781,293.1499938964844,293.1499938964844,283.1499938964844,16475.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3582986891269684,1.0,0.0,0.0,1.4631079466198573e-05,0.4218961298465729,2.774486098765933e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5534772905521095e-05,0.0,14.79587173461914,1895.4371337890625,0.0,207.25076293945312,0.2221632599830627,1.0,0.0,3.0,1.0,0.0
18166560,298.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1548156738281,0.4781712293624878,0.050000000745058,0.0467018149793148,297.6451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2075500488281,0.8645596504211426,0.2862021327018738,0.2647551000118255,298.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1548156738281,0.4781712293624878,0.050000000745058,0.0363236330449581,298.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1548156738281,0.4781712293624878,0.050000000745058,0.0491792596876621,298.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1548156738281,0.4781712293624878,0.050000000745058,0.2332852333784103,289.19146728515625,288.2215881347656,290.6695861816406,289.81549072265625,290.70098876953125,298.3118896484375,289.2176208496094,1.0,0.2188375741243362,1.0,1.0,0.1144682914018631,1.0,-0.7563244700431824,0.748677134513855,0.0076473504304885,0.5462671518325806,0.3829369843006134,0.3829369843006134,0.0,49.65757369995117,54.0,1901.996337890625,-0.0,88.58442687988281,1.0,282.4971923828125,288.370361328125,292.0445861816406,292.1950988769531,293.1499938964844,293.1499938964844,283.1499938964844,15453.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2625539302825928,1.0,0.0,0.0,0.1655357033014297,0.5837504863739014,3.257640601717071e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,875.2350463867188,0.0,20.771934509277344,1895.4371337890625,0.0,0.0,0.2322286367416381,1.0,0.0,3.0,1.0,0.0
18166620,298.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9266662597656,0.4874550402164459,0.050000000745058,0.046529933810234,297.5687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.01806640625,0.8789942860603333,0.2719420492649078,0.2633757293224334,298.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9917297363281,0.7531879544258118,0.1777757555246353,0.1216550692915916,298.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9266662597656,0.4874550402164459,0.050000000745058,0.048998262733221,298.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9266662597656,0.4874550402164459,0.050000000745058,0.2324266582727432,287.9696044921875,287.7801513671875,290.78076171875,289.8963317871094,292.1383361816406,298.2682189941406,288.19293212890625,1.0,0.2225001156330108,1.0,1.0,0.3434048891067505,1.0,-0.8556356430053711,0.68499755859375,0.1706380993127823,0.4647321999073028,0.0270526688545942,0.0270526688545942,0.0,46.077579498291016,42.0,3538.729736328125,-0.0,102.73529052734376,1.0,282.795166015625,287.7897033691406,292.69873046875,292.8833312988281,293.1499938964844,293.1499938964844,283.1499938964844,19486.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2262041866779327,1.0,0.0,0.0,0.008363788947463,0.3551980555057525,1.5861627289393e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,259.0748596191406,0.0,14.539632797241213,1895.4371337890625,0.0,0.0,0.234680563211441,1.0,0.0,3.0,1.0,0.0
18166680,298.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9266662597656,0.4874550402164459,0.050000000745058,0.046529933810234,297.5687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.01806640625,0.8789942860603333,0.2719420492649078,0.2633757293224334,298.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9917297363281,0.7531879544258118,0.1777757555246353,0.1216550692915916,298.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9266662597656,0.4874550402164459,0.050000000745058,0.048998262733221,298.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9266662597656,0.4874550402164459,0.050000000745058,0.2324266582727432,287.9696044921875,287.7801513671875,290.78076171875,289.8963317871094,292.1383361816406,298.2682189941406,288.19293212890625,1.0,0.2225001156330108,1.0,1.0,0.3434048891067505,1.0,-0.8556356430053711,0.68499755859375,0.1706380993127823,0.4647321999073028,0.0270526688545942,0.0270526688545942,0.0,46.077579498291016,42.0,3538.729736328125,-0.0,102.73529052734376,1.0,282.795166015625,287.7897033691406,292.69873046875,292.8833312988281,293.1499938964844,293.1499938964844,283.1499938964844,19486.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2262041866779327,1.0,0.0,0.0,0.008363788947463,0.3551980555057525,1.5861627289393e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,259.0748596191406,0.0,14.539632797241213,1895.4371337890625,0.0,0.0,0.234680563211441,1.0,0.0,3.0,1.0,0.0
18166740,298.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7774963378906,0.489309012889862,0.1558302640914917,0.0464966297149658,297.5297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.56524658203125,0.8855762481689453,0.2774967849254608,0.2661826908588409,298.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5883483886719,0.7618852257728577,0.1766059845685959,0.1245914846658706,297.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7774963378906,0.489309012889862,0.050000000745058,0.048963189125061,298.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7774963378906,0.489309012889862,0.050000000745058,0.2322602868080139,287.61737060546875,287.7012023925781,290.8747863769531,289.9629821777344,293.8876953125,298.1614074707031,287.5097045898437,1.0,0.2215323448181152,1.0,1.0,0.5348362326622009,1.0,-0.862248957157135,0.491414725780487,0.3708342611789703,0.2705311775207519,0.0592249780893325,0.0592249780893325,0.0,45.22907257080078,42.0,6273.08642578125,-0.0,102.76593017578124,1.0,282.95654296875,287.3471374511719,293.08624267578125,293.5108947753906,293.1499938964844,293.1499938964844,283.1499938964844,19958.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2348464876413345,1.0,0.0,0.0,0.3172149062156677,0.3943096399307251,7.1355295006014785e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2153.95361328125,0.0,17.759244918823242,1895.4371337890625,0.0,0.0,0.2440976798534393,1.0,0.0,3.0,1.0,0.0
18166800,298.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6394348144531,0.617090106010437,0.1568460315465927,0.0812816843390464,297.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6125793457031,0.896402895450592,0.274920254945755,0.264617383480072,298.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6002502441406,0.7723426818847656,0.1768899857997894,0.1245263814926147,297.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.65087890625,0.4961099028587341,0.050000000745058,0.0488413646817207,298.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.65087890625,0.4961099028587341,0.1402239650487899,0.2316824048757553,287.5956726074219,287.35986328125,290.8934326171875,289.9760131835937,294.1579895019531,298.14361572265625,287.7687072753906,1.0,0.2216232866048813,1.0,1.0,0.5720786452293396,1.0,-0.9011075496673584,0.482689768075943,0.418417751789093,0.2534946203231811,0.2600299417972564,0.2600299417972564,0.0,42.54895782470703,62.0,5216.8515625,-0.0,106.7942123413086,1.0,282.9648742675781,287.3546447753906,293.1841735839844,293.5131530761719,293.1499938964844,293.1499938964844,283.1499938964844,19893.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.248978853225708,1.0,0.0,0.0,0.1858623176813125,0.3657303154468536,3.696433381605857e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1526.506591796875,0.0,15.86037254333496,1895.4371337890625,0.0,0.0,0.2414392977952957,1.0,0.0,3.0,1.0,0.0
18166860,297.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.503173828125,0.938038408756256,0.1469415426254272,0.1348306834697723,297.62078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.53192138671875,0.9367688298225404,0.4227530062198639,0.1414848417043686,298.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5079040527344,0.9367688298225404,0.1830728203058242,0.1045001000165939,297.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4993591308594,0.9104347825050354,0.1397553384304046,0.1313934475183487,297.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949645996094,0.9096732139587402,0.136748269200325,0.6218640804290771,287.5365295410156,286.9615478515625,291.0069885253906,290.0542297363281,292.7794189453125,298.0021057128906,287.7153015136719,1.0,0.2453860491514206,1.0,1.0,0.3434048891067505,1.0,-1.35618793964386,1.0259352922439575,0.3302526772022247,0.7070149183273315,0.6855048537254333,0.6855048537254333,0.0,21.061756134033203,82.0,9762.4169921875,-0.0,191.1446228027344,1.0,283.0615234375,286.8702392578125,293.51904296875,294.17755126953125,293.1499938964844,293.1499938964844,283.1499938964844,19583.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3522690534591675,1.0,0.0,0.0,0.4980281889438629,0.528579831123352,1.6550128378867157e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2869.904541015625,0.0,25.23025321960449,1895.4371337890625,0.0,197.8777770996093,0.2621846795082092,1.0,0.0,3.0,1.0,0.0
18166920,297.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.503173828125,0.938038408756256,0.1469415426254272,0.1348306834697723,297.62078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.53192138671875,0.9367688298225404,0.4227530062198639,0.1414848417043686,298.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5079040527344,0.9367688298225404,0.1830728203058242,0.1045001000165939,297.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4993591308594,0.9104347825050354,0.1397553384304046,0.1313934475183487,297.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949645996094,0.9096732139587402,0.136748269200325,0.6218640804290771,287.5365295410156,286.9615478515625,291.0069885253906,290.0542297363281,292.7794189453125,298.0021057128906,287.7153015136719,1.0,0.2453860491514206,1.0,1.0,0.3434048891067505,1.0,-1.35618793964386,1.0259352922439575,0.3302526772022247,0.7070149183273315,0.6855048537254333,0.6855048537254333,0.0,21.061756134033203,82.0,9762.4169921875,-0.0,191.1446228027344,1.0,283.0615234375,286.8702392578125,293.51904296875,294.17755126953125,293.1499938964844,293.1499938964844,283.1499938964844,19583.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3522690534591675,1.0,0.0,0.0,0.4980281889438629,0.528579831123352,1.6550128378867157e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2869.904541015625,0.0,25.23025321960449,1895.4371337890625,0.0,197.8777770996093,0.2621846795082092,1.0,0.0,3.0,1.0,0.0
18166980,297.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1994934082031,0.8288878798484802,0.1399491131305694,0.1275160014629364,297.5856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.223388671875,0.9937019348144532,0.4493815898895263,0.2296450436115265,298.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2144775390625,0.904508113861084,0.1844401657581329,0.129186525940895,297.7387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.19610595703125,0.8168348670005798,0.1333976835012436,0.1281287372112274,297.74835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1952209472656,0.814039409160614,0.1323573887348175,0.6012858748435974,287.2208251953125,286.5852966308594,291.12164306640625,290.1312866210937,291.3794860839844,297.9061584472656,287.2203369140625,1.0,0.2712287008762359,1.0,1.0,0.1144682914018631,1.0,-1.4590797424316406,1.4176591634750366,0.0414206162095069,1.0790225267410278,0.880133867263794,0.880133867263794,0.0,29.725563049316406,100.0,13957.9931640625,-0.0,250.8872985839844,1.0,283.1151733398437,286.7204895019531,293.5330810546875,294.4505615234375,293.1499938964844,293.1499938964844,283.1499938964844,14170.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417855441570282,1.0,0.0,0.0,0.9686627388000488,0.96867173910141,6.260926710410787e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.52880859375,0.0,51.82846450805664,1895.4371337890625,0.0,356.7494812011719,0.3049414753913879,1.0,0.0,3.0,1.0,0.0
18167040,297.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1994934082031,0.8288878798484802,0.1399491131305694,0.1275160014629364,297.5856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.223388671875,0.9937019348144532,0.4493815898895263,0.2296450436115265,298.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2144775390625,0.904508113861084,0.1844401657581329,0.129186525940895,297.7387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.19610595703125,0.8168348670005798,0.1333976835012436,0.1281287372112274,297.74835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1952209472656,0.814039409160614,0.1323573887348175,0.6012858748435974,287.2208251953125,286.5852966308594,291.12164306640625,290.1312866210937,291.3794860839844,297.9061584472656,287.2203369140625,1.0,0.2712287008762359,1.0,1.0,0.1144682914018631,1.0,-1.4590797424316406,1.4176591634750366,0.0414206162095069,1.0790225267410278,0.880133867263794,0.880133867263794,0.0,29.725563049316406,100.0,13957.9931640625,-0.0,250.8872985839844,1.0,283.1151733398437,286.7204895019531,293.5330810546875,294.4505615234375,293.1499938964844,293.1499938964844,283.1499938964844,14170.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417855441570282,1.0,0.0,0.0,0.9686627388000488,0.96867173910141,6.260926710410787e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.52880859375,0.0,51.82846450805664,1895.4371337890625,0.0,356.7494812011719,0.3049414753913879,1.0,0.0,3.0,1.0,0.0
18167100,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5276794433594,0.7838447093963623,0.1383682936429977,0.1259646713733673,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4935607910156,0.9990000128746032,0.3861035406589508,0.2756502330303192,298.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5101318359375,0.8590657114982605,0.1851610541343689,0.1298230290412902,297.6820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5315246582031,0.7709061503410339,0.1315628290176391,0.1263028979301452,297.69549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53204345703125,0.7693497538566589,0.1309615224599838,0.595535159111023,286.5018005371094,286.5541687011719,291.1792907714844,290.1693115234375,291.1751708984375,297.84033203125,286.4497375488281,1.0,0.2849875688552856,1.0,1.0,0.0,1.0,-1.50411856174469,1.5041134357452393,5.081399649498053e-06,1.156159281730652,0.528725802898407,0.528725802898407,0.0,36.03489303588867,100.0,15685.673828125,-0.0,286.3038635253906,1.0,283.1317443847656,286.0851745605469,293.5850830078125,294.7484130859375,293.1499938964844,293.1499938964844,283.1499938964844,13844.6318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4827250838279724,1.0,0.0,0.0,1.272689938545227,1.272694706916809,1.080783320617229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.830078125,0.0,89.69459533691406,1895.4371337890625,0.0,456.676513671875,0.3455808758735657,1.0,0.0,3.0,1.0,0.0
18167160,297.6633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6849060058594,0.746056318283081,0.1374152600765228,0.1249124556779861,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6982421875,0.9990000128746032,0.2940938174724579,0.3173766434192657,297.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6919250488281,0.8228782415390015,0.1861047744750976,0.1304673701524734,297.635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.683349609375,0.7342587113380432,0.1303024590015411,0.1249937042593956,297.6478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6831970214844,0.7332866787910461,0.1297326683998108,0.5903770923614502,286.6950988769531,286.2316589355469,291.23712158203125,290.20703125,291.2329406738281,297.7767639160156,286.6977844238281,1.0,0.2990032434463501,1.0,1.0,0.0,1.0,-1.545130729675293,1.5451288223266602,1.960475401574513e-06,1.18877112865448,0.8783087730407715,0.8783087730407715,0.0,43.415000915527344,88.0,15937.2607421875,-0.0,324.7214050292969,1.0,283.1396179199219,286.3075561523437,293.5130920410156,294.642578125,293.1499938964844,293.1499938964844,283.1499938964844,13741.8935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5088530778884888,1.0,0.0,0.0,1.2334073781967163,1.2334119081497192,1.0150946394560378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.93115234375,0.0,83.51055908203125,1895.4371337890625,0.0,534.8384399414062,0.3484161496162414,1.0,0.0,3.0,1.0,0.0
18167220,297.5909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.15972900390625,0.6773489713668823,0.1365650743246078,0.1247320026159286,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1725769042969,0.8380802869796753,0.2495443224906921,0.2499636560678482,297.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1666564941406,0.751792848110199,0.1886555403470993,0.1327810734510421,297.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.6640207171440125,0.1287532299757003,0.1241138726472854,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15826416015625,0.6625046133995056,0.1277859210968017,0.5848613381385803,286.16943359375,285.9009094238281,291.3532409667969,290.281494140625,291.3487854003906,297.69989013671875,286.2085266113281,1.0,0.3093595504760742,1.0,1.0,0.0,1.0,-1.460057258605957,1.460055589675903,1.7633434481467702e-06,1.1196006536483765,0.8398115038871765,0.8398115038871765,0.0,62.796634674072266,76.0,16310.6865234375,-0.0,333.5029602050781,1.0,283.14764404296875,285.84967041015625,293.4676513671875,294.6747436523437,293.1499938964844,293.1499938964844,283.1499938964844,17804.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5490590333938599,1.0,0.0,0.0,1.4082279205322266,1.408233642578125,1.323242031503469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.22998046875,0.0,123.9755630493164,1895.4371337890625,0.0,682.6845092773438,0.391021728515625,1.0,0.0,3.0,1.0,0.0
18167280,297.5909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.15972900390625,0.6773489713668823,0.1365650743246078,0.1247320026159286,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1725769042969,0.8380802869796753,0.2495443224906921,0.2499636560678482,297.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1666564941406,0.751792848110199,0.1886555403470993,0.1327810734510421,297.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.6640207171440125,0.1287532299757003,0.1241138726472854,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15826416015625,0.6625046133995056,0.1277859210968017,0.5848613381385803,286.16943359375,285.9009094238281,291.3532409667969,290.281494140625,291.3487854003906,297.69989013671875,286.2085266113281,1.0,0.3093595504760742,1.0,1.0,0.0,1.0,-1.460057258605957,1.460055589675903,1.7633434481467702e-06,1.1196006536483765,0.8398115038871765,0.8398115038871765,0.0,62.796634674072266,76.0,16310.6865234375,-0.0,333.5029602050781,1.0,283.14764404296875,285.84967041015625,293.4676513671875,294.6747436523437,293.1499938964844,293.1499938964844,283.1499938964844,17804.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5490590333938599,1.0,0.0,0.0,1.4082279205322266,1.408233642578125,1.323242031503469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.22998046875,0.0,123.9755630493164,1895.4371337890625,0.0,682.6845092773438,0.391021728515625,1.0,0.0,3.0,1.0,0.0
18167340,297.55987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913330078125,0.6652505993843079,0.1367602050304412,0.1249079331755638,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775695800781,0.8028324842453003,0.2373522818088531,0.2303029596805572,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823608398437,0.7414984107017517,0.1901737302541732,0.1340191513299942,297.526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.993408203125,0.6518256664276123,0.1285065710544586,0.1238976046442985,297.5302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99371337890625,0.649975597858429,0.1272742599248886,0.5827174782752991,285.97998046875,285.87774658203125,291.4213256835937,290.32440185546875,291.4167785644531,297.6646423339844,285.9423217773437,1.0,0.3118208646774292,1.0,1.0,0.0,1.0,-1.4352302551269531,1.4352285861968994,1.7109683767557726e-06,1.1020160913467407,0.8234348893165588,0.8234348893165588,0.0,67.73111724853516,76.0,17921.6484375,-0.0,334.01629638671875,1.0,283.14910888671875,285.576171875,293.4500732421875,294.7388000488281,293.1499938964844,293.1499938964844,283.1499938964844,9861.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5599321722984314,1.0,0.0,0.0,1.7990566492080688,1.7990626096725464,2.159648460065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.5341796875,0.0,187.6999053955078,1895.4371337890625,0.0,729.2589111328125,0.4521989524364471,1.0,0.0,3.0,1.0,0.0
18167400,297.53955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8753967285156,0.6628172397613525,0.1369309425354004,0.1250738948583603,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8719177246094,0.7942874431610107,0.2351404875516891,0.225903570652008,297.8236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8729858398437,0.7400976419448853,0.1912862211465835,0.1348071843385696,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8760070800781,0.6491206288337708,0.1284432262182235,0.1238225772976875,297.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8760986328125,0.6469825506210327,0.1270199120044708,0.5815058946609497,285.8724670410156,285.59326171875,291.46978759765625,290.3546447753906,291.4652099609375,297.6441955566406,285.8639831542969,1.0,0.3123502135276794,1.0,1.0,0.0,1.0,-1.4295424222946167,1.429540753364563,1.69852694398287e-06,1.0974005460739136,0.9540562629699708,0.9540562629699708,0.0,68.91246795654297,64.0,17939.53515625,-0.0,334.2387390136719,1.0,283.14959716796875,285.5037536621094,293.4493408203125,294.7342224121094,293.1499938964844,293.1499938964844,283.1499938964844,13073.6865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5660564303398132,1.0,0.0,0.0,1.829044342041016,1.82905113697052,2.232245037703251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.1552734375,0.0,208.04586791992188,1895.4371337890625,0.0,756.84521484375,0.4654651284217834,1.0,0.0,3.0,1.0,0.0
18167460,297.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6967163085937,0.6651957035064697,0.1376491636037826,0.1255790442228317,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6922607421875,0.7916562557220459,0.2314409017562866,0.2223216295242309,297.77850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6935729980469,0.7445314526557922,0.1939159035682678,0.136533185839653,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6974792480469,0.6506387591362,0.1287104934453964,0.1239130422472953,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976318359375,0.6478615403175354,0.1269132643938064,0.580237090587616,285.69293212890625,285.5697021484375,291.5679016113281,290.41510009765625,291.5633239746094,297.60955810546875,285.6784973144531,1.0,0.3109554648399353,1.0,1.0,0.0,1.0,-1.426504135131836,1.4265024662017822,1.6919202607823536e-06,1.0949500799179075,0.9658623337745668,0.9658623337745668,0.0,68.1739273071289,64.0,18923.19921875,-0.0,331.0294189453125,1.0,283.1499328613281,285.29803466796875,293.4744873046875,294.7986755371094,293.1499938964844,293.1499938964844,283.1499938964844,10661.9658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5747254490852356,1.0,0.0,0.0,2.124879837036133,2.124887704849243,3.012743263752782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.13671875,0.0,295.7885437011719,1895.4371337890625,0.0,797.627197265625,0.5273864269256592,1.0,0.0,3.0,1.0,0.0
18167520,297.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6709899902344,0.6663734316825867,0.1378181427717209,0.1256975829601287,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6673278808594,0.7918034791946411,0.2306570410728454,0.2215220630168914,297.7707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6683654785156,0.7461029291152954,0.194446176290512,0.1368782520294189,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.671630859375,0.651621401309967,0.1288006007671356,0.1239610463380813,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6717529296875,0.6487144827842712,0.1269330233335495,0.5801483988761902,285.6678771972656,285.5652160644531,291.58660888671875,290.426513671875,291.58203125,297.6034851074219,285.65576171875,1.0,0.3103639185428619,1.0,1.0,0.0,1.0,-1.4260517358779907,1.426050066947937,1.69093993918068e-06,1.0945872068405151,0.9641535878181458,0.9641535878181458,0.0,67.72148132324219,52.0,19024.98828125,-0.0,329.7214050292969,1.0,283.1499328613281,285.27325439453125,293.4818115234375,294.81011962890625,293.1499938964844,293.1499938964844,283.1499938964844,11051.4169921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5761500597000122,1.0,0.0,0.0,2.1592421531677246,2.159250259399414,3.110971817932296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.96337890625,0.0,310.5569763183594,1895.4371337890625,0.0,804.52783203125,0.5387897491455078,1.0,0.0,3.0,1.0,0.0
18167580,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5525817871094,0.6791492700576782,0.1391364634037017,0.1266021877527237,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5507507324219,0.7998836040496826,0.2275136560201645,0.2177450656890869,297.728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5511779785156,0.7615123987197876,0.1979871094226837,0.1391416639089584,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5529479980469,0.6629507541656494,0.1296381503343582,0.1244536936283111,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.6591302752494812,0.1273284703493118,0.5805061459541321,285.55096435546875,285.53717041015625,291.7035217285156,290.4971008300781,291.6989440917969,297.5703430175781,285.5445556640625,1.0,0.3048619031906128,1.0,1.0,0.0,1.0,-1.426338791847229,1.4263371229171753,1.6915284959395649e-06,1.094783902168274,0.9389832019805908,0.9389832019805908,0.0,62.956642150878906,40.0,19641.1328125,-0.0,318.2889709472656,1.0,283.1499938964844,285.1458435058594,293.5376281738281,294.89599609375,293.1499938964844,293.1499938964844,283.1499938964844,13782.9462890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5840356349945068,1.0,0.0,0.0,2.3626153469085693,2.3626251220703125,3.724597945620189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.78369140625,0.0,409.5051879882813,1895.4371337890625,0.0,843.76708984375,0.589001476764679,1.0,0.0,3.0,1.0,0.0
18167640,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5525817871094,0.6791492700576782,0.1391364634037017,0.1266021877527237,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5507507324219,0.7998836040496826,0.2275136560201645,0.2177450656890869,297.728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5511779785156,0.7615123987197876,0.1979871094226837,0.1391416639089584,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5529479980469,0.6629507541656494,0.1296381503343582,0.1244536936283111,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.6591302752494812,0.1273284703493118,0.5805061459541321,285.55096435546875,285.53717041015625,291.7035217285156,290.4971008300781,291.6989440917969,297.5703430175781,285.5445556640625,1.0,0.3048619031906128,1.0,1.0,0.0,1.0,-1.426338791847229,1.4263371229171753,1.6915284959395649e-06,1.094783902168274,0.9389832019805908,0.9389832019805908,0.0,62.956642150878906,40.0,19641.1328125,-0.0,318.2889709472656,1.0,283.1499938964844,285.1458435058594,293.5376281738281,294.89599609375,293.1499938964844,293.1499938964844,283.1499938964844,13782.9462890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5840356349945068,1.0,0.0,0.0,2.3626153469085693,2.3626251220703125,3.724597945620189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.78369140625,0.0,409.5051879882813,1895.4371337890625,0.0,843.76708984375,0.589001476764679,1.0,0.0,3.0,1.0,0.0
18167700,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5146789550781,0.6889543533325195,0.1399332582950592,0.1271516233682632,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130615234375,0.808241605758667,0.2265682369470596,0.2165633887052536,297.71014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.513427734375,0.7729082703590393,0.199867844581604,0.1403312683105468,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5149841308594,0.6719791293144226,0.130198985338211,0.1248079910874366,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150756835937,0.6676391363143921,0.1276665925979614,0.5811906456947327,285.51324462890625,285.52313232421875,291.7619323730469,290.53192138671875,291.75738525390625,297.5562744140625,285.5077209472656,1.0,0.3012050688266754,1.0,1.0,0.0,1.0,-1.4282541275024414,1.428252339363098,1.6956610124907456e-06,1.096299171447754,0.9237724542617798,0.9237724542617798,0.0,59.61756896972656,40.0,19928.3984375,-0.0,311.0461120605469,1.0,283.1499938964844,285.1003112792969,293.56915283203125,294.9427795410156,293.1499938964844,293.1499938964844,283.1499938964844,15241.9033203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5875734090805054,1.0,0.0,0.0,2.450810670852661,2.4508211612701416,4.007862912658311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.49072265625,0.0,459.1618957519531,1895.4371337890625,0.0,861.9548950195312,0.6082929372787476,1.0,0.0,3.0,1.0,0.0
18167760,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.49176025390625,0.7012097835540771,0.1408043801784515,0.1277565211057663,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.490966796875,0.8188859820365906,0.2258827239274978,0.2156402617692947,297.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4911193847656,0.787117600440979,0.2018007040023803,0.1415486931800842,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4919128417969,0.6835460066795349,0.1308369189500808,0.1252236813306808,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4919738769531,0.6786683201789856,0.128080129623413,0.5821598172187805,285.4910583496094,285.5091247558594,291.8203430175781,290.56640625,291.8157653808594,297.54364013671875,285.4883728027344,1.0,0.2970377504825592,1.0,1.0,0.0,1.0,-1.4309955835342407,1.430993914604187,1.701595465419814e-06,1.0984758138656616,0.9130429029464722,0.9130429029464722,0.0,55.78353500366211,28.0,20152.546875,-0.0,302.9462890625,1.0,283.1499938964844,285.0748291015625,293.60089111328125,294.9868469238281,293.1499938964844,293.1499938964844,283.1499938964844,16395.326171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5908629298210144,1.0,0.0,0.0,2.507840633392334,2.507851839065552,4.196557483737706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.73974609375,0.0,494.20794677734375,1895.4371337890625,0.0,879.1976318359375,0.6256464719772339,1.0,0.0,3.0,1.0,0.0
