time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18167820,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642333984375,0.7315046787261963,0.1426927745342254,0.1290798485279083,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4639892578125,0.8484290242195129,0.2250646352767944,0.2143535614013672,297.6649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4640197753906,0.8236100673675537,0.2057516872882843,0.1440294086933136,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642944335937,0.7146336436271667,0.1322657912969589,0.126180499792099,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4643249511719,0.7090113759040833,0.1290548592805862,0.5846705436706543,285.4639892578125,285.48114013671875,291.9368896484375,290.63446044921875,291.932373046875,297.5213623046875,285.46319580078125,1.0,0.2876102924346924,1.0,1.0,0.0,1.0,-1.4381791353225708,1.4381773471832275,1.7172181969726807e-06,1.104187250137329,0.90029376745224,0.90029376745224,0.0,47.14916610717773,25.0,20617.953125,-0.0,285.0257568359375,1.0,283.1499938964844,285.0355529785156,293.66607666015625,295.0787048339844,293.1499938964844,293.1499938964844,283.1499938964844,18452.544921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5971718430519104,1.0,0.0,0.0,2.616375684738159,2.6163880825042725,4.567658038467926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.25146484375,0.0,564.4483032226562,1895.4371337890625,0.0,913.1746826171876,0.6531464457511902,1.0,0.0,3.0,1.0,0.0
18167880,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642333984375,0.7315046787261963,0.1426927745342254,0.1290798485279083,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4639892578125,0.8484290242195129,0.2250646352767944,0.2143535614013672,297.6649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4640197753906,0.8236100673675537,0.2057516872882843,0.1440294086933136,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642944335937,0.7146336436271667,0.1322657912969589,0.126180499792099,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4643249511719,0.7090113759040833,0.1290548592805862,0.5846705436706543,285.4639892578125,285.48114013671875,291.9368896484375,290.63446044921875,291.932373046875,297.5213623046875,285.46319580078125,1.0,0.2876102924346924,1.0,1.0,0.0,1.0,-1.4381791353225708,1.4381773471832275,1.7172181969726807e-06,1.104187250137329,0.90029376745224,0.90029376745224,0.0,47.14916610717773,25.0,20617.953125,-0.0,285.0257568359375,1.0,283.1499938964844,285.0355529785156,293.66607666015625,295.0787048339844,293.1499938964844,293.1499938964844,283.1499938964844,18452.544921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5971718430519104,1.0,0.0,0.0,2.616375684738159,2.6163880825042725,4.567658038467926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.25146484375,0.0,564.4483032226562,1895.4371337890625,0.0,913.1746826171876,0.6531464457511902,1.0,0.0,3.0,1.0,0.0
18167940,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.45098876953125,0.7643181681632996,0.1446800231933593,0.1305762976408004,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4508972167969,0.8837004899978638,0.224592924118042,0.2135688960552215,297.6398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4508972167969,0.862140953540802,0.2097225487232208,0.1465880721807479,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4510192871094,0.7455040216445923,0.1338139027357101,0.127335250377655,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4510192871094,0.7392733693122864,0.130139946937561,0.5880828499794006,285.4508972167969,285.4532775878906,292.052978515625,290.7012634277344,292.04852294921875,297.5019836425781,285.4506530761719,1.0,0.280390053987503,1.0,1.0,0.0,1.0,-1.4475866556167605,1.447584867477417,1.7378200709572411e-06,1.111667513847351,0.903050184249878,0.903050184249878,0.0,40.0433235168457,25.0,21090.4296875,-0.0,271.6271057128906,1.0,283.1499938964844,285.00836181640625,293.7321472167969,295.1723937988281,293.1499938964844,293.1499938964844,283.1499938964844,19826.017578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6033415794372559,1.0,0.0,0.0,2.714807510375977,2.714820623397827,4.917806109006051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5026.4013671875,0.0,630.3526611328125,1895.4371337890625,0.0,947.5665893554688,0.6774265766143799,1.0,0.0,3.0,1.0,0.0
18168000,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.45098876953125,0.7643181681632996,0.1446800231933593,0.1305762976408004,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4508972167969,0.8837004899978638,0.224592924118042,0.2135688960552215,297.6398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4508972167969,0.862140953540802,0.2097225487232208,0.1465880721807479,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4510192871094,0.7455040216445923,0.1338139027357101,0.127335250377655,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4510192871094,0.7392733693122864,0.130139946937561,0.5880828499794006,285.4508972167969,285.4532775878906,292.052978515625,290.7012634277344,292.04852294921875,297.5019836425781,285.4506530761719,1.0,0.280390053987503,1.0,1.0,0.0,1.0,-1.4475866556167605,1.447584867477417,1.7378200709572411e-06,1.111667513847351,0.903050184249878,0.903050184249878,0.0,40.0433235168457,25.0,21090.4296875,-0.0,271.6271057128906,1.0,283.1499938964844,285.00836181640625,293.7321472167969,295.1723937988281,293.1499938964844,293.1499938964844,283.1499938964844,19826.017578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6033415794372559,1.0,0.0,0.0,2.714807510375977,2.714820623397827,4.917806109006051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5026.4013671875,0.0,630.3526611328125,1895.4371337890625,0.0,947.5665893554688,0.6774265766143799,1.0,0.0,3.0,1.0,0.0
18168060,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43963623046875,0.798412561416626,0.1466542184352874,0.1321587115526199,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.43951416015625,0.9200031757354736,0.2241302132606506,0.2129348218441009,297.6170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4395446777344,0.9022022485733032,0.2136094719171524,0.1491634249687194,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396667480469,0.7771393656730652,0.1353844106197357,0.1286120861768722,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.439697265625,0.7692937850952148,0.1312362849712371,0.592026948928833,285.4395446777344,285.4255676269531,292.16845703125,290.766845703125,292.1640625,297.4843139648437,285.4390869140625,1.0,0.2756650447845459,1.0,1.0,0.0,1.0,-1.4580841064453125,1.4580823183059692,1.761004341460648e-06,1.1200201511383057,0.917768895626068,0.917768895626068,0.0,34.97288513183594,25.0,21585.744140625,-0.0,263.552490234375,1.0,283.1499938964844,284.98114013671875,293.7988586425781,295.26873779296875,293.1499938964844,293.1499938964844,283.1499938964844,20750.828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6097577810287476,1.0,0.0,0.0,2.820227861404419,2.820241928100586,5.307154538058967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.529296875,0.0,702.9462280273438,1895.4371337890625,0.0,984.48095703125,0.7026636004447937,1.0,0.0,3.0,1.0,0.0
18168120,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43963623046875,0.798412561416626,0.1466542184352874,0.1321587115526199,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.43951416015625,0.9200031757354736,0.2241302132606506,0.2129348218441009,297.6170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4395446777344,0.9022022485733032,0.2136094719171524,0.1491634249687194,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396667480469,0.7771393656730652,0.1353844106197357,0.1286120861768722,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.439697265625,0.7692937850952148,0.1312362849712371,0.592026948928833,285.4395446777344,285.4255676269531,292.16845703125,290.766845703125,292.1640625,297.4843139648437,285.4390869140625,1.0,0.2756650447845459,1.0,1.0,0.0,1.0,-1.4580841064453125,1.4580823183059692,1.761004341460648e-06,1.1200201511383057,0.917768895626068,0.917768895626068,0.0,34.97288513183594,25.0,21585.744140625,-0.0,263.552490234375,1.0,283.1499938964844,284.98114013671875,293.7988586425781,295.26873779296875,293.1499938964844,293.1499938964844,283.1499938964844,20750.828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6097577810287476,1.0,0.0,0.0,2.820227861404419,2.820241928100586,5.307154538058967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.529296875,0.0,702.9462280273438,1895.4371337890625,0.0,984.48095703125,0.7026636004447937,1.0,0.0,3.0,1.0,0.0
18168180,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.42547607421875,0.8289872407913208,0.1485725790262222,0.133752629160881,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4252624511719,0.9559167623519896,0.2235586941242218,0.2122736573219299,297.5957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.42529296875,0.9443541169166564,0.2173432558774948,0.151684358716011,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.425537109375,0.8080130219459534,0.1369127780199051,0.1299206167459488,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4255676269531,0.7988649010658264,0.1322769075632095,0.5960626006126404,285.42529296875,285.3980407714844,292.2831420898437,290.83123779296875,292.2787780761719,297.4678039550781,285.4244384765625,1.0,0.272711843252182,1.0,1.0,0.0,1.0,-1.4686461687088013,1.468644380569458,1.784536038940132e-06,1.1284258365631104,0.9407672882080078,0.9407672882080078,0.0,31.400196075439453,25.0,22096.361328125,-0.0,259.1222229003906,1.0,283.1499938964844,284.9499816894531,293.86480712890625,295.3659362792969,293.1499938964844,293.1499938964844,283.1499938964844,21505.658203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6165252923965454,1.0,0.0,0.0,2.937537908554077,2.93755316734314,5.757849521614844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.65283203125,0.0,788.299072265625,1895.4371337890625,0.0,1024.644775390625,0.7303470969200134,1.0,0.0,3.0,1.0,0.0
18168240,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.42547607421875,0.8289872407913208,0.1485725790262222,0.133752629160881,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4252624511719,0.9559167623519896,0.2235586941242218,0.2122736573219299,297.5957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.42529296875,0.9443541169166564,0.2173432558774948,0.151684358716011,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.425537109375,0.8080130219459534,0.1369127780199051,0.1299206167459488,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4255676269531,0.7988649010658264,0.1322769075632095,0.5960626006126404,285.42529296875,285.3980407714844,292.2831420898437,290.83123779296875,292.2787780761719,297.4678039550781,285.4244384765625,1.0,0.272711843252182,1.0,1.0,0.0,1.0,-1.4686461687088013,1.468644380569458,1.784536038940132e-06,1.1284258365631104,0.9407672882080078,0.9407672882080078,0.0,31.400196075439453,25.0,22096.361328125,-0.0,259.1222229003906,1.0,283.1499938964844,284.9499816894531,293.86480712890625,295.3659362792969,293.1499938964844,293.1499938964844,283.1499938964844,21505.658203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6165252923965454,1.0,0.0,0.0,2.937537908554077,2.93755316734314,5.757849521614844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.65283203125,0.0,788.299072265625,1895.4371337890625,0.0,1024.644775390625,0.7303470969200134,1.0,0.0,3.0,1.0,0.0
18168300,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41571044921875,0.8430585265159607,0.1495067924261093,0.1345437616109848,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4153137207031,0.9710718393325806,0.2232215106487274,0.2119187712669372,297.5854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4153137207031,0.963586688041687,0.2191475331783294,0.1529145985841751,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4158020019531,0.8218212127685547,0.1376522481441497,0.130569726228714,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.41583251953125,0.812748372554779,0.1327674686908722,0.598033607006073,285.4153137207031,285.3843688964844,292.3401184082031,290.8630065917969,292.3357849121094,297.4598999023437,285.41363525390625,1.0,0.2716964483261108,1.0,1.0,0.0,1.0,-1.4737921953201294,1.473790407180786,1.796074457161012e-06,1.1325207948684692,0.9531539678573608,0.9531539678573608,0.0,30.00458526611328,25.0,22370.22265625,-0.0,257.802978515625,1.0,283.1499938964844,284.92999267578125,293.8974914550781,295.415283203125,293.1499938964844,293.1499938964844,283.1499938964844,22028.064453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620027482509613,1.0,0.0,0.0,3.0085036754608154,3.008519411087036,6.039408049218764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.0517578125,0.0,843.558349609375,1895.4371337890625,0.0,1045.9141845703125,0.7443434596061707,1.0,0.0,3.0,1.0,0.0
18168360,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078674316406,0.8566104769706726,0.1504208743572235,0.1353254169225692,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4075927734375,0.9835612773895264,0.2228614836931228,0.2115361541509628,297.5753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4075927734375,0.9796295166015624,0.2209023088216781,0.1541168391704559,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4079284667969,0.8343446254730225,0.1383700668811798,0.1312082856893539,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.407958984375,0.8248642683029175,0.133232295513153,0.5999367833137512,285.4075927734375,285.3707580566406,292.3968200683594,290.8944702148437,292.3925170898437,297.4522399902344,285.406494140625,1.0,0.27096027135849,1.0,1.0,0.0,1.0,-1.4787662029266355,1.4787644147872925,1.8072726106765915e-06,1.136478304862976,0.9687341451644896,0.9687341451644896,0.0,28.85364532470703,28.0,22609.736328125,-0.0,257.0155944824219,1.0,283.1499938964844,284.91522216796875,293.9289855957031,295.4618530273437,293.1499938964844,293.1499938964844,283.1499938964844,22303.92578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234862804412842,1.0,0.0,0.0,3.065297842025757,3.065314292907715,6.269583536777645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.6669921875,0.0,888.6980590820312,1895.4371337890625,0.0,1067.238525390625,0.7604323029518127,1.0,0.0,3.0,1.0,0.0
18168420,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887634277344,0.8726664185523987,0.1521934568881988,0.136890634894371,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38848876953125,0.9944024085998536,0.2220582067966461,0.2107574045658111,297.55572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38848876953125,0.9956865906715392,0.2242819815874099,0.1564708948135376,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3888244628906,0.8487240672111511,0.1397453546524047,0.1324830800294876,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.38885498046875,0.837969183921814,0.1340911388397216,0.603685200214386,285.38848876953125,285.34375,292.50933837890625,290.95660400390625,292.505126953125,297.4374694824219,285.38739013671875,1.0,0.2712148129940033,1.0,1.0,0.0,1.0,-1.4885668754577637,1.4885649681091309,1.8294653045813904e-06,1.144271731376648,1.0,1.0,0.0,27.87983131408692,31.0,23118.916015625,-0.0,258.7220764160156,1.0,283.1499938964844,284.8791809082031,293.9909973144531,295.5553894042969,293.1499938964844,293.1499938964844,283.1499938964844,23223.470703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304087042808533,1.0,0.0,0.0,3.199534177780152,3.199551820755005,6.830725283180072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.0654296875,0.0,1003.5784301757812,1895.4371337890625,0.0,1110.84912109375,0.7920817136764526,1.0,0.0,3.0,1.0,0.0
18168480,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887634277344,0.8726664185523987,0.1521934568881988,0.136890634894371,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38848876953125,0.9944024085998536,0.2220582067966461,0.2107574045658111,297.55572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38848876953125,0.9956865906715392,0.2242819815874099,0.1564708948135376,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3888244628906,0.8487240672111511,0.1397453546524047,0.1324830800294876,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.38885498046875,0.837969183921814,0.1340911388397216,0.603685200214386,285.38848876953125,285.34375,292.50933837890625,290.95660400390625,292.505126953125,297.4374694824219,285.38739013671875,1.0,0.2712148129940033,1.0,1.0,0.0,1.0,-1.4885668754577637,1.4885649681091309,1.8294653045813904e-06,1.144271731376648,1.0,1.0,0.0,27.87983131408692,31.0,23118.916015625,-0.0,258.7220764160156,1.0,283.1499938964844,284.8791809082031,293.9909973144531,295.5553894042969,293.1499938964844,293.1499938964844,283.1499938964844,23223.470703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304087042808533,1.0,0.0,0.0,3.199534177780152,3.199551820755005,6.830725283180072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.0654296875,0.0,1003.5784301757812,1895.4371337890625,0.0,1110.84912109375,0.7920817136764526,1.0,0.0,3.0,1.0,0.0
18168540,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3691101074219,0.8636415004730225,0.1538779735565185,0.1384699642658233,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.368896484375,0.9819440245628356,0.2210809737443924,0.2099503278732299,297.5443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3688659667969,0.988942563533783,0.2282488793134689,0.1590391546487808,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3691711425781,0.8398903608322144,0.1410244405269622,0.1337654590606689,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.36920166015625,0.8285181522369385,0.1348440796136856,0.6074162125587463,285.368896484375,285.31707763671875,292.6205139160156,291.01763916015625,292.6163635253906,297.4273681640625,285.3675231933594,1.0,0.2723618745803833,1.0,1.0,0.0,1.0,-1.4862579107284546,1.486256122589111,1.82505732482241e-06,1.1432324647903442,1.0,1.0,0.0,28.959606170654297,34.0,23479.390625,-0.0,262.6313781738281,1.0,283.1499938964844,284.8442687988281,294.049560546875,295.6412353515625,293.1499938964844,293.1499938964844,283.1499938964844,24828.62890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369032859802246,1.0,0.0,0.0,3.3189425468444824,3.3189616203308105,7.350092232627503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.0185546875,0.0,1119.093994140625,1895.4371337890625,0.0,1152.8687744140625,0.8208791613578796,1.0,0.0,3.0,1.0,0.0
18168600,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3691101074219,0.8636415004730225,0.1538779735565185,0.1384699642658233,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.368896484375,0.9819440245628356,0.2210809737443924,0.2099503278732299,297.5443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3688659667969,0.988942563533783,0.2282488793134689,0.1590391546487808,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3691711425781,0.8398903608322144,0.1410244405269622,0.1337654590606689,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.36920166015625,0.8285181522369385,0.1348440796136856,0.6074162125587463,285.368896484375,285.31707763671875,292.6205139160156,291.01763916015625,292.6163635253906,297.4273681640625,285.3675231933594,1.0,0.2723618745803833,1.0,1.0,0.0,1.0,-1.4862579107284546,1.486256122589111,1.82505732482241e-06,1.1432324647903442,1.0,1.0,0.0,28.959606170654297,34.0,23479.390625,-0.0,262.6313781738281,1.0,283.1499938964844,284.8442687988281,294.049560546875,295.6412353515625,293.1499938964844,293.1499938964844,283.1499938964844,24828.62890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369032859802246,1.0,0.0,0.0,3.3189425468444824,3.3189616203308105,7.350092232627503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.0185546875,0.0,1119.093994140625,1895.4371337890625,0.0,1152.8687744140625,0.8208791613578796,1.0,0.0,3.0,1.0,0.0
18168660,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3668518066406,0.8723599910736084,0.1554263085126876,0.1398321688175201,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3669128417969,0.9867758750915528,0.2206039279699325,0.2093266099691391,297.526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.366943359375,0.9970070123672484,0.2310040146112442,0.1608662903308868,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3668212890625,0.847440779209137,0.1421767175197601,0.1348332613706588,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3668212890625,0.8349801898002625,0.1355044990777969,0.6102935075759888,285.3669128417969,285.2928466796875,292.7214660644531,291.0729064941406,292.7174072265625,297.41583251953125,285.367431640625,1.0,0.2748746871948242,1.0,1.0,0.0,1.0,-1.506413459777832,1.5064116716384888,1.8702862689679025e-06,1.1584219932556152,1.0,1.0,0.0,28.776945114135746,34.0,23993.931640625,-0.0,268.7183532714844,1.0,283.1499938964844,284.8307800292969,294.101806640625,295.71942138671875,293.1499938964844,293.1499938964844,283.1499938964844,26254.65234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642129123210907,1.0,0.0,0.0,3.412927865982056,3.4129478931427,7.772263757033215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.685546875,0.0,1216.8824462890625,1895.4371337890625,0.0,1187.435791015625,0.8408334255218506,1.0,0.0,3.0,1.0,0.0
18168720,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3673095703125,0.8720461130142212,0.1555602401494979,0.1399541646242141,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3674011230469,0.986166775226593,0.2205089628696441,0.209267646074295,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3674011230469,0.9971399903297424,0.2312116771936416,0.1612672209739685,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3672790527344,0.847106397151947,0.1422749012708664,0.1349286437034607,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36724853515625,0.8345847129821777,0.1355587840080261,0.6105517745018005,285.3674011230469,285.290771484375,292.73016357421875,291.0776672363281,292.72613525390625,297.41455078125,285.3680114746094,1.0,0.2751134037971496,1.0,1.0,0.0,1.0,-1.5075092315673828,1.5075074434280396,1.8728139821178047e-06,1.1592929363250732,1.0,1.0,0.0,28.847949981689453,37.0,24030.283203125,-0.0,269.3597106933594,1.0,283.1499938964844,284.8302917480469,294.1064147949219,295.7261657714844,293.1499938964844,293.1499938964844,283.1499938964844,26346.28515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425732374191284,1.0,0.0,0.0,3.418878555297852,3.418898820877075,7.79939057338197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.64794921875,0.0,1223.2587890625,1895.4371337890625,0.0,1190.4041748046875,0.8452540636062622,1.0,0.0,3.0,1.0,0.0
18168780,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.36798095703125,0.8597781658172607,0.1572087556123733,0.141495943069458,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3680419921875,0.9696329832077026,0.2199100404977798,0.208770215511322,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3680725097656,0.9865689277648926,0.2338181734085083,0.1632939726114273,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3679504394531,0.8352440595626831,0.1434664875268936,0.1361256241798401,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.367919921875,0.8221461772918701,0.1361881494522094,0.6137375831604004,285.3680419921875,285.2648620605469,292.838134765625,291.13671875,292.83416748046875,297.39959716796875,285.3685913085937,1.0,0.2783349156379699,1.0,1.0,0.0,1.0,-1.5163428783416748,1.516340970993042,1.8933036471935336e-06,1.1663438081741333,1.0,1.0,0.0,30.487144470214844,40.0,24455.564453125,-0.0,277.5005187988281,1.0,283.1499938964844,284.8169250488281,294.1641845703125,295.8108215332031,293.1499938964844,293.1499938964844,283.1499938964844,27726.84765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.648089587688446,1.0,0.0,0.0,3.507310628890991,3.5073318481445312,8.208083386307408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.3037109375,0.0,1320.6572265625,1895.4371337890625,0.0,1227.6636962890625,0.8668671250343323,1.0,0.0,3.0,1.0,0.0
18168840,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.36798095703125,0.8597781658172607,0.1572087556123733,0.141495943069458,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3680419921875,0.9696329832077026,0.2199100404977798,0.208770215511322,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3680725097656,0.9865689277648926,0.2338181734085083,0.1632939726114273,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3679504394531,0.8352440595626831,0.1434664875268936,0.1361256241798401,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.367919921875,0.8221461772918701,0.1361881494522094,0.6137375831604004,285.3680419921875,285.2648620605469,292.838134765625,291.13671875,292.83416748046875,297.39959716796875,285.3685913085937,1.0,0.2783349156379699,1.0,1.0,0.0,1.0,-1.5163428783416748,1.516340970993042,1.8933036471935336e-06,1.1663438081741333,1.0,1.0,0.0,30.487144470214844,40.0,24455.564453125,-0.0,277.5005187988281,1.0,283.1499938964844,284.8169250488281,294.1641845703125,295.8108215332031,293.1499938964844,293.1499938964844,283.1499938964844,27726.84765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.648089587688446,1.0,0.0,0.0,3.507310628890991,3.5073318481445312,8.208083386307408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.3037109375,0.0,1320.6572265625,1895.4371337890625,0.0,1227.6636962890625,0.8668671250343323,1.0,0.0,3.0,1.0,0.0
18168900,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3679504394531,0.8527815341949463,0.1580206751823425,0.1422625184059143,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3679504394531,0.959286332130432,0.2195924669504165,0.2085051238536834,297.4945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3679504394531,0.9796358346939088,0.2351871877908706,0.1642652302980423,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3679504394531,0.8284854292869568,0.1440436989068985,0.1367130875587463,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3679504394531,0.8149336576461792,0.1364774405956268,0.6152426600456238,285.3679504394531,285.2520751953125,292.89141845703125,291.1659240722656,292.88751220703125,297.3934326171875,285.3680114746094,1.0,0.2801232635974884,1.0,1.0,0.0,1.0,-1.520622730255127,1.520620822906494,1.9032637510463248e-06,1.1697421073913574,1.0,1.0,0.0,31.478248596191406,40.0,24673.94140625,-0.0,281.97686767578125,1.0,283.1499938964844,284.8090209960937,294.19256591796875,295.85260009765625,293.1499938964844,293.1499938964844,283.1499938964844,28504.865234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6507056355476379,1.0,0.0,0.0,3.556177854537964,3.556199550628662,8.438402687716007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.16015625,0.0,1376.632080078125,1895.4371337890625,0.0,1245.583984375,0.8760277628898621,1.0,0.0,3.0,1.0,0.0
18168960,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3705749511719,0.8456202149391174,0.1588249802589416,0.1430249065160751,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.37066650390625,0.9479849338531494,0.2193026840686798,0.2082576304674148,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3706970214844,0.9719012975692748,0.2365553379058838,0.16524738073349,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3705444335937,0.8214659690856934,0.144608587026596,0.1372919827699661,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3705139160156,0.8071794509887695,0.13675057888031,0.6166887879371643,285.3706970214844,285.2393798828125,292.9442138671875,291.1948547363281,292.9403381347656,297.3877868652344,285.3713684082031,1.0,0.2820078134536743,1.0,1.0,0.0,1.0,-1.5248514413833618,1.524849534034729,1.9131368844682584e-06,1.173099160194397,1.0,1.0,0.0,32.56401443481445,43.0,24861.1953125,-0.0,286.69952392578125,1.0,283.1499938964844,284.80670166015625,294.2202453613281,295.8920288085937,293.1499938964844,293.1499938964844,283.1499938964844,29003.482421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531566977500916,1.0,0.0,0.0,3.587146043777466,3.5871682167053223,8.586010267208621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.51416015625,0.0,1412.9105224609375,1895.4371337890625,0.0,1262.5184326171875,0.886411726474762,1.0,0.0,3.0,1.0,0.0
18169020,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749084472656,0.8316864371299744,0.1604128777980804,0.1445393860340118,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.9244229793548584,0.2187540680170059,0.2078145891427993,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3750305175781,0.9549588561058044,0.2392454147338867,0.1671979129314422,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3748474121094,0.8070166110992432,0.145706370472908,0.1384278982877731,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37481689453125,0.7910508513450623,0.1372554749250412,0.6194342970848083,285.3750305175781,285.21441650390625,293.0482177734375,291.25213623046875,293.0444641113281,297.3773498535156,285.3758239746094,1.0,0.2859671711921692,1.0,1.0,0.0,1.0,-1.5331392288208008,1.533137321472168,1.9325823359395145e-06,1.1796776056289673,1.0,1.0,0.0,34.942466735839844,46.0,25257.697265625,-0.0,296.6816711425781,1.0,283.1499938964844,284.79852294921875,294.27569580078125,295.9718017578125,293.1499938964844,293.1499938964844,283.1499938964844,30228.80859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578599214553833,1.0,0.0,0.0,3.66213631629944,3.6621594429016113,8.948748018156039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.30810546875,0.0,1503.3880615234375,1895.4371337890625,0.0,1295.3961181640625,0.904790222644806,1.0,0.0,3.0,1.0,0.0
18169080,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749084472656,0.8316864371299744,0.1604128777980804,0.1445393860340118,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.9244229793548584,0.2187540680170059,0.2078145891427993,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3750305175781,0.9549588561058044,0.2392454147338867,0.1671979129314422,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3748474121094,0.8070166110992432,0.145706370472908,0.1384278982877731,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37481689453125,0.7910508513450623,0.1372554749250412,0.6194342970848083,285.3750305175781,285.21441650390625,293.0482177734375,291.25213623046875,293.0444641113281,297.3773498535156,285.3758239746094,1.0,0.2859671711921692,1.0,1.0,0.0,1.0,-1.5331392288208008,1.533137321472168,1.9325823359395145e-06,1.1796776056289673,1.0,1.0,0.0,34.942466735839844,46.0,25257.697265625,-0.0,296.6816711425781,1.0,283.1499938964844,284.79852294921875,294.27569580078125,295.9718017578125,293.1499938964844,293.1499938964844,283.1499938964844,30228.80859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578599214553833,1.0,0.0,0.0,3.66213631629944,3.6621594429016113,8.948748018156039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.30810546875,0.0,1503.3880615234375,1895.4371337890625,0.0,1295.3961181640625,0.904790222644806,1.0,0.0,3.0,1.0,0.0
18169140,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38043212890625,0.8184439539909363,0.1619740277528762,0.1460381746292114,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38055419921875,0.9026942253112792,0.2182503044605255,0.2074252516031265,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3805847167969,0.9370803236961364,0.2418420910835266,0.169095829129219,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38037109375,0.7922607660293579,0.1467615067958831,0.1395321488380432,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3803405761719,0.7756012678146362,0.1377043724060058,0.6219699382781982,285.38055419921875,285.19000244140625,293.1499938964844,291.3086242675781,293.1463623046875,297.3677978515625,285.38140869140625,1.0,0.2901092767715454,1.0,1.0,0.0,1.0,-1.5411198139190674,1.541117787361145,1.951424792423495e-06,1.186010479927063,1.0,1.0,0.0,37.55066680908203,49.0,25645.0390625,-0.0,307.22528076171875,1.0,283.1499938964844,284.7919006347656,294.330810546875,296.0506896972656,293.1499938964844,293.1499938964844,283.1499938964844,31412.484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622872352600098,1.0,0.0,0.0,3.733147144317627,3.733171224594116,9.299155863118358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.71533203125,0.0,1592.5499267578125,1895.4371337890625,0.0,1326.7977294921875,0.9222092628479004,1.0,0.0,3.0,1.0,0.0
18169200,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38043212890625,0.8184439539909363,0.1619740277528762,0.1460381746292114,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38055419921875,0.9026942253112792,0.2182503044605255,0.2074252516031265,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3805847167969,0.9370803236961364,0.2418420910835266,0.169095829129219,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38037109375,0.7922607660293579,0.1467615067958831,0.1395321488380432,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3803405761719,0.7756012678146362,0.1377043724060058,0.6219699382781982,285.38055419921875,285.19000244140625,293.1499938964844,291.3086242675781,293.1463623046875,297.3677978515625,285.38140869140625,1.0,0.2901092767715454,1.0,1.0,0.0,1.0,-1.5411198139190674,1.541117787361145,1.951424792423495e-06,1.186010479927063,1.0,1.0,0.0,37.55066680908203,49.0,25645.0390625,-0.0,307.22528076171875,1.0,283.1499938964844,284.7919006347656,294.330810546875,296.0506896972656,293.1499938964844,293.1499938964844,283.1499938964844,31412.484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622872352600098,1.0,0.0,0.0,3.733147144317627,3.733171224594116,9.299155863118358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.71533203125,0.0,1592.5499267578125,1895.4371337890625,0.0,1326.7977294921875,0.9222092628479004,1.0,0.0,3.0,1.0,0.0
18169260,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38671875,0.805592954158783,0.1635101735591888,0.1475206017494201,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3868408203125,0.884197473526001,0.217787504196167,0.2070823460817337,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3868713378906,0.9198018312454224,0.2443350404500961,0.1709275692701339,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3866577148437,0.7785483598709106,0.1477763503789901,0.1406046003103256,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3866271972656,0.7614564895629883,0.1380993574857711,0.6242940425872803,285.3868713378906,285.1837463378906,293.2509460449219,291.3649597167969,293.247314453125,297.35894775390625,285.38775634765625,1.0,0.2943533062934875,1.0,1.0,0.0,1.0,-1.548764705657959,1.5487626791000366,1.969583081518067e-06,1.1920753717422483,1.0,1.0,0.0,40.32695388793945,52.0,26025.64453125,-0.0,318.1558532714844,1.0,283.1499938964844,284.786376953125,294.3857727050781,296.12890625,293.1499938964844,293.1499938964844,283.1499938964844,32569.02734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6664523482322693,1.0,0.0,0.0,3.801249504089356,3.801274299621582,9.641531732995643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.88671875,0.0,1681.3065185546875,1895.4371337890625,0.0,1356.732177734375,0.9389246106147766,1.0,0.0,3.0,1.0,0.0
18169320,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38671875,0.805592954158783,0.1635101735591888,0.1475206017494201,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3868408203125,0.884197473526001,0.217787504196167,0.2070823460817337,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3868713378906,0.9198018312454224,0.2443350404500961,0.1709275692701339,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3866577148437,0.7785483598709106,0.1477763503789901,0.1406046003103256,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3866271972656,0.7614564895629883,0.1380993574857711,0.6242940425872803,285.3868713378906,285.1837463378906,293.2509460449219,291.3649597167969,293.247314453125,297.35894775390625,285.38775634765625,1.0,0.2943533062934875,1.0,1.0,0.0,1.0,-1.548764705657959,1.5487626791000366,1.969583081518067e-06,1.1920753717422483,1.0,1.0,0.0,40.32695388793945,52.0,26025.64453125,-0.0,318.1558532714844,1.0,283.1499938964844,284.786376953125,294.3857727050781,296.12890625,293.1499938964844,293.1499938964844,283.1499938964844,32569.02734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6664523482322693,1.0,0.0,0.0,3.801249504089356,3.801274299621582,9.641531732995643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.88671875,0.0,1681.3065185546875,1895.4371337890625,0.0,1356.732177734375,0.9389246106147766,1.0,0.0,3.0,1.0,0.0
18169380,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3937683105469,0.7932578325271606,0.1650235503911972,0.1489867866039276,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3938903808594,0.8675007820129395,0.217368796467781,0.2067842185497284,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939514160156,0.9046254754066468,0.2467254549264907,0.1726911514997482,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3937072753906,0.7661706209182739,0.1487537175416946,0.1416459828615188,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3936767578125,0.748822808265686,0.1384432911872863,0.6264098882675171,285.3939208984375,285.1732788085937,293.3525390625,291.4216003417969,293.348876953125,297.3507080078125,285.3948669433594,1.0,0.2986416816711426,1.0,1.0,0.0,1.0,-1.5560749769210815,1.5560729503631592,1.9870456071657827e-06,1.1978726387023926,1.0,1.0,0.0,43.22383499145508,55.0,26402.77734375,-0.0,329.3459167480469,1.0,283.1499938964844,284.7817077636719,294.4412536621094,296.2073059082031,293.1499938964844,293.1499938964844,283.04998779296875,33709.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703805923461914,1.0,0.0,0.0,3.867241144180298,3.867266893386841,9.979200967791255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.3515625,0.0,1770.40087890625,1895.4371337890625,0.0,1385.3055419921875,0.9541297554969788,1.0,0.0,3.0,1.0,0.0
18169440,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3937683105469,0.7932578325271606,0.1650235503911972,0.1489867866039276,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3938903808594,0.8675007820129395,0.217368796467781,0.2067842185497284,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3939514160156,0.9046254754066468,0.2467254549264907,0.1726911514997482,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3937072753906,0.7661706209182739,0.1487537175416946,0.1416459828615188,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3936767578125,0.748822808265686,0.1384432911872863,0.6264098882675171,285.3939208984375,285.1732788085937,293.3525390625,291.4216003417969,293.348876953125,297.3507080078125,285.3948669433594,1.0,0.2986416816711426,1.0,1.0,0.0,1.0,-1.5560749769210815,1.5560729503631592,1.9870456071657827e-06,1.1978726387023926,1.0,1.0,0.0,43.22383499145508,55.0,26402.77734375,-0.0,329.3459167480469,1.0,283.1499938964844,284.7817077636719,294.4412536621094,296.2073059082031,293.1499938964844,293.1499938964844,283.04998779296875,33709.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703805923461914,1.0,0.0,0.0,3.867241144180298,3.867266893386841,9.979200967791255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.3515625,0.0,1770.40087890625,1895.4371337890625,0.0,1385.3055419921875,0.9541297554969788,1.0,0.0,3.0,1.0,0.0
18169500,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.35418701171875,0.787415087223053,0.1657297760248184,0.1497036516666412,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35272216796875,0.8596267104148865,0.2168193757534027,0.2065501809120178,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3521423339844,0.8979623913764954,0.2478373795747757,0.1735402792692184,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3548583984375,0.7604021430015564,0.1492035090923309,0.1421496570110321,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3553771972656,0.7429603934288025,0.1385732740163803,0.6273686289787292,285.3524169921875,285.1590270996094,293.40350341796875,291.4499816894531,293.3998413085937,297.3462829589844,285.3442077636719,1.0,0.300784021615982,1.0,1.0,0.0,1.0,-1.5594301223754885,1.559428095817566,1.9951014564867364e-06,1.2005406618118286,1.0,1.0,0.0,44.72298431396485,55.0,26879.0625,-0.0,334.96551513671875,1.0,283.0638122558594,284.7167663574219,294.4925842285156,296.3114318847656,293.1499938964844,293.1499938964844,283.04998779296875,34305.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6757811307907104,1.0,0.0,0.0,3.9012527465820312,3.901278972625733,1.0155503105124808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.017578125,0.0,1817.524169921875,1895.4371337890625,0.0,1425.11669921875,0.9605629444122314,1.0,0.0,3.0,1.0,0.0
18169560,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3294372558594,0.7813157439231873,0.1663560569286346,0.1503536999225616,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293151855469,0.8511415719985962,0.2159279137849807,0.205858439207077,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.32928466796875,0.8910199403762817,0.2488414198160171,0.1743171215057373,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3295288085937,0.7544930577278137,0.1495936959981918,0.1426043212413787,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32958984375,0.7369765043258667,0.1386417895555496,0.6280887126922607,285.3293151855469,285.1586303710937,293.4546203613281,291.4784240722656,293.4509582519531,297.3410949707031,285.3291015625,1.0,0.3028889000415802,1.0,1.0,0.0,1.0,-1.561724066734314,1.5617220401763916,2.000626636800007e-06,1.2023695707321167,1.0,1.0,0.0,46.32147979736328,58.0,27034.974609375,-0.0,340.3453369140625,1.0,283.0516662597656,284.6994934082031,294.5173034667969,296.3340759277344,293.1499938964844,293.1499938964844,282.75,34686.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795902848243713,1.0,0.0,0.0,3.9228920936584473,3.922918558120728,1.0268475989505532e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.357421875,0.0,1847.936279296875,1895.4371337890625,0.0,1453.5572509765625,0.965700089931488,1.0,0.0,3.0,1.0,0.0
18169620,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.7683175802230835,0.1671551018953323,0.151351124048233,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.8324471712112427,0.2120990306138992,0.202995017170906,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.8762364983558655,0.2502862513065338,0.1755681484937667,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1196594238281,0.7422305345535278,0.1500492841005325,0.1432877480983734,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.724431574344635,0.1384551525115966,0.6284511685371399,285.1190185546875,285.1397399902344,293.5570678710937,291.5353698730469,293.55340576171875,297.3266296386719,285.1169738769531,1.0,0.3069013059139251,1.0,1.0,0.0,1.0,-1.5622453689575195,1.5622433423995972,2.0019308522023493e-06,1.2028275728225708,0.9765560626983644,0.9765560626983644,0.0,49.83887100219727,46.0,28122.79296875,-0.0,349.9561767578125,1.0,282.7573547363281,284.4632568359375,294.6087951660156,296.5214538574219,293.1499938964844,293.1499938964844,282.45001220703125,35617.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988388299942017,1.0,0.0,0.0,3.945530652999878,3.945557594299317,1.0387334441475105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.9169921875,0.0,1884.391357421875,1895.4371337890625,0.0,1601.6015625,0.971154510974884,1.0,0.0,3.0,1.0,0.0
