time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169680,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.7683175802230835,0.1671551018953323,0.151351124048233,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.8324471712112427,0.2120990306138992,0.202995017170906,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.8762364983558655,0.2502862513065338,0.1755681484937667,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1196594238281,0.7422305345535278,0.1500492841005325,0.1432877480983734,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.724431574344635,0.1384551525115966,0.6284511685371399,285.1190185546875,285.1397399902344,293.5570678710937,291.5353698730469,293.55340576171875,297.3266296386719,285.1169738769531,1.0,0.3069013059139251,1.0,1.0,0.0,1.0,-1.5622453689575195,1.5622433423995972,2.0019308522023493e-06,1.2028275728225708,0.9765560626983644,0.9765560626983644,0.0,49.83887100219727,46.0,28122.79296875,-0.0,349.9561767578125,1.0,282.7573547363281,284.4632568359375,294.6087951660156,296.5214538574219,293.1499938964844,293.1499938964844,282.45001220703125,35617.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988388299942017,1.0,0.0,0.0,3.945530652999878,3.945557594299317,1.0387334441475105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.9169921875,0.0,1884.391357421875,1895.4371337890625,0.0,1601.6015625,0.971154510974884,1.0,0.0,3.0,1.0,0.0
18169740,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.7708796858787537,0.1676074117422104,0.1517718434333801,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.8297836184501648,0.2088332176208496,0.1994847655296325,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.8795675039291382,0.2512629628181457,0.1762787997722625,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.7441655993461609,0.1501952409744262,0.1434516459703445,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.7252707481384277,0.1379470378160476,0.6263158321380615,284.9632263183594,285.1166687011719,293.6597900390625,291.5922546386719,293.6560974121094,297.31060791015625,284.9731140136719,1.0,0.305127203464508,1.0,1.0,0.0,1.0,-1.5570242404937744,1.557022213935852,1.9894036995538045e-06,1.1987003087997437,0.8128808736801147,0.8128808736801147,0.0,49.27006912231445,34.0,28624.416015625,-0.0,345.8312683105469,1.0,282.4560546875,284.32257080078125,294.6462097167969,296.6044006347656,293.1499938964844,293.1499938964844,282.75,44992.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137872576713562,1.0,0.0,0.0,3.6486408710479736,3.6486663818359375,8.882915381036582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.30712890625,0.0,1598.9166259765625,1895.4371337890625,0.0,1721.2120361328125,0.911156415939331,1.0,0.0,3.0,1.0,0.0
18169800,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.7708796858787537,0.1676074117422104,0.1517718434333801,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.8297836184501648,0.2088332176208496,0.1994847655296325,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.8795675039291382,0.2512629628181457,0.1762787997722625,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.7441655993461609,0.1501952409744262,0.1434516459703445,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.7252707481384277,0.1379470378160476,0.6263158321380615,284.9632263183594,285.1166687011719,293.6597900390625,291.5922546386719,293.6560974121094,297.31060791015625,284.9731140136719,1.0,0.305127203464508,1.0,1.0,0.0,1.0,-1.5570242404937744,1.557022213935852,1.9894036995538045e-06,1.1987003087997437,0.8128808736801147,0.8128808736801147,0.0,49.27006912231445,34.0,28624.416015625,-0.0,345.8312683105469,1.0,282.4560546875,284.32257080078125,294.6462097167969,296.6044006347656,293.1499938964844,293.1499938964844,282.75,44992.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137872576713562,1.0,0.0,0.0,3.6486408710479736,3.6486663818359375,8.882915381036582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.30712890625,0.0,1598.9166259765625,1895.4371337890625,0.0,1721.2120361328125,0.911156415939331,1.0,0.0,3.0,1.0,0.0
18169860,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20294189453125,0.7939237952232361,0.1690889149904251,0.1526136547327041,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030334472656,0.8536655902862549,0.2124895602464676,0.2012452036142349,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030334472656,0.9061608910560608,0.2533000409603119,0.1773088276386261,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.202880859375,0.764444887638092,0.1509436517953872,0.14376300573349,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20281982421875,0.7430698275566101,0.1379914134740829,0.6246938705444336,285.2030334472656,285.0894470214844,293.7626342773437,291.6489562988281,293.7589416503906,297.3084716796875,285.2027893066406,1.0,0.2998561859130859,1.0,1.0,0.0,1.0,-1.559803485870361,1.559801459312439,1.9959550172643503e-06,1.2007977962493896,1.0,1.0,0.0,44.46565246582031,25.0,28340.2890625,-0.0,334.46649169921875,1.0,282.7427978515625,284.5447998046875,294.57891845703125,296.43505859375,293.1499938964844,293.1499938964844,282.45001220703125,32319.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935556530952454,1.0,0.0,0.0,3.7602078914642334,3.7602322101593018,9.434458547730172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.0263671875,0.0,1630.903076171875,1895.4371337890625,0.0,1560.2711181640625,0.9279916882514954,1.0,0.0,3.0,1.0,0.0
18169920,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20294189453125,0.7939237952232361,0.1690889149904251,0.1526136547327041,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030334472656,0.8536655902862549,0.2124895602464676,0.2012452036142349,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030334472656,0.9061608910560608,0.2533000409603119,0.1773088276386261,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.202880859375,0.764444887638092,0.1509436517953872,0.14376300573349,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20281982421875,0.7430698275566101,0.1379914134740829,0.6246938705444336,285.2030334472656,285.0894470214844,293.7626342773437,291.6489562988281,293.7589416503906,297.3084716796875,285.2027893066406,1.0,0.2998561859130859,1.0,1.0,0.0,1.0,-1.559803485870361,1.559801459312439,1.9959550172643503e-06,1.2007977962493896,1.0,1.0,0.0,44.46565246582031,25.0,28340.2890625,-0.0,334.46649169921875,1.0,282.7427978515625,284.5447998046875,294.57891845703125,296.43505859375,293.1499938964844,293.1499938964844,282.45001220703125,32319.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935556530952454,1.0,0.0,0.0,3.7602078914642334,3.7602322101593018,9.434458547730172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.0263671875,0.0,1630.903076171875,1895.4371337890625,0.0,1560.2711181640625,0.9279916882514954,1.0,0.0,3.0,1.0,0.0
18169980,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8268644213676453,0.1702424436807632,0.1536392867565155,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8857436776161194,0.2093269675970077,0.1998341679573059,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9498313665390016,0.2548634111881256,0.1784253120422363,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.796424925327301,0.1515634357929229,0.1442448198795318,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7717093825340271,0.1379288434982299,0.623879075050354,285.0017395019531,285.05810546875,293.865478515625,291.7054138183594,293.8617858886719,297.3004455566406,285.0024719238281,1.0,0.2932029366493225,1.0,1.0,0.0,1.0,-1.5602890253067017,1.5602869987487793,1.9972046629845863e-06,1.2012574672698977,0.8957073092460632,0.8957073092460632,0.0,38.69319534301758,25.0,29295.9609375,-0.0,319.3741455078125,1.0,282.4560852050781,284.32623291015625,294.7451477050781,296.71295166015625,293.1499938964844,293.1499938964844,282.1499938964844,37487.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062469124794006,1.0,0.0,0.0,3.742810964584351,3.742835998535156,9.347361924483266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.53759765625,0.0,1650.310302734375,1895.4371337890625,0.0,1660.3970947265625,0.9266165494918824,1.0,0.0,3.0,1.0,0.0
18170040,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8268644213676453,0.1702424436807632,0.1536392867565155,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8857436776161194,0.2093269675970077,0.1998341679573059,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9498313665390016,0.2548634111881256,0.1784253120422363,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.796424925327301,0.1515634357929229,0.1442448198795318,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7717093825340271,0.1379288434982299,0.623879075050354,285.0017395019531,285.05810546875,293.865478515625,291.7054138183594,293.8617858886719,297.3004455566406,285.0024719238281,1.0,0.2932029366493225,1.0,1.0,0.0,1.0,-1.5602890253067017,1.5602869987487793,1.9972046629845863e-06,1.2012574672698977,0.8957073092460632,0.8957073092460632,0.0,38.69319534301758,25.0,29295.9609375,-0.0,319.3741455078125,1.0,282.4560852050781,284.32623291015625,294.7451477050781,296.71295166015625,293.1499938964844,293.1499938964844,282.1499938964844,37487.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062469124794006,1.0,0.0,0.0,3.742810964584351,3.742835998535156,9.347361924483266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.53759765625,0.0,1650.310302734375,1895.4371337890625,0.0,1660.3970947265625,0.9266165494918824,1.0,0.0,3.0,1.0,0.0
18170100,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8403773307800293,0.1706214100122451,0.1539463996887207,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8988538384437561,0.2081979364156723,0.1984167397022247,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9673242568969728,0.2553991377353668,0.1787832677364349,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.810285747051239,0.1517384946346283,0.1443633139133453,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7845122814178467,0.1377653777599334,0.6229220032691956,284.8885803222656,285.03857421875,293.9168701171875,291.7335205078125,293.9131774902344,297.2947998046875,284.8724975585937,1.0,0.2906528115272522,1.0,1.0,0.0,1.0,-1.5583781003952026,1.5583760738372805,1.992594206967624e-06,1.1997228860855105,0.8034217953681946,0.8034217953681946,0.0,36.57535171508789,25.0,29939.755859375,-0.0,312.8356628417969,1.0,282.1985168457031,284.1824645996094,294.8166809082031,296.8916931152344,293.1499938964844,293.1499938964844,282.1499938964844,42365.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168461680412292,1.0,0.0,0.0,3.622023105621338,3.622048139572144,8.753782481107919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.91357421875,0.0,1549.529541015625,1895.4371337890625,0.0,1746.15087890625,0.9005802869796753,1.0,0.0,3.0,1.0,0.0
18170160,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.852306067943573,0.1709653586149215,0.1541787236928939,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9104226231575012,0.2073557674884796,0.1971488893032074,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9808269739151,0.2558806836605072,0.1790626049041748,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8214858174324036,0.1518739610910415,0.1444267332553863,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7955299019813538,0.1375590413808822,0.6217057704925537,284.9073791503906,285.022705078125,293.9682312011719,291.761474609375,293.96453857421875,297.2889099121094,284.9210510253906,1.0,0.2884445488452911,1.0,1.0,0.0,1.0,-1.5560858249664309,1.556083917617798,1.9870849428116344e-06,1.197893142700195,0.7773352265357971,0.7773352265357971,0.0,34.91240310668945,25.0,29612.5625,-0.0,307.3371276855469,1.0,282.15850830078125,284.2558288574219,294.80621337890625,296.8178405761719,293.1499938964844,293.1499938964844,282.45001220703125,45902.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198435068130493,1.0,0.0,0.0,3.3590407371521,3.3590638637542725,7.528767014264304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.85400390625,0.0,1301.10107421875,1895.4371337890625,0.0,1770.734130859375,0.8501944541931152,1.0,0.0,3.0,1.0,0.0
18170220,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.8731456398963928,0.1725425571203231,0.1552856862545013,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.9379854798316956,0.2107696086168289,0.1994436979293823,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.9975765943527222,0.2583011388778686,0.1785887777805328,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.8394742608070374,0.1526844650506973,0.1449559181928634,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.107666015625,0.8131008148193359,0.1376410871744156,0.6209996342658997,285.106689453125,284.9833068847656,294.0707092285156,291.8170471191406,294.0670471191406,297.2915344238281,285.1026306152344,1.0,0.2849170863628387,1.0,1.0,0.0,1.0,-1.5496227741241455,1.5496207475662231,1.97283679881366e-06,1.1938515901565552,0.9632540345191956,0.9632540345191956,0.0,32.5703125,25.0,29458.72265625,-0.0,299.986328125,1.0,282.4407653808594,284.4188232421875,294.7577209472656,296.6839294433594,293.1499938964844,293.1499938964844,282.1499938964844,30861.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702232301235199,1.0,0.0,0.0,3.568716764450073,3.5687389373779297,8.498013812641148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.2607421875,0.0,1407.0113525390625,1895.4371337890625,0.0,1628.4144287109375,0.8837200403213501,1.0,0.0,3.0,1.0,0.0
18170280,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.8731456398963928,0.1725425571203231,0.1552856862545013,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.9379854798316956,0.2107696086168289,0.1994436979293823,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.9975765943527222,0.2583011388778686,0.1785887777805328,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.8394742608070374,0.1526844650506973,0.1449559181928634,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.107666015625,0.8131008148193359,0.1376410871744156,0.6209996342658997,285.106689453125,284.9833068847656,294.0707092285156,291.8170471191406,294.0670471191406,297.2915344238281,285.1026306152344,1.0,0.2849170863628387,1.0,1.0,0.0,1.0,-1.5496227741241455,1.5496207475662231,1.97283679881366e-06,1.1938515901565552,0.9632540345191956,0.9632540345191956,0.0,32.5703125,25.0,29458.72265625,-0.0,299.986328125,1.0,282.4407653808594,284.4188232421875,294.7577209472656,296.6839294433594,293.1499938964844,293.1499938964844,282.1499938964844,30861.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702232301235199,1.0,0.0,0.0,3.568716764450073,3.5687389373779297,8.498013812641148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.2607421875,0.0,1407.0113525390625,1895.4371337890625,0.0,1628.4144287109375,0.8837200403213501,1.0,0.0,3.0,1.0,0.0
18170340,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8902801871299744,0.1735356599092483,0.1563553214073181,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9524892568588256,0.2072392255067825,0.19759401679039,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9924285411834716,0.2623991668224334,0.1663653254508972,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8541142344474792,0.1531880348920822,0.1455192863941192,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8258720636367798,0.1374744176864624,0.620570182800293,284.8861083984375,284.95001220703125,294.1728515625,291.8719482421875,294.1691589355469,297.3007507324219,284.8877258300781,1.0,0.2821725010871887,1.0,1.0,0.0,1.0,-1.5439413785934448,1.5439393520355225,1.9581430024118163e-06,1.1882752180099487,0.8476001620292664,0.8476001620292664,0.0,30.9122371673584,28.0,30198.46875,-0.0,291.1085510253906,1.0,282.1573791503906,284.19317626953125,294.9134216308594,296.94464111328125,293.1499938964844,293.1499938964844,282.45001220703125,38188.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153363823890686,1.0,0.0,0.0,3.541623115539551,3.5416464805603027,8.369470947400259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.87158203125,0.0,1431.7928466796875,1895.4371337890625,0.0,1733.8226318359375,0.881847620010376,1.0,0.0,3.0,1.0,0.0
18170400,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8902801871299744,0.1735356599092483,0.1563553214073181,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9524892568588256,0.2072392255067825,0.19759401679039,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9924285411834716,0.2623991668224334,0.1663653254508972,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8541142344474792,0.1531880348920822,0.1455192863941192,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8258720636367798,0.1374744176864624,0.620570182800293,284.8861083984375,284.95001220703125,294.1728515625,291.8719482421875,294.1691589355469,297.3007507324219,284.8877258300781,1.0,0.2821725010871887,1.0,1.0,0.0,1.0,-1.5439413785934448,1.5439393520355225,1.9581430024118163e-06,1.1882752180099487,0.8476001620292664,0.8476001620292664,0.0,30.9122371673584,28.0,30198.46875,-0.0,291.1085510253906,1.0,282.1573791503906,284.19317626953125,294.9134216308594,296.94464111328125,293.1499938964844,293.1499938964844,282.45001220703125,38188.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153363823890686,1.0,0.0,0.0,3.541623115539551,3.5416464805603027,8.369470947400259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.87158203125,0.0,1431.7928466796875,1895.4371337890625,0.0,1733.8226318359375,0.881847620010376,1.0,0.0,3.0,1.0,0.0
18170460,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.8986365795135498,0.1749221831560135,0.1573633402585983,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.9611295461654664,0.2100813835859298,0.1985078454017639,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.990346133708954,0.2671539783477783,0.1616435796022415,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.8609209656715393,0.153883695602417,0.1460219174623489,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.8309869170188904,0.1375102698802948,0.6200103759765625,285.07550048828125,284.95001220703125,294.2745056152344,291.9261474609375,294.2708435058594,297.3118591308594,285.07373046875,1.0,0.2810751795768738,1.0,1.0,0.0,1.0,-1.540503740310669,1.5405017137527466,1.9498506844684016e-06,1.1854164600372314,1.0,1.0,0.0,30.25620079040528,46.0,29857.1328125,-0.0,287.8094482421875,1.0,282.4423522949219,284.3731994628906,294.8816833496094,296.8296203613281,293.1499938964844,293.1499938964844,282.1499938964844,31056.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016739845275879,1.0,0.0,0.0,3.699290990829468,3.699314594268799,9.131251204053116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.9677734375,0.0,1551.2152099609375,1895.4371337890625,0.0,1623.9888916015625,0.9131311178207396,1.0,0.0,3.0,1.0,0.0
18170520,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.8986365795135498,0.1749221831560135,0.1573633402585983,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.9611295461654664,0.2100813835859298,0.1985078454017639,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.990346133708954,0.2671539783477783,0.1616435796022415,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.8609209656715393,0.153883695602417,0.1460219174623489,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.8309869170188904,0.1375102698802948,0.6200103759765625,285.07550048828125,284.95001220703125,294.2745056152344,291.9261474609375,294.2708435058594,297.3118591308594,285.07373046875,1.0,0.2810751795768738,1.0,1.0,0.0,1.0,-1.540503740310669,1.5405017137527466,1.9498506844684016e-06,1.1854164600372314,1.0,1.0,0.0,30.25620079040528,46.0,29857.1328125,-0.0,287.8094482421875,1.0,282.4423522949219,284.3731994628906,294.8816833496094,296.8296203613281,293.1499938964844,293.1499938964844,282.1499938964844,31056.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016739845275879,1.0,0.0,0.0,3.699290990829468,3.699314594268799,9.131251204053116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.9677734375,0.0,1551.2152099609375,1895.4371337890625,0.0,1623.9888916015625,0.9131311178207396,1.0,0.0,3.0,1.0,0.0
18170580,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8785249590873718,0.1759248673915863,0.1585448831319809,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9333816170692444,0.2071785181760788,0.1974389106035232,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.996486485004425,0.269062876701355,0.1782552748918533,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8419543504714966,0.1543806046247482,0.1467030495405197,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8121534585952759,0.1373761296272277,0.6203950643539429,284.8854064941406,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.3070678710937,284.8895263671875,1.0,0.2876650691032409,1.0,1.0,0.0,1.0,-1.5618486404418943,1.5618467330932615,2.000508857236128e-06,1.2020931243896484,0.8838485479354858,0.8838485479354858,0.0,32.855735778808594,49.0,31054.26171875,-0.0,304.6130065917969,1.0,282.1573181152344,284.170166015625,295.0346984863281,297.10693359375,293.1499938964844,293.1499938964844,282.45001220703125,37595.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717631459236145,1.0,0.0,0.0,3.68178915977478,3.681813716888428,9.045052706824208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.70166015625,0.0,1580.86767578125,1895.4371337890625,0.0,1752.57763671875,0.9129095673561096,1.0,0.0,3.0,1.0,0.0
18170640,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8785249590873718,0.1759248673915863,0.1585448831319809,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9333816170692444,0.2071785181760788,0.1974389106035232,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.996486485004425,0.269062876701355,0.1782552748918533,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8419543504714966,0.1543806046247482,0.1467030495405197,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8121534585952759,0.1373761296272277,0.6203950643539429,284.8854064941406,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.3070678710937,284.8895263671875,1.0,0.2876650691032409,1.0,1.0,0.0,1.0,-1.5618486404418943,1.5618467330932615,2.000508857236128e-06,1.2020931243896484,0.8838485479354858,0.8838485479354858,0.0,32.855735778808594,49.0,31054.26171875,-0.0,304.6130065917969,1.0,282.1573181152344,284.170166015625,295.0346984863281,297.10693359375,293.1499938964844,293.1499938964844,282.45001220703125,37595.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717631459236145,1.0,0.0,0.0,3.68178915977478,3.681813716888428,9.045052706824208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.70166015625,0.0,1580.86767578125,1895.4371337890625,0.0,1752.57763671875,0.9129095673561096,1.0,0.0,3.0,1.0,0.0
18170700,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8671942949295044,0.1765270382165908,0.1590073704719543,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.9176992177963256,0.2083244323730468,0.1970048993825912,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.9986907243728638,0.2678614556789398,0.1875050067901611,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8315394520759583,0.1546631157398224,0.1469520777463913,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8007650375366211,0.1372936218976974,0.6200556755065918,285.0431213378906,284.95001220703125,294.4258117675781,292.0057678222656,294.4222717285156,297.2909545898437,285.06744384765625,1.0,0.2908225357532501,1.0,1.0,0.0,1.0,-1.572885513305664,1.5728834867477417,2.027163191087311e-06,1.210835099220276,0.9887845516204834,0.9887845516204834,0.0,34.45547866821289,49.0,30666.900390625,-0.0,314.1531677246094,1.0,282.40301513671875,284.3569641113281,294.98065185546875,296.9393005371094,293.1499938964844,293.1499938964844,282.45001220703125,33696.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110185027122498,1.0,0.0,0.0,3.720884323120117,3.7209084033966064,9.238162306246522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.34814453125,0.0,1595.896728515625,1895.4371337890625,0.0,1698.7705078125,0.9218226075172424,1.0,0.0,3.0,1.0,0.0
18170760,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059265136719,0.8527852296829224,0.1773789674043655,0.1597666293382644,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9024195671081544,0.2103823870420456,0.1989669054746627,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064453125,0.984025239944458,0.2670770287513733,0.187319740653038,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056823730469,0.8179971575737,0.1550979316234588,0.1473893374204635,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054077148437,0.7857718467712402,0.1373253762722015,0.6203946471214294,285.1063232421875,284.95001220703125,294.47589111328125,292.0318298339844,294.47235107421875,297.2781677246094,285.1083984375,1.0,0.2937732934951782,1.0,1.0,0.0,1.0,-1.5767918825149536,1.5767898559570312,2.036729028986884e-06,1.2139980792999268,1.0,1.0,0.0,36.58354187011719,52.0,30912.41015625,-0.0,321.7665405273437,1.0,282.44293212890625,284.3809814453125,295.009765625,297.0195007324219,293.1499938964844,293.1499938964844,282.1499938964844,32692.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084765434265137,1.0,0.0,0.0,3.809804201126098,3.809829235076904,9.68497715803096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.9970703125,0.0,1692.5015869140625,1895.4371337890625,0.0,1678.2796630859375,0.9387291073799132,1.0,0.0,3.0,1.0,0.0
18170820,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8270048499107361,0.1783501803874969,0.1610446125268936,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8691481947898865,0.2072260528802871,0.1979922652244568,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9498928189277648,0.2666185796260834,0.1869558840990066,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7910168766975403,0.1555480659008026,0.1481446027755737,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7584590911865234,0.1369948238134384,0.6204326152801514,284.90301513671875,284.95001220703125,294.5753479003906,292.0830993652344,294.57183837890625,297.2619323730469,284.90185546875,1.0,0.2991045415401459,1.0,1.0,0.0,1.0,-1.5777535438537598,1.5777515172958374,2.0389841210999293e-06,1.214684247970581,0.931276798248291,0.931276798248291,0.0,41.158790588378906,55.0,31949.58984375,-0.0,334.50592041015625,1.0,282.15631103515625,284.1514892578125,295.15020751953125,297.2889404296875,293.1499938964844,293.1499938964844,281.8500061035156,36347.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726945161819458,1.0,0.0,0.0,3.828813314437866,3.828839063644409,9.781864491742454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.63720703125,0.0,1744.0853271484375,1895.4371337890625,0.0,1829.538330078125,0.944946825504303,1.0,0.0,3.0,1.0,0.0
18170880,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8270048499107361,0.1783501803874969,0.1610446125268936,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8691481947898865,0.2072260528802871,0.1979922652244568,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9498928189277648,0.2666185796260834,0.1869558840990066,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7910168766975403,0.1555480659008026,0.1481446027755737,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7584590911865234,0.1369948238134384,0.6204326152801514,284.90301513671875,284.95001220703125,294.5753479003906,292.0830993652344,294.57183837890625,297.2619323730469,284.90185546875,1.0,0.2991045415401459,1.0,1.0,0.0,1.0,-1.5777535438537598,1.5777515172958374,2.0389841210999293e-06,1.214684247970581,0.931276798248291,0.931276798248291,0.0,41.158790588378906,55.0,31949.58984375,-0.0,334.50592041015625,1.0,282.15631103515625,284.1514892578125,295.15020751953125,297.2889404296875,293.1499938964844,293.1499938964844,281.8500061035156,36347.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726945161819458,1.0,0.0,0.0,3.828813314437866,3.828839063644409,9.781864491742454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.63720703125,0.0,1744.0853271484375,1895.4371337890625,0.0,1829.538330078125,0.944946825504303,1.0,0.0,3.0,1.0,0.0
18170940,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.8049242496490479,0.1787913143634796,0.1616519689559936,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064270019531,0.840911328792572,0.2050704360008239,0.1953697800636291,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80841064453125,0.9182590842247008,0.2665084600448608,0.186941310763359,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80377197265625,0.7681481242179871,0.1555950343608856,0.1484201848506927,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80230712890625,0.7366933226585388,0.1362844258546829,0.6183364987373352,284.8074645996094,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.2466125488281,284.8247375488281,1.0,0.3036275804042816,1.0,1.0,0.0,1.0,-1.5731302499771118,1.5731282234191897,2.027562231887714e-06,1.2108553647994995,0.7774655818939209,0.7774655818939209,0.0,45.69302368164063,43.0,32119.697265625,-0.0,344.3585205078125,1.0,281.8573913574219,284.091796875,295.1828918457031,297.35662841796875,293.1499938964844,293.1499938964844,282.1499938964844,47327.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414541840553284,1.0,0.0,0.0,3.4145185947418213,3.4145424365997314,7.77951072450378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.2998046875,0.0,1365.912109375,1895.4371337890625,0.0,1951.9857177734373,0.8629286885261536,1.0,0.0,3.0,1.0,0.0
18171000,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.8049242496490479,0.1787913143634796,0.1616519689559936,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064270019531,0.840911328792572,0.2050704360008239,0.1953697800636291,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80841064453125,0.9182590842247008,0.2665084600448608,0.186941310763359,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80377197265625,0.7681481242179871,0.1555950343608856,0.1484201848506927,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80230712890625,0.7366933226585388,0.1362844258546829,0.6183364987373352,284.8074645996094,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.2466125488281,284.8247375488281,1.0,0.3036275804042816,1.0,1.0,0.0,1.0,-1.5731302499771118,1.5731282234191897,2.027562231887714e-06,1.2108553647994995,0.7774655818939209,0.7774655818939209,0.0,45.69302368164063,43.0,32119.697265625,-0.0,344.3585205078125,1.0,281.8573913574219,284.091796875,295.1828918457031,297.35662841796875,293.1499938964844,293.1499938964844,282.1499938964844,47327.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414541840553284,1.0,0.0,0.0,3.4145185947418213,3.4145424365997314,7.77951072450378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.2998046875,0.0,1365.912109375,1895.4371337890625,0.0,1951.9857177734373,0.8629286885261536,1.0,0.0,3.0,1.0,0.0
18171060,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8116936683654785,0.1802786588668823,0.1626680940389633,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8500756025314331,0.2093957811594009,0.1983563601970672,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.926156222820282,0.2678084671497345,0.1875489056110382,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.7737056016921997,0.1562421470880508,0.1488050073385238,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.7403704524040222,0.1361238807439804,0.6165944337844849,285.035888671875,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.2438049316406,285.03436279296875,1.0,0.3025545179843902,1.0,1.0,0.0,1.0,-1.577029824256897,1.5770277976989746,2.036821115325438e-06,1.213754177093506,0.9366081357002258,0.9366081357002258,0.0,44.706031799316406,31.0,32014.134765625,-0.0,343.6699523925781,1.0,282.1409912109375,284.2841186523437,295.12371826171875,297.2042236328125,293.1499938964844,293.1499938964844,281.8500061035156,32320.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237838506698608,1.0,0.0,0.0,3.5728096961975098,3.5728323459625244,8.517517926520668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.953125,0.0,1422.026611328125,1895.4371337890625,0.0,1803.2659912109373,0.8855084776878357,1.0,0.0,3.0,1.0,0.0
18171120,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8116936683654785,0.1802786588668823,0.1626680940389633,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8500756025314331,0.2093957811594009,0.1983563601970672,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.926156222820282,0.2678084671497345,0.1875489056110382,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.7737056016921997,0.1562421470880508,0.1488050073385238,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.7403704524040222,0.1361238807439804,0.6165944337844849,285.035888671875,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.2438049316406,285.03436279296875,1.0,0.3025545179843902,1.0,1.0,0.0,1.0,-1.577029824256897,1.5770277976989746,2.036821115325438e-06,1.213754177093506,0.9366081357002258,0.9366081357002258,0.0,44.706031799316406,31.0,32014.134765625,-0.0,343.6699523925781,1.0,282.1409912109375,284.2841186523437,295.12371826171875,297.2042236328125,293.1499938964844,293.1499938964844,281.8500061035156,32320.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237838506698608,1.0,0.0,0.0,3.5728096961975098,3.5728323459625244,8.517517926520668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.953125,0.0,1422.026611328125,1895.4371337890625,0.0,1803.2659912109373,0.8855084776878357,1.0,0.0,3.0,1.0,0.0
18171180,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8328729271888733,0.1812942326068878,0.1636376231908798,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8698521852493286,0.206722229719162,0.1971307098865509,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9544838666915894,0.2685988545417785,0.1881649047136306,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.7947580218315125,0.1566712856292724,0.1491810083389282,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.7579332590103149,0.1358047425746917,0.6149399280548096,284.8721618652344,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,297.2393798828125,284.8793334960937,1.0,0.2977248132228851,1.0,1.0,0.0,1.0,-1.5759341716766355,1.5759321451187134,2.034176759480033e-06,1.2129039764404297,0.8115500211715698,0.8115500211715698,0.0,40.79135513305664,25.0,32617.08984375,-0.0,332.6183166503906,1.0,281.8585510253906,284.1254577636719,295.2634582519531,297.4445495605469,293.1499938964844,293.1499938964844,282.1499938964844,41037.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356248497962952,1.0,0.0,0.0,3.4294097423553467,3.4294326305389404,7.847513643355342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.36572265625,0.0,1336.7357177734375,1895.4371337890625,0.0,1902.431640625,0.8598138093948364,1.0,0.0,3.0,1.0,0.0
18171240,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8328729271888733,0.1812942326068878,0.1636376231908798,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8698521852493286,0.206722229719162,0.1971307098865509,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9544838666915894,0.2685988545417785,0.1881649047136306,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.7947580218315125,0.1566712856292724,0.1491810083389282,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.7579332590103149,0.1358047425746917,0.6149399280548096,284.8721618652344,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,297.2393798828125,284.8793334960937,1.0,0.2977248132228851,1.0,1.0,0.0,1.0,-1.5759341716766355,1.5759321451187134,2.034176759480033e-06,1.2129039764404297,0.8115500211715698,0.8115500211715698,0.0,40.79135513305664,25.0,32617.08984375,-0.0,332.6183166503906,1.0,281.8585510253906,284.1254577636719,295.2634582519531,297.4445495605469,293.1499938964844,293.1499938964844,282.1499938964844,41037.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356248497962952,1.0,0.0,0.0,3.4294097423553467,3.4294326305389404,7.847513643355342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.36572265625,0.0,1336.7357177734375,1895.4371337890625,0.0,1902.431640625,0.8598138093948364,1.0,0.0,3.0,1.0,0.0
18171300,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8467024564743042,0.1819518208503723,0.1640002280473709,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8845191597938538,0.2083479911088943,0.1969874799251556,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9713058471679688,0.2691558301448822,0.1883642226457595,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8086392879486084,0.156960129737854,0.1492790430784225,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7701236605644226,0.1357068121433258,0.6137233972549438,285.02508544921875,284.95001220703125,294.9149780273437,292.2523498535156,294.9115905761719,297.23785400390625,285.0458374023437,1.0,0.2950654923915863,1.0,1.0,0.0,1.0,-1.5750887393951416,1.5750867128372192,2.0320280782470945e-06,1.2121503353118896,0.909328818321228,0.909328818321228,0.0,38.51537704467773,25.0,32140.03125,-0.0,326.0997009277344,1.0,282.096435546875,284.29913330078125,295.2074890136719,297.2640075683594,293.1499938964844,293.1499938964844,282.1499938964844,34586.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270857691764832,1.0,0.0,0.0,3.4659173488616943,3.465939283370972,8.015482535483898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.1962890625,0.0,1327.8037109375,1895.4371337890625,0.0,1830.7105712890625,0.8662912249565125,1.0,0.0,3.0,1.0,0.0
18171360,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.867047905921936,0.1828352957963943,0.1646183580160141,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.909080445766449,0.2105084657669067,0.1990124732255935,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.9916517734527588,0.2699590921401977,0.1887840926647186,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.8269596695899963,0.1574015170335769,0.1495327800512313,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7881230711936951,0.1357487738132476,0.6131533980369568,285.0635070800781,284.95001220703125,294.9621887207031,292.2750244140625,294.9588623046875,297.2389831542969,285.0610656738281,1.0,0.2923851907253265,1.0,1.0,0.0,1.0,-1.578384518623352,1.57838237285614,2.040005256276345e-06,1.2147270441055298,0.9702465534210204,0.9702465534210204,0.0,35.82134246826172,25.0,32452.6640625,-0.0,320.4811706542969,1.0,282.1412658691406,284.2943115234375,295.23486328125,297.3397827148437,293.1499938964844,293.1499938964844,281.8500061035156,31054.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228030562400818,1.0,0.0,0.0,3.606658458709717,3.606681108474731,8.679671736899763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.85107421875,0.0,1448.91943359375,1895.4371337890625,0.0,1795.1458740234375,0.8922128081321716,1.0,0.0,3.0,1.0,0.0
18171420,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.878456175327301,0.1837905198335647,0.1656809896230697,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.9181531071662904,0.2074114233255386,0.197818174958229,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9986468553543092,0.272129088640213,0.1880022883415222,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.8362177610397339,0.1578230559825897,0.1500440388917923,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.7964827418327332,0.1354294568300247,0.6121703386306763,284.8611755371094,284.95001220703125,295.0555419921875,292.3191833496094,295.0522155761719,297.2405090332031,284.8656616210937,1.0,0.2881424725055694,1.0,1.0,0.0,1.0,-1.5588330030441284,1.558830976486206,1.9951723970734747e-06,1.2014210224151611,0.8285071849822998,0.8285071849822998,0.0,34.32261657714844,25.0,32912.3828125,-0.0,310.6005859375,1.0,281.85748291015625,284.09228515625,295.3676452636719,297.5785827636719,293.1499938964844,293.1499938964844,282.1499938964844,40117.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377071976661682,1.0,0.0,0.0,3.516464710235596,3.516488075256348,8.250984819824225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.0029296875,0.0,1419.2945556640625,1895.4371337890625,0.0,1920.0799560546875,0.8777328133583069,1.0,0.0,3.0,1.0,0.0
18171480,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.878456175327301,0.1837905198335647,0.1656809896230697,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.9181531071662904,0.2074114233255386,0.197818174958229,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9986468553543092,0.272129088640213,0.1880022883415222,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.8362177610397339,0.1578230559825897,0.1500440388917923,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.7964827418327332,0.1354294568300247,0.6121703386306763,284.8611755371094,284.95001220703125,295.0555419921875,292.3191833496094,295.0522155761719,297.2405090332031,284.8656616210937,1.0,0.2881424725055694,1.0,1.0,0.0,1.0,-1.5588330030441284,1.558830976486206,1.9951723970734747e-06,1.2014210224151611,0.8285071849822998,0.8285071849822998,0.0,34.32261657714844,25.0,32912.3828125,-0.0,310.6005859375,1.0,281.85748291015625,284.09228515625,295.3676452636719,297.5785827636719,293.1499938964844,293.1499938964844,282.1499938964844,40117.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377071976661682,1.0,0.0,0.0,3.516464710235596,3.516488075256348,8.250984819824225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.0029296875,0.0,1419.2945556640625,1895.4371337890625,0.0,1920.0799560546875,0.8777328133583069,1.0,0.0,3.0,1.0,0.0
