time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171540,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.9037497639656068,0.1852310448884964,0.1666496098041534,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.9486520886421204,0.2110836505889892,0.1993973553180694,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9941754341125488,0.2763755023479461,0.1709090024232864,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.8578070402145386,0.1585049480199813,0.150443434715271,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.8165925741195679,0.1353505253791809,0.610702633857727,285.0513000488281,284.95001220703125,295.14727783203125,292.3615417480469,295.1440124511719,297.2523803710937,285.0478515625,1.0,0.2850532233715057,1.0,1.0,0.0,1.0,-1.557986855506897,1.5579848289489746,1.9907640762539813e-06,1.1986091136932373,0.9779038429260254,0.9779038429260254,0.0,31.754131317138672,28.0,32545.91015625,-0.0,299.863037109375,1.0,282.1420593261719,284.2687683105469,295.3209228515625,297.4416809082031,293.1499938964844,293.1499938964844,281.8500061035156,31545.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246988415718079,1.0,0.0,0.0,3.662720918655396,3.662744283676148,8.951605536822171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.88037109375,0.0,1513.918701171875,1895.4371337890625,0.0,1810.854736328125,0.9050696492195128,1.0,0.0,3.0,1.0,0.0
18171600,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.9037497639656068,0.1852310448884964,0.1666496098041534,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.9486520886421204,0.2110836505889892,0.1993973553180694,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9941754341125488,0.2763755023479461,0.1709090024232864,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.8578070402145386,0.1585049480199813,0.150443434715271,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.8165925741195679,0.1353505253791809,0.610702633857727,285.0513000488281,284.95001220703125,295.14727783203125,292.3615417480469,295.1440124511719,297.2523803710937,285.0478515625,1.0,0.2850532233715057,1.0,1.0,0.0,1.0,-1.557986855506897,1.5579848289489746,1.9907640762539813e-06,1.1986091136932373,0.9779038429260254,0.9779038429260254,0.0,31.754131317138672,28.0,32545.91015625,-0.0,299.863037109375,1.0,282.1420593261719,284.2687683105469,295.3209228515625,297.4416809082031,293.1499938964844,293.1499938964844,281.8500061035156,31545.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246988415718079,1.0,0.0,0.0,3.662720918655396,3.662744283676148,8.951605536822171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.88037109375,0.0,1513.918701171875,1895.4371337890625,0.0,1810.854736328125,0.9050696492195128,1.0,0.0,3.0,1.0,0.0
18171660,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.9122043251991272,0.1861563771963119,0.1676822900772094,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.953630268573761,0.2082656621932983,0.1983617693185806,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.992482841014862,0.2811877727508545,0.1664973199367523,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.8643041849136353,0.1589209139347076,0.1509512066841125,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.8212904930114746,0.1350851505994796,0.6099392175674438,284.85406494140625,284.95001220703125,295.2373352050781,292.40203857421875,295.2341003417969,297.26611328125,284.8604431152344,1.0,0.2836183905601501,1.0,1.0,0.0,1.0,-1.5523760318756104,1.552374005317688,1.977189185708994e-06,1.1940264701843262,0.8311296701431274,0.8311296701431274,0.0,31.068592071533203,46.0,33094.09375,-0.0,295.4263000488281,1.0,281.8570251464844,284.078369140625,295.4433288574219,297.6617126464844,293.1499938964844,293.1499938964844,282.1499938964844,40586.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379069924354553,1.0,0.0,0.0,3.5504629611968994,3.5504868030548096,8.411302587774117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.52978515625,0.0,1458.60400390625,1895.4371337890625,0.0,1921.77587890625,0.8856732845306396,1.0,0.0,3.0,1.0,0.0
18171720,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.9122043251991272,0.1861563771963119,0.1676822900772094,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.953630268573761,0.2082656621932983,0.1983617693185806,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.992482841014862,0.2811877727508545,0.1664973199367523,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.8643041849136353,0.1589209139347076,0.1509512066841125,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.8212904930114746,0.1350851505994796,0.6099392175674438,284.85406494140625,284.95001220703125,295.2373352050781,292.40203857421875,295.2341003417969,297.26611328125,284.8604431152344,1.0,0.2836183905601501,1.0,1.0,0.0,1.0,-1.5523760318756104,1.552374005317688,1.977189185708994e-06,1.1940264701843262,0.8311296701431274,0.8311296701431274,0.0,31.068592071533203,46.0,33094.09375,-0.0,295.4263000488281,1.0,281.8570251464844,284.078369140625,295.4433288574219,297.6617126464844,293.1499938964844,293.1499938964844,282.1499938964844,40586.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379069924354553,1.0,0.0,0.0,3.5504629611968994,3.5504868030548096,8.411302587774117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.52978515625,0.0,1458.60400390625,1895.4371337890625,0.0,1921.77587890625,0.8856732845306396,1.0,0.0,3.0,1.0,0.0
18171780,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.8944806456565857,0.1876702308654785,0.1688602119684219,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.9352864623069764,0.2124290317296981,0.2005565613508224,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.9970850944519044,0.2833748459815979,0.1805637627840042,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.8479316830635071,0.1596638560295105,0.1515680700540542,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.8046393394470215,0.1350784599781036,0.6096513271331787,285.076171875,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2673645019531,285.076416015625,1.0,0.2898836433887481,1.0,1.0,0.0,1.0,-1.5736901760101318,1.5736881494522097,2.027940354309976e-06,1.2104254961013794,1.0,1.0,0.0,33.39799880981445,49.0,33134.19921875,0.0,311.7098083496094,1.0,282.142333984375,284.2806396484375,295.4023132324219,297.5453491210937,293.1499938964844,293.1499938964844,281.8500061035156,31265.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725084662437439,1.0,0.0,0.0,3.704571962356568,3.7045958042144775,9.15734062800766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.34228515625,0.0,1558.78173828125,1895.4371337890625,0.0,1814.058349609375,0.9145063757896424,1.0,0.0,3.0,1.0,0.0
18171840,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.8944806456565857,0.1876702308654785,0.1688602119684219,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.9352864623069764,0.2124290317296981,0.2005565613508224,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.9970850944519044,0.2833748459815979,0.1805637627840042,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.8479316830635071,0.1596638560295105,0.1515680700540542,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.8046393394470215,0.1350784599781036,0.6096513271331787,285.076171875,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2673645019531,285.076416015625,1.0,0.2898836433887481,1.0,1.0,0.0,1.0,-1.5736901760101318,1.5736881494522097,2.027940354309976e-06,1.2104254961013794,1.0,1.0,0.0,33.39799880981445,49.0,33134.19921875,0.0,311.7098083496094,1.0,282.142333984375,284.2806396484375,295.4023132324219,297.5453491210937,293.1499938964844,293.1499938964844,281.8500061035156,31265.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725084662437439,1.0,0.0,0.0,3.704571962356568,3.7045958042144775,9.15734062800766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.34228515625,0.0,1558.78173828125,1895.4371337890625,0.0,1814.058349609375,0.9145063757896424,1.0,0.0,3.0,1.0,0.0
18171900,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.885193943977356,0.1883243769407272,0.16962930560112,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.924456000328064,0.2116941213607788,0.2015707045793533,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.9986429810523988,0.2826665937900543,0.1882126480340957,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8393454551696777,0.1600033491849899,0.1520126610994339,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7951928377151489,0.1350182443857193,0.6099783778190613,284.94256591796875,284.95001220703125,295.3688659667969,292.45904541015625,295.3658447265625,297.2591552734375,284.9197082519531,1.0,0.292981892824173,1.0,1.0,0.0,1.0,-1.5859434604644775,1.5859414339065552,2.057750180028961e-06,1.2200831174850464,0.939886510372162,0.939886510372162,0.0,34.824066162109375,49.0,34259.53515625,0.0,321.49072265625,1.0,281.89569091796875,284.09375,295.51434326171875,297.81658935546875,293.1499938964844,293.1499938964844,281.8500061035156,33323.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353987097740173,1.0,0.0,0.0,3.756448268890381,3.756472826004028,9.415601880391478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.88916015625,0.0,1634.2452392578125,1895.4371337890625,0.0,1900.5186767578125,0.9259987473487854,1.0,0.0,3.0,1.0,0.0
18171960,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.87382972240448,0.1886790245771408,0.1701073795557022,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9075844883918762,0.2098114639520645,0.2000282406806945,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9990000128746032,0.2809309959411621,0.1967072337865829,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.829185426235199,0.1601582169532776,0.1522882282733917,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7839211225509644,0.1347620636224746,0.60948246717453,284.8898010253906,284.95001220703125,295.4117431640625,292.4769897460937,295.40875244140625,297.24517822265625,284.8929443359375,1.0,0.2960198521614074,1.0,1.0,0.0,1.0,-1.5944873094558716,1.5944852828979492,2.0786048935406143e-06,1.2267338037490845,0.8889895081520081,0.8889895081520081,0.0,36.48361206054688,52.0,34347.34765625,0.0,330.22314453125,1.0,281.8567810058594,284.0749206542969,295.53924560546875,297.8221740722656,293.1499938964844,293.1499938964844,282.1499938964844,37370.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425010800361633,1.0,0.0,0.0,3.6966943740844727,3.696719169616699,9.118436423705134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5909.81884765625,0.0,1596.1278076171875,1895.4371337890625,0.0,1960.9342041015625,0.9160110950469972,1.0,0.0,3.0,1.0,0.0
18172020,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.8463686108589172,0.1900527775287628,0.171301394701004,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.8781836628913879,0.2132100611925125,0.2017102688550949,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.9692850708961488,0.2791952490806579,0.1957325041294098,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.8030633330345154,0.1608202755451202,0.1529654711484909,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.7566821575164795,0.1344824135303497,0.6086270213127136,285.0870056152344,284.95001220703125,295.4958801269531,292.51123046875,295.49298095703125,297.22918701171875,285.0879821777344,1.0,0.301341563463211,1.0,1.0,0.0,1.0,-1.5967658758163452,1.5967637300491333,2.0838672298850724e-06,1.228225588798523,1.0,1.0,0.0,40.92597579956055,55.0,33945.42578125,0.0,343.3874206542969,1.0,282.14306640625,284.26580810546875,295.4924621582031,297.6988220214844,293.1499938964844,293.1499938964844,281.8500061035156,32864.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341946363449097,1.0,0.0,0.0,3.819371461868286,3.819396734237671,9.7336805993109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.81689453125,0.0,1705.3460693359375,1895.4371337890625,0.0,1890.3455810546875,0.940621256828308,1.0,0.0,3.0,1.0,0.0
18172080,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.8463686108589172,0.1900527775287628,0.171301394701004,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.8781836628913879,0.2132100611925125,0.2017102688550949,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.9692850708961488,0.2791952490806579,0.1957325041294098,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.8030633330345154,0.1608202755451202,0.1529654711484909,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.7566821575164795,0.1344824135303497,0.6086270213127136,285.0870056152344,284.95001220703125,295.4958801269531,292.51123046875,295.49298095703125,297.22918701171875,285.0879821777344,1.0,0.301341563463211,1.0,1.0,0.0,1.0,-1.5967658758163452,1.5967637300491333,2.0838672298850724e-06,1.228225588798523,1.0,1.0,0.0,40.92597579956055,55.0,33945.42578125,0.0,343.3874206542969,1.0,282.14306640625,284.26580810546875,295.4924621582031,297.6988220214844,293.1499938964844,293.1499938964844,281.8500061035156,32864.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341946363449097,1.0,0.0,0.0,3.819371461868286,3.819396734237671,9.7336805993109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.81689453125,0.0,1705.3460693359375,1895.4371337890625,0.0,1890.3455810546875,0.940621256828308,1.0,0.0,3.0,1.0,0.0
18172140,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.826096773147583,0.1909144520759582,0.1724774241447448,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8530630469322205,0.210468903183937,0.2010890394449234,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9402078986167908,0.2787330150604248,0.1955347955226898,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7814469337463379,0.1612222343683242,0.1536633074283599,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.73642498254776,0.1339863538742065,0.6078076362609863,284.8829345703125,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.220947265625,284.88336181640625,1.0,0.3061511814594269,1.0,1.0,0.0,1.0,-1.5969650745391846,1.5969630479812622,2.0842405774601502e-06,1.2282793521881104,0.9103600978851318,0.9103600978851318,0.0,45.225711822509766,58.0,34841.5,0.0,355.19390869140625,1.0,281.85577392578125,284.042724609375,295.6007385253906,297.92724609375,293.1499938964844,293.1499938964844,281.54998779296875,37407.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504507303237915,1.0,0.0,0.0,3.805763244628906,3.805788993835449,9.664443041401682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.91845703125,0.0,1724.4476318359375,1895.4371337890625,0.0,2029.35205078125,0.9403519630432128,1.0,0.0,3.0,1.0,0.0
18172200,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.826096773147583,0.1909144520759582,0.1724774241447448,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8530630469322205,0.210468903183937,0.2010890394449234,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9402078986167908,0.2787330150604248,0.1955347955226898,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7814469337463379,0.1612222343683242,0.1536633074283599,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.73642498254776,0.1339863538742065,0.6078076362609863,284.8829345703125,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.220947265625,284.88336181640625,1.0,0.3061511814594269,1.0,1.0,0.0,1.0,-1.5969650745391846,1.5969630479812622,2.0842405774601502e-06,1.2282793521881104,0.9103600978851318,0.9103600978851318,0.0,45.225711822509766,58.0,34841.5,0.0,355.19390869140625,1.0,281.85577392578125,284.042724609375,295.6007385253906,297.92724609375,293.1499938964844,293.1499938964844,281.54998779296875,37407.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504507303237915,1.0,0.0,0.0,3.805763244628906,3.805788993835449,9.664443041401682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.91845703125,0.0,1724.4476318359375,1895.4371337890625,0.0,2029.35205078125,0.9403519630432128,1.0,0.0,3.0,1.0,0.0
18172260,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.807863175868988,0.1913360059261322,0.1730233579874038,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81903076171875,0.8309823274612427,0.209247425198555,0.1991708278656005,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82147216796875,0.9135626554489136,0.2783061861991882,0.1953095495700836,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.7628411054611206,0.1612909287214279,0.1539243310689926,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.7189088463783264,0.1331849247217178,0.6051549911499023,284.8201599121094,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.2110900878906,284.8388671875,1.0,0.3102781474590301,1.0,1.0,0.0,1.0,-1.592174410820007,1.5921722650527954,2.072195457003545e-06,1.2242735624313354,0.7740486264228821,0.7740486264228821,0.0,49.50131607055664,46.0,34818.59375,0.0,364.3270568847656,1.0,281.5577697753906,284.0205383300781,295.607177734375,297.9521789550781,293.1499938964844,293.1499938964844,281.8500061035156,47347.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615861296653748,1.0,0.0,0.0,3.360562562942505,3.360585927963257,7.535590498264355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.5537109375,0.0,1312.537841796875,1895.4371337890625,0.0,2126.499267578125,0.8520435690879822,1.0,0.0,3.0,1.0,0.0
18172320,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.807863175868988,0.1913360059261322,0.1730233579874038,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81903076171875,0.8309823274612427,0.209247425198555,0.1991708278656005,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82147216796875,0.9135626554489136,0.2783061861991882,0.1953095495700836,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.7628411054611206,0.1612909287214279,0.1539243310689926,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.7189088463783264,0.1331849247217178,0.6051549911499023,284.8201599121094,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.2110900878906,284.8388671875,1.0,0.3102781474590301,1.0,1.0,0.0,1.0,-1.592174410820007,1.5921722650527954,2.072195457003545e-06,1.2242735624313354,0.7740486264228821,0.7740486264228821,0.0,49.50131607055664,46.0,34818.59375,0.0,364.3270568847656,1.0,281.5577697753906,284.0205383300781,295.607177734375,297.9521789550781,293.1499938964844,293.1499938964844,281.8500061035156,47347.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615861296653748,1.0,0.0,0.0,3.360562562942505,3.360585927963257,7.535590498264355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.5537109375,0.0,1312.537841796875,1895.4371337890625,0.0,2126.499267578125,0.8520435690879822,1.0,0.0,3.0,1.0,0.0
18172380,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.815083920955658,0.192862406373024,0.1740772277116775,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.841279149055481,0.2139630168676376,0.2028156518936157,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.9217095971107484,0.2792612612247467,0.1956868767738342,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.7689929604530334,0.1620086580514907,0.154368907213211,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.7229239344596863,0.1329407393932342,0.6030451655387878,285.0276184082031,284.95001220703125,295.73455810546875,292.5996398925781,295.7319030761719,297.2128295898437,285.0254211425781,1.0,0.3089500367641449,1.0,1.0,0.0,1.0,-1.5962638854980469,1.5962618589401243,2.0819886685785605e-06,1.2272670269012451,0.9224621057510376,0.9224621057510376,0.0,48.242332458496094,34.0,34703.41796875,0.0,363.0315856933594,1.0,281.8402709960937,284.1873474121094,295.5433044433594,297.7941589355469,293.1499938964844,293.1499938964844,281.54998779296875,32485.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444033026695251,1.0,0.0,0.0,3.535935640335083,3.5359578132629395,8.342610726685962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.1669921875,0.0,1384.45849609375,1895.4371337890625,0.0,1977.2308349609373,0.877035915851593,1.0,0.0,3.0,1.0,0.0
18172440,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.815083920955658,0.192862406373024,0.1740772277116775,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.841279149055481,0.2139630168676376,0.2028156518936157,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.9217095971107484,0.2792612612247467,0.1956868767738342,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.7689929604530334,0.1620086580514907,0.154368907213211,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.7229239344596863,0.1329407393932342,0.6030451655387878,285.0276184082031,284.95001220703125,295.73455810546875,292.5996398925781,295.7319030761719,297.2128295898437,285.0254211425781,1.0,0.3089500367641449,1.0,1.0,0.0,1.0,-1.5962638854980469,1.5962618589401243,2.0819886685785605e-06,1.2272670269012451,0.9224621057510376,0.9224621057510376,0.0,48.242332458496094,34.0,34703.41796875,0.0,363.0315856933594,1.0,281.8402709960937,284.1873474121094,295.5433044433594,297.7941589355469,293.1499938964844,293.1499938964844,281.54998779296875,32485.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444033026695251,1.0,0.0,0.0,3.535935640335083,3.5359578132629395,8.342610726685962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.1669921875,0.0,1384.45849609375,1895.4371337890625,0.0,1977.2308349609373,0.877035915851593,1.0,0.0,3.0,1.0,0.0
18172500,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8241833448410034,0.1934594810009002,0.1746835261583328,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8505743741989136,0.21305812895298,0.2033410519361496,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.933728814125061,0.2795756757259369,0.1959700435400009,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7778071761131287,0.1623171418905258,0.1546599417924881,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7298043966293335,0.1327931582927703,0.6023061275482178,284.8918151855469,284.95001220703125,295.77215576171875,292.6121520996094,295.7695617675781,297.21295166015625,284.8707580566406,1.0,0.3068877160549164,1.0,1.0,0.0,1.0,-1.5974297523498535,1.5974277257919312,2.084824245685013e-06,1.2281538248062134,0.8400259017944336,0.8400259017944336,0.0,46.36466217041016,34.0,35470.33203125,0.0,358.52978515625,1.0,281.59979248046875,284.0130310058594,295.6418762207031,298.033935546875,293.1499938964844,293.1499938964844,281.54998779296875,36204.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517719864845276,1.0,0.0,0.0,3.535025119781494,3.535048007965088,8.33831506952265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.8583984375,0.0,1410.45556640625,1895.4371337890625,0.0,2040.80078125,0.8772428631782532,1.0,0.0,3.0,1.0,0.0
18172560,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8345697522163391,0.1938218027353286,0.1749959588050842,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8591721653938293,0.2117029875516891,0.2018001079559326,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.947588324546814,0.2796244621276855,0.19600211083889,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.7883092164993286,0.1624845564365387,0.1547791510820388,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7379950881004333,0.1325233429670334,0.6008879542350769,284.8734741210937,284.95001220703125,295.8091125488281,292.6239929199219,295.8065490722656,297.21063232421875,284.8827819824219,1.0,0.3039313852787018,1.0,1.0,0.0,1.0,-1.5944359302520752,1.5944337844848633,2.077331828331808e-06,1.22568678855896,0.7995555400848389,0.7995555400848389,0.0,44.16254806518555,25.0,35110.65625,0.0,351.01123046875,1.0,281.5588684082031,284.04693603515625,295.6538391113281,297.9978332519531,293.1499938964844,293.1499938964844,281.8500061035156,41580.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553448677062988,1.0,0.0,0.0,3.3622829914093018,3.3623054027557373,7.543308129243087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.5419921875,0.0,1274.4715576171875,1895.4371337890625,0.0,2071.867919921875,0.8459518551826477,1.0,0.0,3.0,1.0,0.0
18172620,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8711338043212891,0.1953615397214889,0.1759339123964309,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.9004876017570496,0.2159172594547271,0.2041578292846679,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9881476163864136,0.2806122601032257,0.1963291019201278,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8229923844337463,0.1632966548204422,0.1551672965288162,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.7678999304771423,0.1323840916156768,0.5985592603683472,285.05181884765625,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2131042480469,285.0476989746094,1.0,0.2974046468734741,1.0,1.0,0.0,1.0,-1.5964484214782717,1.5964462757110596,2.0819250039494364e-06,1.2269580364227295,0.9484766721725464,0.9484766721725464,0.0,38.19314956665039,25.0,34926.05078125,0.0,335.820068359375,1.0,281.8409729003906,284.1961669921875,295.6070251464844,297.8717041015625,293.1499938964844,293.1499938964844,281.54998779296875,31100.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429245114326477,1.0,0.0,0.0,3.5497167110443115,3.549738883972168,8.407767495555163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.19482421875,0.0,1388.7808837890625,1895.4371337890625,0.0,1964.557861328125,0.8792718052864075,1.0,0.0,3.0,1.0,0.0
18172680,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8711338043212891,0.1953615397214889,0.1759339123964309,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.9004876017570496,0.2159172594547271,0.2041578292846679,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9881476163864136,0.2806122601032257,0.1963291019201278,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8229923844337463,0.1632966548204422,0.1551672965288162,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.7678999304771423,0.1323840916156768,0.5985592603683472,285.05181884765625,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2131042480469,285.0476989746094,1.0,0.2974046468734741,1.0,1.0,0.0,1.0,-1.5964484214782717,1.5964462757110596,2.0819250039494364e-06,1.2269580364227295,0.9484766721725464,0.9484766721725464,0.0,38.19314956665039,25.0,34926.05078125,0.0,335.820068359375,1.0,281.8409729003906,284.1961669921875,295.6070251464844,297.8717041015625,293.1499938964844,293.1499938964844,281.54998779296875,31100.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429245114326477,1.0,0.0,0.0,3.5497167110443115,3.549738883972168,8.407767495555163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.19482421875,0.0,1388.7808837890625,1895.4371337890625,0.0,1964.557861328125,0.8792718052864075,1.0,0.0,3.0,1.0,0.0
18172740,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.893427312374115,0.1962655335664749,0.1768915355205536,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9218779802322388,0.2132482230663299,0.2031340301036834,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.9990000128746032,0.2818523347377777,0.1914142072200775,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8417077660560608,0.1637871116399765,0.1556773036718368,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.7852766513824463,0.1319901943206787,0.5968988537788391,284.8601379394531,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,297.2133178710937,284.8676147460937,1.0,0.2926064133644104,1.0,1.0,0.0,1.0,-1.5842812061309814,1.584279179573059,2.0529344055830734e-06,1.2181047201156616,0.806296706199646,0.806296706199646,0.0,35.30596160888672,25.0,35219.40234375,0.0,322.95172119140625,1.0,281.5580749511719,284.0172424316406,295.7071838378906,298.0686340332031,293.1499938964844,293.1499938964844,281.8500061035156,41138.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566443085670471,1.0,0.0,0.0,3.4139912128448486,3.414013862609864,7.777107953188533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.3701171875,0.0,1322.066162109375,1895.4371337890625,0.0,2083.20458984375,0.856221079826355,1.0,0.0,3.0,1.0,0.0
18172800,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.893427312374115,0.1962655335664749,0.1768915355205536,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9218779802322388,0.2132482230663299,0.2031340301036834,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.9990000128746032,0.2818523347377777,0.1914142072200775,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8417077660560608,0.1637871116399765,0.1556773036718368,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.7852766513824463,0.1319901943206787,0.5968988537788391,284.8601379394531,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,297.2133178710937,284.8676147460937,1.0,0.2926064133644104,1.0,1.0,0.0,1.0,-1.5842812061309814,1.584279179573059,2.0529344055830734e-06,1.2181047201156616,0.806296706199646,0.806296706199646,0.0,35.30596160888672,25.0,35219.40234375,0.0,322.95172119140625,1.0,281.5580749511719,284.0172424316406,295.7071838378906,298.0686340332031,293.1499938964844,293.1499938964844,281.8500061035156,41138.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566443085670471,1.0,0.0,0.0,3.4139912128448486,3.414013862609864,7.777107953188533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.3701171875,0.0,1322.066162109375,1895.4371337890625,0.0,2083.20458984375,0.856221079826355,1.0,0.0,3.0,1.0,0.0
18172860,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.917676031589508,0.1980257928371429,0.1780477464199066,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9527522921562196,0.2196884155273437,0.2068091928958892,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9959827661514282,0.286460667848587,0.1764717549085617,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8617274165153503,0.1648917198181152,0.1563647836446762,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8035245537757874,0.132181167602539,0.5961134433746338,285.0324401855469,284.95001220703125,296.0150451660156,292.67926025390625,296.0128173828125,297.2289123535156,285.02862548828125,1.0,0.2888290286064148,1.0,1.0,0.0,1.0,-1.576836109161377,1.5768340826034546,2.03373133444984e-06,1.2112711668014526,0.9414812326431274,0.9414812326431274,0.0,32.82755661010742,43.0,34763.37890625,0.0,311.6907958984375,1.0,281.840576171875,284.1703491210937,295.6403503417969,297.9054870605469,293.1499938964844,293.1499938964844,281.54998779296875,31767.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439049482345581,1.0,0.0,0.0,3.570433616638184,3.570456027984619,8.506193012181029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.6572265625,0.0,1415.4580078125,1895.4371337890625,0.0,1972.9566650390625,0.8843544721603394,1.0,0.0,3.0,1.0,0.0
18172920,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.917676031589508,0.1980257928371429,0.1780477464199066,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9527522921562196,0.2196884155273437,0.2068091928958892,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9959827661514282,0.286460667848587,0.1764717549085617,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8617274165153503,0.1648917198181152,0.1563647836446762,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8035245537757874,0.132181167602539,0.5961134433746338,285.0324401855469,284.95001220703125,296.0150451660156,292.67926025390625,296.0128173828125,297.2289123535156,285.02862548828125,1.0,0.2888290286064148,1.0,1.0,0.0,1.0,-1.576836109161377,1.5768340826034546,2.03373133444984e-06,1.2112711668014526,0.9414812326431274,0.9414812326431274,0.0,32.82755661010742,43.0,34763.37890625,0.0,311.6907958984375,1.0,281.840576171875,284.1703491210937,295.6403503417969,297.9054870605469,293.1499938964844,293.1499938964844,281.54998779296875,31767.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439049482345581,1.0,0.0,0.0,3.570433616638184,3.570456027984619,8.506193012181029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.6572265625,0.0,1415.4580078125,1895.4371337890625,0.0,1972.9566650390625,0.8843544721603394,1.0,0.0,3.0,1.0,0.0
18172980,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9106930494308472,0.1996870934963226,0.1796947717666626,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9462873339653016,0.220622643828392,0.209086388349533,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.997648537158966,0.2910575866699219,0.1829851567745208,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.855819582939148,0.166238933801651,0.1576918661594391,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.7966651320457458,0.1327436715364456,0.5987300872802734,284.873779296875,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.24725341796875,284.88482666015625,1.0,0.2933463454246521,1.0,1.0,0.0,1.0,-1.594082593917847,1.5940804481506348,2.075632892228896e-06,1.224678635597229,0.8154608607292175,0.8154608607292175,0.0,34.116458892822266,61.0,35462.7890625,0.0,323.576904296875,1.0,281.5579833984375,284.0247497558594,295.7284545898437,298.0917358398437,293.1499938964844,293.1499938964844,281.8500061035156,40811.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563949227333069,1.0,0.0,0.0,3.42394757270813,3.423970460891724,7.822535508239525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.75,0.0,1329.685791015625,1895.4371337890625,0.0,2081.027099609375,0.8588140606880188,1.0,0.0,3.0,1.0,0.0
18173040,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9106930494308472,0.1996870934963226,0.1796947717666626,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9462873339653016,0.220622643828392,0.209086388349533,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.997648537158966,0.2910575866699219,0.1829851567745208,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.855819582939148,0.166238933801651,0.1576918661594391,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.7966651320457458,0.1327436715364456,0.5987300872802734,284.873779296875,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.24725341796875,284.88482666015625,1.0,0.2933463454246521,1.0,1.0,0.0,1.0,-1.594082593917847,1.5940804481506348,2.075632892228896e-06,1.224678635597229,0.8154608607292175,0.8154608607292175,0.0,34.116458892822266,61.0,35462.7890625,0.0,323.576904296875,1.0,281.5579833984375,284.0247497558594,295.7284545898437,298.0917358398437,293.1499938964844,293.1499938964844,281.8500061035156,40811.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563949227333069,1.0,0.0,0.0,3.42394757270813,3.423970460891724,7.822535508239525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.75,0.0,1329.685791015625,1895.4371337890625,0.0,2081.027099609375,0.8588140606880188,1.0,0.0,3.0,1.0,0.0
18173100,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8982071280479431,0.2008310556411743,0.1805810928344726,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9336240887641908,0.2243250608444214,0.2109271585941314,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.9990000128746032,0.2915678024291992,0.1925040632486343,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8450992107391357,0.1671417504549026,0.158471018075943,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.7855829000473022,0.133221223950386,0.6006422638893127,285.0422058105469,284.95001220703125,296.1036376953125,292.69293212890625,296.1017150878906,297.24932861328125,285.0634765625,1.0,0.2981255650520324,1.0,1.0,0.0,1.0,-1.6120084524154663,1.612006425857544,2.119942564604571e-06,1.2387703657150269,0.9272802472114564,0.9272802472114564,0.0,36.01185989379883,61.0,35294.76953125,0.0,337.70654296875,1.0,281.7966003417969,284.2017517089844,295.6591186523437,297.9066772460937,293.1499938964844,293.1499938964844,281.8500061035156,33657.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491858601570129,1.0,0.0,0.0,3.4873709678649902,3.487392902374268,8.115019909382681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.90380859375,0.0,1342.9036865234375,1895.4371337890625,0.0,2018.411865234375,0.8703112006187439,1.0,0.0,3.0,1.0,0.0
18173160,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.8841335773468018,0.2022565305233001,0.1818426549434662,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.9215158224105836,0.2284681648015976,0.2150729745626449,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08935546875,0.9990000128746032,0.2910910546779632,0.203401044011116,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.832858681678772,0.1682611554861068,0.1595251709222793,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.772838830947876,0.1338728070259094,0.6036276817321777,285.08935546875,284.95001220703125,296.1309509277344,292.6953125,296.12908935546875,297.248779296875,285.0892028808594,1.0,0.3044128119945526,1.0,1.0,0.0,1.0,-1.6363800764083862,1.6363779306411743,2.181230001951917e-06,1.2580081224441528,1.0,1.0,0.0,38.54853439331055,64.0,35914.8203125,0.0,357.2855224609375,1.0,281.8414611816406,284.2020874023437,295.67486572265625,297.98809814453125,293.1499938964844,293.1499938964844,281.54998779296875,30342.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747336745262146,1.0,0.0,0.0,3.638254165649414,3.638277053833008,8.832412845549698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.822265625,0.0,1477.944580078125,1895.4371337890625,0.0,2002.4549560546875,0.898849606513977,1.0,0.0,3.0,1.0,0.0
18173220,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8479958772659302,0.204250156879425,0.1841326057910919,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8806989192962646,0.2285500168800354,0.2173420339822769,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.959842324256897,0.2896714508533478,0.2031720280647277,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8000474572181702,0.1701006442308426,0.1616542041301727,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7412464022636414,0.1348205208778381,0.6096566915512085,284.8854064941406,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.24224853515625,284.8878173828125,1.0,0.3135250508785248,1.0,1.0,0.0,1.0,-1.6514207124710083,1.6514184474945068,2.2199717477633385e-06,1.270190954208374,0.8764721751213074,0.8764721751213074,0.0,45.32448959350586,67.0,36942.203125,0.0,384.269775390625,1.0,281.5568542480469,283.97967529296875,295.76983642578125,298.2284851074219,293.1499938964844,293.1499938964844,281.8500061035156,37282.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670589089393616,1.0,0.0,0.0,3.640681982040405,3.6407063007354736,8.844205012792372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.2822265625,0.0,1532.398681640625,1895.4371337890625,0.0,2174.76611328125,0.903304159641266,1.0,0.0,3.0,1.0,0.0
18173280,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8479958772659302,0.204250156879425,0.1841326057910919,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8806989192962646,0.2285500168800354,0.2173420339822769,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.959842324256897,0.2896714508533478,0.2031720280647277,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8000474572181702,0.1701006442308426,0.1616542041301727,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7412464022636414,0.1348205208778381,0.6096566915512085,284.8854064941406,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.24224853515625,284.8878173828125,1.0,0.3135250508785248,1.0,1.0,0.0,1.0,-1.6514207124710083,1.6514184474945068,2.2199717477633385e-06,1.270190954208374,0.8764721751213074,0.8764721751213074,0.0,45.32448959350586,67.0,36942.203125,0.0,384.269775390625,1.0,281.5568542480469,283.97967529296875,295.76983642578125,298.2284851074219,293.1499938964844,293.1499938964844,281.8500061035156,37282.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670589089393616,1.0,0.0,0.0,3.640681982040405,3.6407063007354736,8.844205012792372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.2822265625,0.0,1532.398681640625,1895.4371337890625,0.0,2174.76611328125,0.903304159641266,1.0,0.0,3.0,1.0,0.0
18173340,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8295104503631592,0.2068026214838028,0.1863320767879486,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8635078072547913,0.2359135895967483,0.2224756330251693,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.9316983222961426,0.2907437682151794,0.203603595495224,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.7813271880149841,0.1723050624132156,0.1637436747550964,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.7248153686523438,0.136084496974945,0.6154595613479614,285.080078125,284.95001220703125,296.2299194335937,292.695068359375,296.2283935546875,297.2456970214844,285.08038330078125,1.0,0.3214762508869171,1.0,1.0,0.0,1.0,-1.6702347993850708,1.6702325344085691,2.268448952236213e-06,1.2849421501159668,1.0,1.0,0.0,50.47904968261719,70.0,36713.48046875,0.0,409.25927734375,1.0,281.84295654296875,284.1644897460937,295.6846618652344,298.06597900390625,293.1499938964844,293.1499938964844,281.54998779296875,32162.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603399157524109,1.0,0.0,0.0,3.77937912940979,3.7794036865234375,9.530906481813872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.53955078125,0.0,1652.196533203125,1895.4371337890625,0.0,2115.5546875,0.9313908815383912,1.0,0.0,3.0,1.0,0.0
