time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173400,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8295104503631592,0.2068026214838028,0.1863320767879486,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.8635078072547913,0.2359135895967483,0.2224756330251693,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.9316983222961426,0.2907437682151794,0.203603595495224,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799560546875,0.7813271880149841,0.1723050624132156,0.1637436747550964,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.7248153686523438,0.136084496974945,0.6154595613479614,285.080078125,284.95001220703125,296.2299194335937,292.695068359375,296.2283935546875,297.2456970214844,285.08038330078125,1.0,0.3214762508869171,1.0,1.0,0.0,1.0,-1.6702347993850708,1.6702325344085691,2.268448952236213e-06,1.2849421501159668,1.0,1.0,0.0,50.47904968261719,70.0,36713.48046875,0.0,409.25927734375,1.0,281.84295654296875,284.1644897460937,295.6846618652344,298.06597900390625,293.1499938964844,293.1499938964844,281.54998779296875,32162.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603399157524109,1.0,0.0,0.0,3.77937912940979,3.7794036865234375,9.530906481813872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.53955078125,0.0,1652.196533203125,1895.4371337890625,0.0,2115.5546875,0.9313908815383912,1.0,0.0,3.0,1.0,0.0
18173460,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8160427212715149,0.2089480608701706,0.1886445432901382,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8488155007362366,0.2365890592336654,0.2251971662044525,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9106618762016296,0.2919677793979645,0.204703539609909,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7679633498191833,0.1743922978639602,0.1660056710243225,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7124655842781067,0.1373127102851867,0.6221920847892761,284.8850402832031,284.95001220703125,296.2738647460937,292.6896057128906,296.2724609375,297.2482604980469,284.8870849609375,1.0,0.3287282288074493,1.0,1.0,0.0,1.0,-1.6884055137634275,1.6884032487869265,2.3161276203609305e-06,1.2993841171264648,0.9048674702644348,0.9048674702644348,0.0,55.22196960449219,58.0,37783.56640625,0.0,433.2262573242188,1.0,281.55596923828125,283.9500427246094,295.7530212402344,298.2649841308594,293.1499938964844,293.1499938964844,281.25,37288.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776317000389099,1.0,0.0,0.0,3.768921852111816,3.768947124481201,9.478236506765824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.16357421875,0.0,1679.498046875,1895.4371337890625,0.0,2268.90283203125,0.9321251511573792,1.0,0.0,3.0,1.0,0.0
18173520,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8160427212715149,0.2089480608701706,0.1886445432901382,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8488155007362366,0.2365890592336654,0.2251971662044525,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9106618762016296,0.2919677793979645,0.204703539609909,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7679633498191833,0.1743922978639602,0.1660056710243225,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7124655842781067,0.1373127102851867,0.6221920847892761,284.8850402832031,284.95001220703125,296.2738647460937,292.6896057128906,296.2724609375,297.2482604980469,284.8870849609375,1.0,0.3287282288074493,1.0,1.0,0.0,1.0,-1.6884055137634275,1.6884032487869265,2.3161276203609305e-06,1.2993841171264648,0.9048674702644348,0.9048674702644348,0.0,55.22196960449219,58.0,37783.56640625,0.0,433.2262573242188,1.0,281.55596923828125,283.9500427246094,295.7530212402344,298.2649841308594,293.1499938964844,293.1499938964844,281.25,37288.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776317000389099,1.0,0.0,0.0,3.768921852111816,3.768947124481201,9.478236506765824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.16357421875,0.0,1679.498046875,1895.4371337890625,0.0,2268.90283203125,0.9321251511573792,1.0,0.0,3.0,1.0,0.0
18173580,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.8190532326698303,0.210811585187912,0.1902606040239334,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.8514295816421509,0.2393503338098526,0.2266477197408676,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.912846863269806,0.2930173575878143,0.20537731051445,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7715272307395935,0.1763116419315338,0.167784959077835,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.7150099277496338,0.1384135782718658,0.6269842982292175,284.8435974121094,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.2483215332031,284.8590087890625,1.0,0.3298441171646118,1.0,1.0,0.0,1.0,-1.700785994529724,1.700783610343933,2.3488405531679746e-06,1.3091217279434204,0.7899441719055176,0.7899441719055176,0.0,55.261714935302734,46.0,37973.05078125,0.0,440.5938720703125,1.0,281.25885009765625,283.9324645996094,295.7222900390625,298.2632141113281,293.1499938964844,293.1499938964844,281.54998779296875,45309.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899667024612427,1.0,0.0,0.0,3.382253646850586,3.382276773452759,7.633182121935533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.1171875,0.0,1319.73291015625,1895.4371337890625,0.0,2380.069580078125,0.8552792072296143,1.0,0.0,3.0,1.0,0.0
18173640,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.8190532326698303,0.210811585187912,0.1902606040239334,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.8514295816421509,0.2393503338098526,0.2266477197408676,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.912846863269806,0.2930173575878143,0.20537731051445,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7715272307395935,0.1763116419315338,0.167784959077835,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.7150099277496338,0.1384135782718658,0.6269842982292175,284.8435974121094,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.2483215332031,284.8590087890625,1.0,0.3298441171646118,1.0,1.0,0.0,1.0,-1.700785994529724,1.700783610343933,2.3488405531679746e-06,1.3091217279434204,0.7899441719055176,0.7899441719055176,0.0,55.261714935302734,46.0,37973.05078125,0.0,440.5938720703125,1.0,281.25885009765625,283.9324645996094,295.7222900390625,298.2632141113281,293.1499938964844,293.1499938964844,281.54998779296875,45309.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899667024612427,1.0,0.0,0.0,3.382253646850586,3.382276773452759,7.633182121935533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.1171875,0.0,1319.73291015625,1895.4371337890625,0.0,2380.069580078125,0.8552792072296143,1.0,0.0,3.0,1.0,0.0
18173700,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8284014463424683,0.2122724503278732,0.1912634074687957,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8640768527984619,0.2441902905702591,0.2298047244548797,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.924740433692932,0.2941281497478485,0.2058934867382049,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.7812629342079163,0.1775941848754882,0.1687620133161544,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7231024503707886,0.1392334699630737,0.6296619772911072,285.00994873046875,284.95001220703125,296.33367919921875,292.67547607421875,296.3324279785156,297.2535400390625,285.0268249511719,1.0,0.3290002048015594,1.0,1.0,0.0,1.0,-1.7107820510864258,1.7107796669006348,2.3753880213917e-06,1.3169256448745728,0.8916060328483582,0.8916060328483582,0.0,53.31977462768555,46.0,37657.64453125,0.0,440.8614501953125,1.0,281.4956970214844,284.0977783203125,295.6308288574219,298.0389404296875,293.1499938964844,293.1499938964844,281.54998779296875,35593.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808674573898315,1.0,0.0,0.0,3.44269061088562,3.442712783813477,7.90841227171768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.3388671875,0.0,1311.6571044921875,1895.4371337890625,0.0,2297.93212890625,0.8621627688407898,1.0,0.0,3.0,1.0,0.0
18173760,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.843659520149231,0.2139598578214645,0.1925844848155975,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8849491477012634,0.2484874874353408,0.2342835217714309,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.9446690082550048,0.2955067753791809,0.2066912502050399,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.7970601320266724,0.1790613383054733,0.169949933886528,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.7359378337860107,0.1402217596769333,0.6331719160079956,285.0393371582031,284.95001220703125,296.3521423339844,292.6693420410156,296.3509521484375,297.2607727050781,285.0374450683594,1.0,0.327559232711792,1.0,1.0,0.0,1.0,-1.7243436574935913,1.7243411540985107,2.411813284197706e-06,1.3276042938232422,0.9394052624702454,0.9394052624702454,0.0,50.33930969238281,34.0,38028.41015625,0.0,440.19525146484375,1.0,281.54107666015625,284.0899658203125,295.63116455078125,298.08819580078125,293.1499938964844,293.1499938964844,281.25,32006.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776886522769928,1.0,0.0,0.0,3.568537712097168,3.5685601234436035,8.497161161358235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.390625,0.0,1415.2005615234375,1895.4371337890625,0.0,2262.2314453125,0.8842617273330688,1.0,0.0,3.0,1.0,0.0
18173820,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8851484060287476,0.2165432870388031,0.1948509812355041,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9326925873756408,0.2500857710838318,0.2369120419025421,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9888678789138794,0.2974399328231811,0.2080084085464477,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8356717228889465,0.1816411912441253,0.1722152531147003,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7709429860115051,0.1419478803873062,0.6399619579315186,284.8863220214844,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.26531982421875,284.894287109375,1.0,0.3228237628936767,1.0,1.0,0.0,1.0,-1.7426820993423462,1.7426795959472656,2.4617295366624603e-06,1.3421382904052734,0.8249222040176392,0.8249222040176392,0.0,43.66764831542969,25.0,38753.48828125,0.0,431.4103088378906,1.0,281.25799560546875,283.9377136230469,295.6998596191406,298.270263671875,293.1499938964844,293.1499938964844,281.54998779296875,40032.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906428575515747,1.0,0.0,0.0,3.4483866691589355,3.4484095573425293,7.934603445391986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.1484375,0.0,1348.727294921875,1895.4371337890625,0.0,2386.201416015625,0.8635814785957336,1.0,0.0,3.0,1.0,0.0
18173880,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8851484060287476,0.2165432870388031,0.1948509812355041,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9326925873756408,0.2500857710838318,0.2369120419025421,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9888678789138794,0.2974399328231811,0.2080084085464477,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8356717228889465,0.1816411912441253,0.1722152531147003,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7709429860115051,0.1419478803873062,0.6399619579315186,284.8863220214844,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.26531982421875,284.894287109375,1.0,0.3228237628936767,1.0,1.0,0.0,1.0,-1.7426820993423462,1.7426795959472656,2.4617295366624603e-06,1.3421382904052734,0.8249222040176392,0.8249222040176392,0.0,43.66764831542969,25.0,38753.48828125,0.0,431.4103088378906,1.0,281.25799560546875,283.9377136230469,295.6998596191406,298.270263671875,293.1499938964844,293.1499938964844,281.54998779296875,40032.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906428575515747,1.0,0.0,0.0,3.4483866691589355,3.4484095573425293,7.934603445391986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.1484375,0.0,1348.727294921875,1895.4371337890625,0.0,2386.201416015625,0.8635814785957336,1.0,0.0,3.0,1.0,0.0
18173940,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8806778788566589,0.2206324338912964,0.1976316273212433,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9342041611671448,0.2680711448192596,0.2449051439762115,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9847456216812134,0.3036514818668365,0.2109227180480957,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8321882486343384,0.1849342882633209,0.1749255806207656,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7669132947921753,0.1440263539552688,0.648583710193634,284.9956970214844,284.95001220703125,296.4197082519531,292.6387023925781,296.41864013671875,297.29400634765625,284.9554748535156,1.0,0.3142976760864258,1.0,1.0,0.0,1.0,-1.6620923280715942,1.6620900630950928,2.2786402951169293e-06,1.304354906082153,0.92971932888031,0.92971932888031,0.0,44.01200866699219,25.0,37361.171875,0.0,412.0992126464844,1.0,281.5413818359375,283.9886169433594,295.61383056640625,298.080078125,293.1499938964844,293.1499938964844,281.25,31927.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814774513244629,1.0,0.0,0.0,3.621518135070801,3.6215410232543945,8.751341056267847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.32763671875,0.0,1471.4742431640625,1895.4371337890625,0.0,2303.41552734375,0.8955948948860168,1.0,0.0,3.0,1.0,0.0
18174000,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8806778788566589,0.2206324338912964,0.1976316273212433,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9342041611671448,0.2680711448192596,0.2449051439762115,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9847456216812134,0.3036514818668365,0.2109227180480957,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8321882486343384,0.1849342882633209,0.1749255806207656,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7669132947921753,0.1440263539552688,0.648583710193634,284.9956970214844,284.95001220703125,296.4197082519531,292.6387023925781,296.41864013671875,297.29400634765625,284.9554748535156,1.0,0.3142976760864258,1.0,1.0,0.0,1.0,-1.6620923280715942,1.6620900630950928,2.2786402951169293e-06,1.304354906082153,0.92971932888031,0.92971932888031,0.0,44.01200866699219,25.0,37361.171875,0.0,412.0992126464844,1.0,281.5413818359375,283.9886169433594,295.61383056640625,298.080078125,293.1499938964844,293.1499938964844,281.25,31927.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814774513244629,1.0,0.0,0.0,3.621518135070801,3.6215410232543945,8.751341056267847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.32763671875,0.0,1471.4742431640625,1895.4371337890625,0.0,2303.41552734375,0.8955948948860168,1.0,0.0,3.0,1.0,0.0
18174060,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.9676467776298524,0.2226232886314392,0.2001032382249832,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.99409019947052,0.2791308164596557,0.2310676574707031,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.99409019947052,0.3138408958911896,0.1706657856702804,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.907638669013977,0.1874878108501434,0.1774289160966873,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8353958129882812,0.1459546387195587,0.6562070250511169,284.86114501953125,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.337646484375,284.867431640625,1.0,0.311081200838089,1.0,1.0,0.0,1.0,-1.7229152917861938,1.7229129076004028,2.4082858089968795e-06,1.3267394304275513,0.8091126680374146,0.8091126680374146,0.0,35.053428649902344,45.0,38267.390625,0.0,394.5071411132813,1.0,281.2583312988281,283.90850830078125,295.6545715332031,298.21075439453125,293.1499938964844,293.1499938964844,281.54998779296875,41424.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923515439033508,1.0,0.0,0.0,3.4422712326049805,3.442294120788574,7.90648471138411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.93798828125,0.0,1352.3817138671875,1895.4371337890625,0.0,2401.713134765625,0.8627219200134277,1.0,0.0,3.0,1.0,0.0
18174120,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.9676467776298524,0.2226232886314392,0.2001032382249832,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.99409019947052,0.2791308164596557,0.2310676574707031,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.99409019947052,0.3138408958911896,0.1706657856702804,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.907638669013977,0.1874878108501434,0.1774289160966873,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8353958129882812,0.1459546387195587,0.6562070250511169,284.86114501953125,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.337646484375,284.867431640625,1.0,0.311081200838089,1.0,1.0,0.0,1.0,-1.7229152917861938,1.7229129076004028,2.4082858089968795e-06,1.3267394304275513,0.8091126680374146,0.8091126680374146,0.0,35.053428649902344,45.0,38267.390625,0.0,394.5071411132813,1.0,281.2583312988281,283.90850830078125,295.6545715332031,298.21075439453125,293.1499938964844,293.1499938964844,281.54998779296875,41424.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923515439033508,1.0,0.0,0.0,3.4422712326049805,3.442294120788574,7.90648471138411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.93798828125,0.0,1352.3817138671875,1895.4371337890625,0.0,2401.713134765625,0.8627219200134277,1.0,0.0,3.0,1.0,0.0
18174180,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.9693186283111572,0.2257582545280456,0.2025650739669799,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.994643211364746,0.3168337941169739,0.2332003712654113,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.994643211364746,0.3230336904525757,0.1722410023212433,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.91037255525589,0.1905828416347503,0.1801431477069854,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8374579548835754,0.1483326852321624,0.6660305857658386,285.0474853515625,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.3815612792969,285.0457458496094,1.0,0.3157235085964203,1.0,1.0,0.0,1.0,-1.7453433275222778,1.7453409433364868,2.468652155585005e-06,1.3439538478851318,0.9569929838180542,0.9569929838180542,0.0,35.742576599121094,65.0,38141.578125,0.0,409.4508972167969,1.0,281.54150390625,284.0750427246094,295.5637512207031,298.0272521972656,293.1499938964844,293.1499938964844,281.25,31557.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802219986915588,1.0,0.0,0.0,3.6007487773895264,3.600771427154541,8.651251164337737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.24365234375,0.0,1446.2696533203125,1895.4371337890625,0.0,2292.133544921875,0.8910605907440186,1.0,0.0,3.0,1.0,0.0
18174240,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.9693186283111572,0.2257582545280456,0.2025650739669799,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.994643211364746,0.3168337941169739,0.2332003712654113,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.994643211364746,0.3230336904525757,0.1722410023212433,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.91037255525589,0.1905828416347503,0.1801431477069854,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8374579548835754,0.1483326852321624,0.6660305857658386,285.0474853515625,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.3815612792969,285.0457458496094,1.0,0.3157235085964203,1.0,1.0,0.0,1.0,-1.7453433275222778,1.7453409433364868,2.468652155585005e-06,1.3439538478851318,0.9569929838180542,0.9569929838180542,0.0,35.742576599121094,65.0,38141.578125,0.0,409.4508972167969,1.0,281.54150390625,284.0750427246094,295.5637512207031,298.0272521972656,293.1499938964844,293.1499938964844,281.25,31557.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802219986915588,1.0,0.0,0.0,3.6007487773895264,3.600771427154541,8.651251164337737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.24365234375,0.0,1446.2696533203125,1895.4371337890625,0.0,2292.133544921875,0.8910605907440186,1.0,0.0,3.0,1.0,0.0
18174300,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.9633978605270386,0.2272639870643615,0.2040768265724182,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9964224100112916,0.328243225812912,0.2410161346197128,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9964224100112916,0.3259795904159546,0.1780136972665786,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.9047494530677797,0.1921365857124328,0.1817080825567245,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8330023288726807,0.1495407223701477,0.6718438863754272,284.9158020019531,284.95001220703125,296.49285888671875,292.5892333984375,296.4919738769531,297.3893737792969,284.9001159667969,1.0,0.3211444020271301,1.0,1.0,0.0,1.0,-1.772321701049805,1.772319197654724,2.5430022105865646e-06,1.365067720413208,0.8839243054389954,0.8839243054389954,0.0,37.14289474487305,65.0,39344.82421875,0.0,429.6136779785156,1.0,281.298095703125,283.9032287597656,295.6383056640625,298.2631530761719,293.1499938964844,293.1499938964844,281.25,34573.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895039319992065,1.0,0.0,0.0,3.629039764404297,3.629063367843628,8.787731076154159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.00146484375,0.0,1499.3590087890625,1895.4371337890625,0.0,2375.875244140625,0.8976556062698364,1.0,0.0,3.0,1.0,0.0
18174360,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9516279697418212,0.2285664081573486,0.205343097448349,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9984416961669922,0.3281932473182678,0.253192275762558,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9984416961669922,0.3274861574172973,0.1870069652795791,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8945227861404419,0.1935759782791137,0.1831500381231308,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8244932293891907,0.1506262272596359,0.6771544814109802,284.912353515625,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.38873291015625,284.92144775390625,1.0,0.3283919990062713,1.0,1.0,0.0,1.0,-1.8073577880859373,1.807355165481568,2.6415905267640483e-06,1.3925158977508545,0.8647836446762085,0.8647836446762085,0.0,39.2994499206543,85.0,39710.86328125,0.0,457.6922607421875,1.0,281.2577514648437,283.9247436523437,295.6340026855469,298.2425231933594,293.1499938964844,293.1499938964844,281.54998779296875,37804.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958828806877136,1.0,0.0,0.0,3.5508596897125244,3.5508830547332764,8.413182968070032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.03271484375,0.0,1438.7786865234375,1895.4371337890625,0.0,2433.844482421875,0.8846879005432129,1.0,0.0,3.0,1.0,0.0
18174420,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.153076171875,0.9160934686660768,0.2322442382574081,0.2085009664297104,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537475585937,0.9990000128746032,0.3018227815628052,0.285819262266159,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537475585937,0.9990000128746032,0.3277130126953125,0.2111051231622696,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.152587890625,0.8656290173530579,0.1971103399991989,0.1864567548036575,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1516418457031,0.7986756563186646,0.1532070338726043,0.6889475584030151,285.1535949707031,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3595886230469,285.1591186523437,1.0,0.3475914895534515,1.0,1.0,0.0,1.0,-1.897377014160156,1.897374153137207,2.905079327319981e-06,1.462980031967163,1.0,1.0,0.0,45.89372634887695,103.0,40631.578125,0.0,537.9476318359375,1.0,281.5426330566406,284.1310729980469,295.56671142578125,298.1589660644531,293.1499938964844,293.1499938964844,281.25,31589.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936884760856628,1.0,0.0,0.0,3.7457621097564697,3.745786190032959,9.362108244204136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.2333984375,0.0,1608.4755859375,1895.4371337890625,0.0,2413.86669921875,0.9233087301254272,1.0,0.0,3.0,1.0,0.0
18174480,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.153076171875,0.9160934686660768,0.2322442382574081,0.2085009664297104,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537475585937,0.9990000128746032,0.3018227815628052,0.285819262266159,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537475585937,0.9990000128746032,0.3277130126953125,0.2111051231622696,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.152587890625,0.8656290173530579,0.1971103399991989,0.1864567548036575,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1516418457031,0.7986756563186646,0.1532070338726043,0.6889475584030151,285.1535949707031,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3595886230469,285.1591186523437,1.0,0.3475914895534515,1.0,1.0,0.0,1.0,-1.897377014160156,1.897374153137207,2.905079327319981e-06,1.462980031967163,1.0,1.0,0.0,45.89372634887695,103.0,40631.578125,0.0,537.9476318359375,1.0,281.5426330566406,284.1310729980469,295.56671142578125,298.1589660644531,293.1499938964844,293.1499938964844,281.25,31589.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936884760856628,1.0,0.0,0.0,3.7457621097564697,3.745786190032959,9.362108244204136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.2333984375,0.0,1608.4755859375,1895.4371337890625,0.0,2413.86669921875,0.9233087301254272,1.0,0.0,3.0,1.0,0.0
18174540,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8464120626449585,0.2351776957511901,0.2119875699281692,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9017125964164734,0.2839486598968506,0.2696112692356109,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.948081374168396,0.3232748508453369,0.2273798733949661,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8044037222862244,0.2002749145030975,0.1901909559965133,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.7399190068244934,0.1553274393081665,0.7019573450088501,284.9486083984375,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3205871582031,284.949951171875,1.0,0.3679190874099731,1.0,1.0,0.0,1.0,-1.941802859306336,1.9417997598648071,3.039071089006029e-06,1.4967719316482544,0.970160961151123,0.970160961151123,0.0,61.03162384033203,106.0,42297.4609375,0.0,613.1288452148438,1.0,281.256591796875,283.8879089355469,295.6256103515625,298.4017944335937,293.1499938964844,293.1499938964844,280.95001220703125,34045.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175981640815735,1.0,0.0,0.0,3.833900690078736,3.833926200866699,9.807877177081537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.1845703125,0.0,1732.1922607421875,1895.4371337890625,0.0,2633.33251953125,0.9445948004722596,1.0,0.0,3.0,1.0,0.0
18174600,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8464120626449585,0.2351776957511901,0.2119875699281692,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9017125964164734,0.2839486598968506,0.2696112692356109,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.948081374168396,0.3232748508453369,0.2273798733949661,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8044037222862244,0.2002749145030975,0.1901909559965133,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.7399190068244934,0.1553274393081665,0.7019573450088501,284.9486083984375,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3205871582031,284.949951171875,1.0,0.3679190874099731,1.0,1.0,0.0,1.0,-1.941802859306336,1.9417997598648071,3.039071089006029e-06,1.4967719316482544,0.970160961151123,0.970160961151123,0.0,61.03162384033203,106.0,42297.4609375,0.0,613.1288452148438,1.0,281.256591796875,283.8879089355469,295.6256103515625,298.4017944335937,293.1499938964844,293.1499938964844,280.95001220703125,34045.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175981640815735,1.0,0.0,0.0,3.833900690078736,3.833926200866699,9.807877177081537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.1845703125,0.0,1732.1922607421875,1895.4371337890625,0.0,2633.33251953125,0.9445948004722596,1.0,0.0,3.0,1.0,0.0
18174660,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.8023461699485779,0.2371646761894226,0.2144400626420974,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.8511603474617004,0.2861007750034332,0.2717295885086059,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.8856799006462097,0.3216255903244018,0.2260780930519104,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.7610427737236023,0.2027810513973236,0.193262830376625,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.7016117572784424,0.1568949669599533,0.712255597114563,284.8415222167969,284.95001220703125,296.58282470703125,292.5071716308594,296.5821228027344,297.3049621582031,284.8514709472656,1.0,0.3815478384494781,1.0,1.0,0.0,1.0,-1.9417884349823,1.941785454750061,3.0414219054364366e-06,1.4984146356582642,0.8335145115852356,0.8335145115852356,0.0,76.55738830566406,109.0,42606.54296875,0.0,670.8319091796875,1.0,280.9577941894531,283.7816162109375,295.57110595703125,298.40008544921875,293.1499938964844,293.1499938964844,281.25,42579.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342628479003906,1.0,0.0,0.0,3.595910787582397,3.595935583114624,8.628019259049324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.09765625,0.0,1522.3226318359375,1895.4371337890625,0.0,2788.1630859375,0.8982945084571838,1.0,0.0,3.0,1.0,0.0
18174720,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.8023461699485779,0.2371646761894226,0.2144400626420974,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.8511603474617004,0.2861007750034332,0.2717295885086059,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.8856799006462097,0.3216255903244018,0.2260780930519104,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.7610427737236023,0.2027810513973236,0.193262830376625,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.7016117572784424,0.1568949669599533,0.712255597114563,284.8415222167969,284.95001220703125,296.58282470703125,292.5071716308594,296.5821228027344,297.3049621582031,284.8514709472656,1.0,0.3815478384494781,1.0,1.0,0.0,1.0,-1.9417884349823,1.941785454750061,3.0414219054364366e-06,1.4984146356582642,0.8335145115852356,0.8335145115852356,0.0,76.55738830566406,109.0,42606.54296875,0.0,670.8319091796875,1.0,280.9577941894531,283.7816162109375,295.57110595703125,298.40008544921875,293.1499938964844,293.1499938964844,281.25,42579.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342628479003906,1.0,0.0,0.0,3.595910787582397,3.595935583114624,8.628019259049324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.09765625,0.0,1522.3226318359375,1895.4371337890625,0.0,2788.1630859375,0.8982945084571838,1.0,0.0,3.0,1.0,0.0
18174780,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.7866231799125671,0.2405529767274856,0.2174136936664581,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8396321535110474,0.2955614626407623,0.2796360552310943,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.865597128868103,0.3232269287109375,0.2269020974636078,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.7476184964179993,0.2061231434345245,0.1964865624904632,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.6876542568206787,0.159182533621788,0.7229860424995422,285.0439147949219,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3105773925781,285.0429992675781,1.0,0.3929725885391235,1.0,1.0,0.0,1.0,-1.9725908041000368,1.9725877046585083,3.137153726129327e-06,1.522369146347046,0.9878925085067748,0.9878925085067748,0.0,85.22479248046875,97.0,42516.1640625,0.0,724.187744140625,1.0,281.2428894042969,283.96063232421875,295.4574279785156,298.1900329589844,293.1499938964844,293.1499938964844,280.95001220703125,32414.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238888382911682,1.0,0.0,0.0,3.740923643112183,3.740947961807251,9.337937854070332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.0478515625,0.0,1609.2001953125,1895.4371337890625,0.0,2691.6337890625,0.9232209324836732,1.0,0.0,3.0,1.0,0.0
18174840,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.7866231799125671,0.2405529767274856,0.2174136936664581,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8396321535110474,0.2955614626407623,0.2796360552310943,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.865597128868103,0.3232269287109375,0.2269020974636078,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.7476184964179993,0.2061231434345245,0.1964865624904632,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.6876542568206787,0.159182533621788,0.7229860424995422,285.0439147949219,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3105773925781,285.0429992675781,1.0,0.3929725885391235,1.0,1.0,0.0,1.0,-1.9725908041000368,1.9725877046585083,3.137153726129327e-06,1.522369146347046,0.9878925085067748,0.9878925085067748,0.0,85.22479248046875,97.0,42516.1640625,0.0,724.187744140625,1.0,281.2428894042969,283.96063232421875,295.4574279785156,298.1900329589844,293.1499938964844,293.1499938964844,280.95001220703125,32414.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238888382911682,1.0,0.0,0.0,3.740923643112183,3.740947961807251,9.337937854070332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.0478515625,0.0,1609.2001953125,1895.4371337890625,0.0,2691.6337890625,0.9232209324836732,1.0,0.0,3.0,1.0,0.0
18174900,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7856375575065613,0.2420971840620041,0.2190140485763549,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8392583131790161,0.2962675094604492,0.2823275625705719,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8634132742881775,0.3241619169712066,0.2276739478111267,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.747039258480072,0.2077646702528,0.1981750279664993,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.6868822574615479,0.1603322327136993,0.728678286075592,284.9025573730469,284.95001220703125,296.6198425292969,292.4700927734375,296.619140625,297.3128662109375,284.887939453125,1.0,0.3959153592586517,1.0,1.0,0.0,1.0,-1.9875431060791016,1.987539887428284,3.184470415362739e-06,1.5341638326644895,0.9056397676467896,0.9056397676467896,0.0,86.92877960205078,97.0,43586.2734375,0.0,742.1705322265625,1.0,280.9950561523437,283.78192138671875,295.5201110839844,298.41424560546875,293.1499938964844,293.1499938964844,280.95001220703125,35252.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327921032905579,1.0,0.0,0.0,3.75739860534668,3.757423400878906,9.420366495760392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.04638671875,0.0,1650.2147216796875,1895.4371337890625,0.0,2774.45263671875,0.9270235300064088,1.0,0.0,3.0,1.0,0.0
18174960,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7864763736724854,0.2433800548315048,0.2202456891536712,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8385432362556458,0.2964857220649719,0.2822656333446502,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8633946776390076,0.3248949348926544,0.2282271832227707,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7481953501701355,0.2092534154653549,0.1996374279260635,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.6878942847251892,0.1613620668649673,0.7335204482078552,284.88531494140625,284.95001220703125,296.6322631835937,292.4577331542969,296.6315612792969,297.31280517578125,284.89044189453125,1.0,0.3974081873893738,1.0,1.0,0.0,1.0,-1.9971860647201536,1.997182846069336,3.2151397135749e-06,1.5417344570159912,0.8712114691734314,0.8712114691734314,0.0,87.4813232421875,85.0,43475.640625,0.0,752.0374145507812,1.0,280.9567565917969,283.7895202636719,295.5042419433594,298.3614196777344,293.1499938964844,293.1499938964844,281.25,38886.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377168774604797,1.0,0.0,0.0,3.662606954574585,3.662631511688232,8.951048471317335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.3505859375,0.0,1568.912353515625,1895.4371337890625,0.0,2820.391357421875,0.909936785697937,1.0,0.0,3.0,1.0,0.0
18175020,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.8001309037208557,0.2470481693744659,0.2230575978755951,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.8554257154464722,0.3062263429164886,0.2893612682819366,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.8762348294258118,0.3276292383670807,0.2297204881906509,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.7611048817634583,0.2129159718751907,0.2027080059051513,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.7005301117897034,0.1639945060014724,0.7436319589614868,285.07183837890625,284.95001220703125,296.6574401855469,292.4331970214844,296.65673828125,297.32177734375,285.0719299316406,1.0,0.3977295458316803,1.0,1.0,0.0,1.0,-2.0266976356506348,2.026694297790528,3.3096036986535182e-06,1.5646411180496216,1.0,1.0,0.0,83.84796142578125,73.0,43268.01171875,0.0,764.375244140625,1.0,281.2431030273437,283.9631652832031,295.4168701171875,298.1924743652344,293.1499938964844,293.1499938964844,280.95001220703125,32550.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300089836120605,1.0,0.0,0.0,3.801767349243164,3.801792144775391,9.644159035815392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.9873046875,0.0,1681.781982421875,1895.4371337890625,0.0,2748.529296875,0.9367275834083556,1.0,0.0,3.0,1.0,0.0
18175080,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.8001309037208557,0.2470481693744659,0.2230575978755951,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.8554257154464722,0.3062263429164886,0.2893612682819366,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.8762348294258118,0.3276292383670807,0.2297204881906509,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.7611048817634583,0.2129159718751907,0.2027080059051513,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.7005301117897034,0.1639945060014724,0.7436319589614868,285.07183837890625,284.95001220703125,296.6574401855469,292.4331970214844,296.65673828125,297.32177734375,285.0719299316406,1.0,0.3977295458316803,1.0,1.0,0.0,1.0,-2.0266976356506348,2.026694297790528,3.3096036986535182e-06,1.5646411180496216,1.0,1.0,0.0,83.84796142578125,73.0,43268.01171875,0.0,764.375244140625,1.0,281.2431030273437,283.9631652832031,295.4168701171875,298.1924743652344,293.1499938964844,293.1499938964844,280.95001220703125,32550.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300089836120605,1.0,0.0,0.0,3.801767349243164,3.801792144775391,9.644159035815392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.9873046875,0.0,1681.781982421875,1895.4371337890625,0.0,2748.529296875,0.9367275834083556,1.0,0.0,3.0,1.0,0.0
18175140,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8204710483551025,0.2501450479030609,0.2258360236883163,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8767629861831665,0.3075034916400909,0.2922732532024383,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8976975679397583,0.3298863172531128,0.2312914431095123,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7816582918167114,0.216344729065895,0.2058249861001968,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7193105220794678,0.1664868146181106,0.7540732026100159,284.89410400390625,284.95001220703125,296.6833190917969,292.4091491699219,296.6826171875,297.32586669921875,284.8969421386719,1.0,0.3954050838947296,1.0,1.0,0.0,1.0,-2.051712274551392,2.051708936691284,3.3912185699591646e-06,1.5843006372451782,0.9083902835845948,0.9083902835845948,0.0,77.73165893554688,61.0,44417.65625,0.0,764.4032592773438,1.0,280.9559020996094,283.764404296875,295.4638977050781,298.3772277832031,293.1499938964844,293.1499938964844,280.6499938964844,37444.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453919291496277,1.0,0.0,0.0,3.776891708374024,3.7769172191619873,9.518364549876424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.1826171875,0.0,1690.1580810546875,1895.4371337890625,0.0,2892.131103515625,0.9342684149742126,1.0,0.0,3.0,1.0,0.0
18175200,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8204710483551025,0.2501450479030609,0.2258360236883163,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8767629861831665,0.3075034916400909,0.2922732532024383,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8976975679397583,0.3298863172531128,0.2312914431095123,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7816582918167114,0.216344729065895,0.2058249861001968,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.7193105220794678,0.1664868146181106,0.7540732026100159,284.89410400390625,284.95001220703125,296.6833190917969,292.4091491699219,296.6826171875,297.32586669921875,284.8969421386719,1.0,0.3954050838947296,1.0,1.0,0.0,1.0,-2.051712274551392,2.051708936691284,3.3912185699591646e-06,1.5843006372451782,0.9083902835845948,0.9083902835845948,0.0,77.73165893554688,61.0,44417.65625,0.0,764.4032592773438,1.0,280.9559020996094,283.764404296875,295.4638977050781,298.3772277832031,293.1499938964844,293.1499938964844,280.6499938964844,37444.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453919291496277,1.0,0.0,0.0,3.776891708374024,3.7769172191619873,9.518364549876424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.1826171875,0.0,1690.1580810546875,1895.4371337890625,0.0,2892.131103515625,0.9342684149742126,1.0,0.0,3.0,1.0,0.0
