time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175260,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8474372625350952,0.2529845237731933,0.2279995530843734,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.9079868793487548,0.311680793762207,0.2946209013462066,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.9310725927352904,0.3318306803703308,0.2323570251464843,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8106318116188049,0.2195866554975509,0.2085205316543579,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.7432079315185547,0.1688238084316253,0.7628536820411682,284.86724853515625,284.95001220703125,296.71026611328125,292.3858947753906,296.70953369140625,297.3275146484375,284.8771667480469,1.0,0.3910381495952606,1.0,1.0,0.0,1.0,-2.0721888542175293,2.0721852779388428,3.4585561934363795e-06,1.6002172231674194,0.8151141405105591,0.8151141405105591,0.0,69.78726959228516,49.0,44733.42578125,0.0,754.0023803710938,1.0,280.65777587890625,283.7371520996094,295.4230651855469,298.3704833984375,293.1499938964844,293.1499938964844,280.95001220703125,43095.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563575148582458,1.0,0.0,0.0,3.464629888534546,3.464653253555298,8.009529324226605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.37451171875,0.0,1386.93994140625,1895.4371337890625,0.0,2994.8486328125,0.871346116065979,1.0,0.0,3.0,1.0,0.0
18175320,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8474372625350952,0.2529845237731933,0.2279995530843734,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.9079868793487548,0.311680793762207,0.2946209013462066,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.9310725927352904,0.3318306803703308,0.2323570251464843,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8106318116188049,0.2195866554975509,0.2085205316543579,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.7432079315185547,0.1688238084316253,0.7628536820411682,284.86724853515625,284.95001220703125,296.71026611328125,292.3858947753906,296.70953369140625,297.3275146484375,284.8771667480469,1.0,0.3910381495952606,1.0,1.0,0.0,1.0,-2.0721888542175293,2.0721852779388428,3.4585561934363795e-06,1.6002172231674194,0.8151141405105591,0.8151141405105591,0.0,69.78726959228516,49.0,44733.42578125,0.0,754.0023803710938,1.0,280.65777587890625,283.7371520996094,295.4230651855469,298.3704833984375,293.1499938964844,293.1499938964844,280.95001220703125,43095.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563575148582458,1.0,0.0,0.0,3.464629888534546,3.464653253555298,8.009529324226605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.37451171875,0.0,1386.93994140625,1895.4371337890625,0.0,2994.8486328125,0.871346116065979,1.0,0.0,3.0,1.0,0.0
18175380,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8999190330505371,0.257187932729721,0.2310253232717514,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9755699634552002,0.3224966526031494,0.3036888539791107,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.987825572490692,0.3351933360099792,0.234102576971054,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8585686087608337,0.2236993461847305,0.211720585823059,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.7888486385345459,0.1718847751617431,0.7734895348548889,285.0390930175781,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.33917236328125,285.037841796875,1.0,0.3860458731651306,1.0,1.0,0.0,1.0,-2.1054182052612305,2.105414628982544,3.56927989741962e-06,1.625996232032776,0.955864667892456,0.955864667892456,0.0,59.041481018066406,52.0,44761.703125,0.0,744.2757568359375,1.0,280.9416198730469,283.8840026855469,295.33428955078125,298.1962585449219,293.1499938964844,293.1499938964844,280.6499938964844,32234.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454616069793701,1.0,0.0,0.0,3.638219356536865,3.638242483139038,8.832243452161492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.16845703125,0.0,1492.0218505859375,1895.4371337890625,0.0,2892.78271484375,0.8999665379524231,1.0,0.0,3.0,1.0,0.0
18175440,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8999190330505371,0.257187932729721,0.2310253232717514,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9755699634552002,0.3224966526031494,0.3036888539791107,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.987825572490692,0.3351933360099792,0.234102576971054,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8585686087608337,0.2236993461847305,0.211720585823059,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.7888486385345459,0.1718847751617431,0.7734895348548889,285.0390930175781,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.33917236328125,285.037841796875,1.0,0.3860458731651306,1.0,1.0,0.0,1.0,-2.1054182052612305,2.105414628982544,3.56927989741962e-06,1.625996232032776,0.955864667892456,0.955864667892456,0.0,59.041481018066406,52.0,44761.703125,0.0,744.2757568359375,1.0,280.9416198730469,283.8840026855469,295.33428955078125,298.1962585449219,293.1499938964844,293.1499938964844,280.6499938964844,32234.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454616069793701,1.0,0.0,0.0,3.638219356536865,3.638242483139038,8.832243452161492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.16845703125,0.0,1492.0218505859375,1895.4371337890625,0.0,2892.78271484375,0.8999665379524231,1.0,0.0,3.0,1.0,0.0
18175500,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.922309935092926,0.2590369284152984,0.2327524423599243,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9944981336593628,0.3234283626079559,0.3064544200897217,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.336812674999237,0.2315627932548523,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8783020973205566,0.2256604135036468,0.2135503590106964,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8073132038116455,0.1733586937189102,0.7798752188682556,284.8997497558594,284.95001220703125,296.7532653808594,292.35302734375,296.7524719238281,297.3431396484375,284.886962890625,1.0,0.3853165805339813,1.0,1.0,0.0,1.0,-2.117490768432617,2.117486953735352,3.610511839724495e-06,1.6356960535049438,0.8732070922851562,0.8732070922851562,0.0,56.07533645629883,52.0,45773.21875,0.0,744.0679931640625,1.0,280.6973876953125,283.7113952636719,295.39910888671875,298.42510986328125,293.1499938964844,293.1499938964844,280.6499938964844,35654.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540038466453552,1.0,0.0,0.0,3.646490812301636,3.646514654159546,8.87244937075593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.21484375,0.0,1526.6866455078125,1895.4371337890625,0.0,2972.78515625,0.9021081328392028,1.0,0.0,3.0,1.0,0.0
18175560,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.933037042617798,0.2605940997600555,0.2341817319393158,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9990000128746032,0.324182778596878,0.3058158755302429,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9990000128746032,0.3391791880130768,0.2261653989553451,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8877753019332886,0.2274364978075027,0.2152349352836609,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8155582547187805,0.1746756881475448,0.7857866883277893,284.8924255371094,284.95001220703125,296.7684631347656,292.3427734375,296.76763916015625,297.34539794921875,284.897705078125,1.0,0.3849296867847442,1.0,1.0,0.0,1.0,-2.12127685546875,2.1212732791900635,3.62327750735858e-06,1.638602614402771,0.8463152647018433,0.8463152647018433,0.0,54.96835708618164,55.0,45517.99609375,0.0,743.2767333984375,1.0,280.6575927734375,283.7275695800781,295.384765625,298.3678894042969,293.1499938964844,293.1499938964844,280.95001220703125,39266.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584411144256592,1.0,0.0,0.0,3.5385024547576904,3.5385258197784424,8.354727469850332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.333984375,0.0,1436.3211669921875,1895.4371337890625,0.0,3014.38525390625,0.8828546404838562,1.0,0.0,3.0,1.0,0.0
18175620,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.9469347596168518,0.264684110879898,0.2375395447015762,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9990000128746032,0.3489139080047607,0.2988071739673614,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9990000128746032,0.3462570607662201,0.2206979542970657,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.9004805088043213,0.2315498739480972,0.2189070433378219,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8260684609413147,0.1777697950601577,0.7987622618675232,285.0386047363281,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3613586425781,285.0355529785156,1.0,0.3854352533817291,1.0,1.0,0.0,1.0,-2.130244016647339,2.1302404403686523,3.653623707577936e-06,1.6454963684082031,0.9775182604789734,0.9775182604789734,0.0,54.01729965209961,58.0,45119.63671875,0.0,747.6383666992188,1.0,280.9425048828125,283.86181640625,295.3026428222656,298.1946716308594,293.1499938964844,293.1499938964844,280.6499938964844,31995.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500678539276123,1.0,0.0,0.0,3.6980931758880615,3.698117017745972,9.125338920057402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.421875,0.0,1556.97607421875,1895.4371337890625,0.0,2935.906005859375,0.9131136536598206,1.0,0.0,3.0,1.0,0.0
18175680,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.9469347596168518,0.264684110879898,0.2375395447015762,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9990000128746032,0.3489139080047607,0.2988071739673614,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9990000128746032,0.3462570607662201,0.2206979542970657,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.9004805088043213,0.2315498739480972,0.2189070433378219,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8260684609413147,0.1777697950601577,0.7987622618675232,285.0386047363281,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3613586425781,285.0355529785156,1.0,0.3854352533817291,1.0,1.0,0.0,1.0,-2.130244016647339,2.1302404403686523,3.653623707577936e-06,1.6454963684082031,0.9775182604789734,0.9775182604789734,0.0,54.01729965209961,58.0,45119.63671875,0.0,747.6383666992188,1.0,280.9425048828125,283.86181640625,295.3026428222656,298.1946716308594,293.1499938964844,293.1499938964844,280.6499938964844,31995.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500678539276123,1.0,0.0,0.0,3.6980931758880615,3.698117017745972,9.125338920057402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.421875,0.0,1556.97607421875,1895.4371337890625,0.0,2935.906005859375,0.9131136536598206,1.0,0.0,3.0,1.0,0.0
18175740,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9564708471298218,0.2681452929973602,0.2408343106508255,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9990000128746032,0.3826959133148193,0.2947564125061035,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9990000128746032,0.3531518876552582,0.2177060842514038,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9101389646530152,0.235261008143425,0.2225394994020462,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8338387608528137,0.1806452870368957,0.8120222091674805,284.88555908203125,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3766784667969,284.8913879394531,1.0,0.3875130712985992,1.0,1.0,0.0,1.0,-2.146064519882202,2.1460607051849365,3.7076299577165615e-06,1.6577409505844116,0.857629120349884,0.857629120349884,0.0,53.81433868408203,78.0,45882.12109375,0.0,760.7391967773438,1.0,280.65704345703125,283.70269775390625,295.345703125,298.34832763671875,293.1499938964844,293.1499938964844,280.95001220703125,39223.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624731302261353,1.0,0.0,0.0,3.5949509143829346,3.594974994659424,8.62341437368741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.09228515625,0.0,1496.5343017578125,1895.4371337890625,0.0,3052.201904296875,0.8954488039016724,1.0,0.0,3.0,1.0,0.0
18175800,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9564708471298218,0.2681452929973602,0.2408343106508255,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9990000128746032,0.3826959133148193,0.2947564125061035,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9990000128746032,0.3531518876552582,0.2177060842514038,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9101389646530152,0.235261008143425,0.2225394994020462,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8338387608528137,0.1806452870368957,0.8120222091674805,284.88555908203125,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3766784667969,284.8913879394531,1.0,0.3875130712985992,1.0,1.0,0.0,1.0,-2.146064519882202,2.1460607051849365,3.7076299577165615e-06,1.6577409505844116,0.857629120349884,0.857629120349884,0.0,53.81433868408203,78.0,45882.12109375,0.0,760.7391967773438,1.0,280.65704345703125,283.70269775390625,295.345703125,298.34832763671875,293.1499938964844,293.1499938964844,280.95001220703125,39223.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624731302261353,1.0,0.0,0.0,3.5949509143829346,3.594974994659424,8.62341437368741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.09228515625,0.0,1496.5343017578125,1895.4371337890625,0.0,3052.201904296875,0.8954488039016724,1.0,0.0,3.0,1.0,0.0
18175860,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.9487760663032532,0.2726554274559021,0.244599163532257,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.9990000128746032,0.4159862697124481,0.3060854077339172,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.9990000128746032,0.3591631948947906,0.2260736376047134,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.9035196900367736,0.2395654767751693,0.2264462113380432,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.8286988735198975,0.1840307861566543,0.8266366124153137,285.073974609375,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.39459228515625,285.07476806640625,1.0,0.3978820443153381,1.0,1.0,0.0,1.0,-2.196451187133789,2.1964473724365234,3.88201169698732e-06,1.696462869644165,1.0,1.0,0.0,57.04884719848633,98.0,46083.234375,0.0,818.1995849609375,1.0,280.9429626464844,283.87176513671875,295.2735900878906,298.2059326171875,293.1499938964844,293.1499938964844,280.6499938964844,31857.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545475602149963,1.0,0.0,0.0,3.760275602340698,3.7603001594543457,9.43479903980915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.41650390625,0.0,1627.4166259765625,1895.4371337890625,0.0,2977.880859375,0.9270430207252502,1.0,0.0,3.0,1.0,0.0
18175920,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.9487760663032532,0.2726554274559021,0.244599163532257,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.9990000128746032,0.4159862697124481,0.3060854077339172,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.9990000128746032,0.3591631948947906,0.2260736376047134,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.9035196900367736,0.2395654767751693,0.2264462113380432,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.8286988735198975,0.1840307861566543,0.8266366124153137,285.073974609375,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.39459228515625,285.07476806640625,1.0,0.3978820443153381,1.0,1.0,0.0,1.0,-2.196451187133789,2.1964473724365234,3.88201169698732e-06,1.696462869644165,1.0,1.0,0.0,57.04884719848633,98.0,46083.234375,0.0,818.1995849609375,1.0,280.9429626464844,283.87176513671875,295.2735900878906,298.2059326171875,293.1499938964844,293.1499938964844,280.6499938964844,31857.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545475602149963,1.0,0.0,0.0,3.760275602340698,3.7603001594543457,9.43479903980915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.41650390625,0.0,1627.4166259765625,1895.4371337890625,0.0,2977.880859375,0.9270430207252502,1.0,0.0,3.0,1.0,0.0
18175980,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.9261852502822876,0.2765802145004272,0.2485189288854599,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9990000128746032,0.4134959280490875,0.3311671614646911,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9990000128746032,0.3607136905193329,0.2445989251136779,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.8848785758018494,0.2435982823371887,0.2305648326873779,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.8131952881813049,0.1871753185987472,0.8421708941459656,284.9418029785156,284.95001220703125,296.9107971191406,292.2776184082031,296.9097900390625,297.3892517089844,284.9468688964844,1.0,0.4147616922855377,1.0,1.0,0.0,1.0,-2.2771236896514893,2.2771196365356445,4.170911324763438e-06,1.7589012384414673,0.9465139508247375,0.9465139508247375,0.0,63.68333435058594,118.0,48292.2890625,0.0,921.0040283203124,1.0,280.6561279296875,283.69921875,295.34228515625,298.4616394042969,293.1499938964844,293.1499938964844,280.3500061035156,35428.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871627926826477,1.0,0.0,0.0,3.789476156234741,3.789501428604126,9.581899576005526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.93603515625,0.0,1689.5103759765625,1895.4371337890625,0.0,3138.0810546875,0.9362432360649108,1.0,0.0,3.0,1.0,0.0
18176040,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.9261852502822876,0.2765802145004272,0.2485189288854599,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9990000128746032,0.4134959280490875,0.3311671614646911,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9990000128746032,0.3607136905193329,0.2445989251136779,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.8848785758018494,0.2435982823371887,0.2305648326873779,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.8131952881813049,0.1871753185987472,0.8421708941459656,284.9418029785156,284.95001220703125,296.9107971191406,292.2776184082031,296.9097900390625,297.3892517089844,284.9468688964844,1.0,0.4147616922855377,1.0,1.0,0.0,1.0,-2.2771236896514893,2.2771196365356445,4.170911324763438e-06,1.7589012384414673,0.9465139508247375,0.9465139508247375,0.0,63.68333435058594,118.0,48292.2890625,0.0,921.0040283203124,1.0,280.6561279296875,283.69921875,295.34228515625,298.4616394042969,293.1499938964844,293.1499938964844,280.3500061035156,35428.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871627926826477,1.0,0.0,0.0,3.789476156234741,3.789501428604126,9.581899576005526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.93603515625,0.0,1689.5103759765625,1895.4371337890625,0.0,3138.0810546875,0.9362432360649108,1.0,0.0,3.0,1.0,0.0
18176100,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.9086334705352784,0.2783645093441009,0.2502988576889038,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.9990000128746032,0.3939745724201202,0.3506850302219391,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.9935374855995178,0.3596055209636688,0.2522156834602356,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.8703534603118896,0.2454856038093567,0.2325249910354614,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.7999975085258484,0.1885770410299301,0.8493877053260803,284.8547668457031,284.95001220703125,296.9317626953125,292.2720947265625,296.9307556152344,297.3809509277344,284.8515319824219,1.0,0.4250279366970062,1.0,1.0,0.0,1.0,-2.322690010070801,2.322685718536377,4.339304723544046e-06,1.7943627834320068,0.8743218183517456,0.8743218183517456,0.0,68.62599182128906,118.0,49784.01953125,0.0,986.92822265625,1.0,280.3965148925781,283.5718688964844,295.3699035644531,298.64947509765625,293.1499938964844,293.1499938964844,280.3500061035156,38224.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831619620323181,1.0,0.0,0.0,3.753266096115112,3.753291606903076,9.399656732966832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.79052734375,0.0,1668.2366943359375,1895.4371337890625,0.0,3246.20556640625,0.9280400276184082,1.0,0.0,3.0,1.0,0.0
18176160,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8771738409996033,0.2801030278205871,0.2521401643753052,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9762200117111206,0.3603415787220001,0.3579588532447815,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9606500267982484,0.3589493334293365,0.2517580986022949,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.842184841632843,0.247304305434227,0.2345707863569259,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7728950381278992,0.1898455470800399,0.8568208813667297,284.9037170410156,284.95001220703125,296.9535827636719,292.26727294921875,296.9525451660156,297.3750305175781,284.9083557128906,1.0,0.4352483749389648,1.0,1.0,0.0,1.0,-2.34859585762024,2.3485913276672363,4.439251370058628e-06,1.8159795999526973,0.8812457919120789,0.8812457919120789,0.0,77.53812408447266,136.0,50058.0546875,0.0,1048.0279541015625,1.0,280.3569641113281,283.6164245605469,295.3390808105469,298.5923156738281,293.1499938964844,293.1499938964844,280.6499938964844,38832.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892720937728882,1.0,0.0,0.0,3.6701176166534415,3.67014217376709,8.987796604742471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.939453125,0.0,1576.9747314453125,1895.4371337890625,0.0,3303.399658203125,0.91261887550354,1.0,0.0,3.0,1.0,0.0
18176220,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.825941801071167,0.2843849658966064,0.2565083503723144,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8946863412857056,0.3664392232894897,0.3447887301445007,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8923171758651733,0.360257625579834,0.2527009546756744,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.7934507131576538,0.2513856589794159,0.239070788025856,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.728346586227417,0.1926794052124023,0.8727141618728638,285.0453796386719,284.95001220703125,296.9998779296875,292.25982666015625,296.9987487792969,297.3768920898437,285.04644775390625,1.0,0.4528752565383911,1.0,1.0,0.0,1.0,-2.359755516052246,2.3597512245178223,4.479137714952231e-06,1.8233537673950195,1.0,1.0,0.0,98.37995147705078,139.0,49551.51171875,0.0,1145.6497802734375,1.0,280.64263916015625,283.7574157714844,295.2524719238281,298.4076232910156,293.1499938964844,293.1499938964844,280.3500061035156,32735.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836017847061157,1.0,0.0,0.0,3.8016934394836426,3.801718473434448,9.64378386925091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.03564453125,0.0,1683.132568359375,1895.4371337890625,0.0,3250.324951171875,0.9371833801269532,1.0,0.0,3.0,1.0,0.0
18176280,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.825941801071167,0.2843849658966064,0.2565083503723144,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8946863412857056,0.3664392232894897,0.3447887301445007,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8923171758651733,0.360257625579834,0.2527009546756744,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.7934507131576538,0.2513856589794159,0.239070788025856,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.728346586227417,0.1926794052124023,0.8727141618728638,285.0453796386719,284.95001220703125,296.9998779296875,292.25982666015625,296.9987487792969,297.3768920898437,285.04644775390625,1.0,0.4528752565383911,1.0,1.0,0.0,1.0,-2.359755516052246,2.3597512245178223,4.479137714952231e-06,1.8233537673950195,1.0,1.0,0.0,98.37995147705078,139.0,49551.51171875,0.0,1145.6497802734375,1.0,280.64263916015625,283.7574157714844,295.2524719238281,298.4076232910156,293.1499938964844,293.1499938964844,280.3500061035156,32735.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836017847061157,1.0,0.0,0.0,3.8016934394836426,3.801718473434448,9.64378386925091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.03564453125,0.0,1683.132568359375,1895.4371337890625,0.0,3250.324951171875,0.9371833801269532,1.0,0.0,3.0,1.0,0.0
18176340,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8073944449424744,0.2880119383335113,0.2604424357414245,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8727819323539734,0.3673746287822723,0.3495583534240722,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8684110045433044,0.362074613571167,0.2543535530567169,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7749336361885071,0.255153477191925,0.2432442754507064,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7124662399291992,0.1953828483819961,0.8875567317008972,284.9075012207031,284.95001220703125,297.04998779296875,292.2555236816406,297.0487976074219,297.37701416015625,284.910400390625,1.0,0.4664174914360046,1.0,1.0,0.0,1.0,-2.3950629234313965,2.3950581550598145,4.6144573389028665e-06,1.8509477376937864,0.9107751250267028,0.9107751250267028,0.0,111.09701538085938,142.0,50975.453125,0.0,1237.69775390625,1.0,280.3568115234375,283.5899353027344,295.30291748046875,298.60675048828125,293.1499938964844,293.1499938964844,280.04998779296875,37353.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970882296562195,1.0,0.0,0.0,3.766071557998657,3.766097068786621,9.463906280871016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.267578125,0.0,1676.6280517578125,1895.4371337890625,0.0,3376.427490234375,0.9321608543395996,1.0,0.0,3.0,1.0,0.0
18176400,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8073944449424744,0.2880119383335113,0.2604424357414245,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8727819323539734,0.3673746287822723,0.3495583534240722,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8684110045433044,0.362074613571167,0.2543535530567169,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7749336361885071,0.255153477191925,0.2432442754507064,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7124662399291992,0.1953828483819961,0.8875567317008972,284.9075012207031,284.95001220703125,297.04998779296875,292.2555236816406,297.0487976074219,297.37701416015625,284.910400390625,1.0,0.4664174914360046,1.0,1.0,0.0,1.0,-2.3950629234313965,2.3950581550598145,4.6144573389028665e-06,1.8509477376937864,0.9107751250267028,0.9107751250267028,0.0,111.09701538085938,142.0,50975.453125,0.0,1237.69775390625,1.0,280.3568115234375,283.5899353027344,295.30291748046875,298.60675048828125,293.1499938964844,293.1499938964844,280.04998779296875,37353.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970882296562195,1.0,0.0,0.0,3.766071557998657,3.766097068786621,9.463906280871016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.267578125,0.0,1676.6280517578125,1895.4371337890625,0.0,3376.427490234375,0.9321608543395996,1.0,0.0,3.0,1.0,0.0
18176460,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7948322892189026,0.2911100387573242,0.2636025249958038,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8572009801864624,0.3689247965812683,0.3508631885051727,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8535281419754028,0.3637189269065857,0.2557565867900848,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7636839747428894,0.2583842277526855,0.2467482686042785,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7015352845191956,0.1975831538438797,0.8996210098266602,284.8890991210937,284.95001220703125,297.1021423339844,292.2542724609375,297.1009521484375,297.3724060058594,284.8946228027344,1.0,0.4766248166561126,1.0,1.0,0.0,1.0,-2.42081618309021,2.420811414718628,4.714118404081091e-06,1.870880365371704,0.8365558385848999,0.8365558385848999,0.0,120.88697052001952,145.0,51590.52734375,0.0,1308.5821533203125,1.0,280.05780029296875,283.5514221191406,295.2880249023437,298.6438293457031,293.1499938964844,293.1499938964844,280.3500061035156,41136.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907001793384552,1.0,0.0,0.0,3.526055097579956,3.526078701019287,8.29605198759964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.64453125,0.0,1436.7225341796875,1895.4371337890625,0.0,3468.758544921875,0.8829466700553894,1.0,0.0,3.0,1.0,0.0
18176520,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7948322892189026,0.2911100387573242,0.2636025249958038,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8572009801864624,0.3689247965812683,0.3508631885051727,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8535281419754028,0.3637189269065857,0.2557565867900848,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7636839747428894,0.2583842277526855,0.2467482686042785,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7015352845191956,0.1975831538438797,0.8996210098266602,284.8890991210937,284.95001220703125,297.1021423339844,292.2542724609375,297.1009521484375,297.3724060058594,284.8946228027344,1.0,0.4766248166561126,1.0,1.0,0.0,1.0,-2.42081618309021,2.420811414718628,4.714118404081091e-06,1.870880365371704,0.8365558385848999,0.8365558385848999,0.0,120.88697052001952,145.0,51590.52734375,0.0,1308.5821533203125,1.0,280.05780029296875,283.5514221191406,295.2880249023437,298.6438293457031,293.1499938964844,293.1499938964844,280.3500061035156,41136.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907001793384552,1.0,0.0,0.0,3.526055097579956,3.526078701019287,8.29605198759964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.64453125,0.0,1436.7225341796875,1895.4371337890625,0.0,3468.758544921875,0.8829466700553894,1.0,0.0,3.0,1.0,0.0
18176580,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.7899106740951538,0.2951362133026123,0.2671925723552704,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.8535262942314148,0.3762177526950836,0.3573970198631286,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.8468316197395325,0.3664202690124511,0.2575997114181518,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.7592682242393494,0.2619873583316803,0.2502414286136627,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.6968188285827637,0.1999923139810562,0.91102933883667,285.0420227050781,284.95001220703125,297.1543884277344,292.2557678222656,297.1531982421875,297.3735046386719,285.04071044921875,1.0,0.4851504862308502,1.0,1.0,0.0,1.0,-2.453089714050293,2.453084945678711,4.840345809498103e-06,1.8957425355911253,0.9718981981277466,0.9718981981277466,0.0,127.28108978271484,133.0,51655.60546875,0.0,1374.8590087890625,1.0,280.3424377441406,283.68914794921875,295.2326965332031,298.5077209472656,293.1499938964844,293.1499938964844,280.04998779296875,32261.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978875279426575,1.0,0.0,0.0,3.691384792327881,3.691408634185791,9.092261734622298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.31005859375,0.0,1551.413818359375,1895.4371337890625,0.0,3383.885009765625,0.9118521809577942,1.0,0.0,3.0,1.0,0.0
18176640,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.7899106740951538,0.2951362133026123,0.2671925723552704,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.8535262942314148,0.3762177526950836,0.3573970198631286,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.8468316197395325,0.3664202690124511,0.2575997114181518,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.7592682242393494,0.2619873583316803,0.2502414286136627,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.6968188285827637,0.1999923139810562,0.91102933883667,285.0420227050781,284.95001220703125,297.1543884277344,292.2557678222656,297.1531982421875,297.3735046386719,285.04071044921875,1.0,0.4851504862308502,1.0,1.0,0.0,1.0,-2.453089714050293,2.453084945678711,4.840345809498103e-06,1.8957425355911253,0.9718981981277466,0.9718981981277466,0.0,127.28108978271484,133.0,51655.60546875,0.0,1374.8590087890625,1.0,280.3424377441406,283.68914794921875,295.2326965332031,298.5077209472656,293.1499938964844,293.1499938964844,280.04998779296875,32261.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978875279426575,1.0,0.0,0.0,3.691384792327881,3.691408634185791,9.092261734622298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.31005859375,0.0,1551.413818359375,1895.4371337890625,0.0,3383.885009765625,0.9118521809577942,1.0,0.0,3.0,1.0,0.0
18176700,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7909488081932068,0.2967446446418762,0.2688912749290466,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8535720109939575,0.3748705089092254,0.3583541512489319,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8470832109451294,0.3674253523349762,0.2584869861602783,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7602675557136536,0.2635299265384674,0.2518758773803711,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.6975929737091064,0.2009808421134948,0.9161777496337892,284.9021301269531,284.95001220703125,297.1805114746094,292.25750732421875,297.1793518066406,297.3711853027344,284.8934936523437,1.0,0.4869319498538971,1.0,1.0,0.0,1.0,-2.465509414672852,2.465504646301269,4.8897586566454265e-06,1.9055079221725464,0.8888422846794128,0.8888422846794128,0.0,128.13258361816406,133.0,52807.58203125,0.0,1394.0167236328125,1.0,280.0962829589844,283.5201721191406,295.3021850585937,298.75250244140625,293.1499938964844,293.1499938964844,280.04998779296875,35592.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059409499168396,1.0,0.0,0.0,3.699052095413208,3.699076414108277,9.130071134677564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.61328125,0.0,1585.3377685546875,1895.4371337890625,0.0,3458.896728515625,0.91402268409729,1.0,0.0,3.0,1.0,0.0
18176760,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.792778491973877,0.2980631589889526,0.2701304852962494,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8527843952178955,0.3736971020698547,0.3565743267536163,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8482325077056885,0.3681328296661377,0.2590298950672149,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7620947360992432,0.2648470103740692,0.2531744241714477,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6991404294967651,0.2017654776573181,0.9199504256248474,284.9056091308594,284.95001220703125,297.2066955566406,292.2598571777344,297.2055053710937,297.3663330078125,284.909423828125,1.0,0.4874159693717956,1.0,1.0,0.0,1.0,-2.471608161926269,2.4716031551361084,4.913999873679131e-06,1.910242199897766,0.8727543950080872,0.8727543950080872,0.0,127.95890808105467,121.0,52719.796875,0.0,1400.99462890625,1.0,280.0570983886719,283.5338439941406,295.2987060546875,298.71246337890625,293.1499938964844,293.1499938964844,280.3500061035156,38167.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099023342132568,1.0,0.0,0.0,3.62106990814209,3.621093988418579,8.74917532200925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.77490234375,0.0,1517.3077392578125,1895.4371337890625,0.0,3495.697265625,0.9004936814308167,1.0,0.0,3.0,1.0,0.0
18176820,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.8053929805755615,0.3017746806144714,0.2729470133781433,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.8666468262672424,0.3808481693267822,0.3613550364971161,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.8595282435417175,0.3705699443817138,0.2603369355201721,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.7739231586456299,0.2680736780166626,0.2558079063892364,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.7099404335021973,0.2037861347198486,0.9272334575653076,285.05328369140625,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.364990234375,285.052001953125,1.0,0.486368864774704,1.0,1.0,0.0,1.0,-2.494208574295044,2.494203567504883,5.003840669814963e-06,1.9275132417678835,1.0,1.0,0.0,122.67166900634766,109.0,52604.28125,0.0,1407.372802734375,1.0,280.3432006835937,283.6732788085937,295.2521057128906,298.58746337890625,293.1499938964844,293.1499938964844,280.04998779296875,32142.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903070628643036,1.0,0.0,0.0,3.777652740478516,3.777677297592163,9.52220091221534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.5146484375,0.0,1650.0068359375,1895.4371337890625,0.0,3432.1904296875,0.9311292171478271,1.0,0.0,3.0,1.0,0.0
18176880,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.8053929805755615,0.3017746806144714,0.2729470133781433,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.8666468262672424,0.3808481693267822,0.3613550364971161,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.8595282435417175,0.3705699443817138,0.2603369355201721,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.7739231586456299,0.2680736780166626,0.2558079063892364,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.7099404335021973,0.2037861347198486,0.9272334575653076,285.05328369140625,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.364990234375,285.052001953125,1.0,0.486368864774704,1.0,1.0,0.0,1.0,-2.494208574295044,2.494203567504883,5.003840669814963e-06,1.9275132417678835,1.0,1.0,0.0,122.67166900634766,109.0,52604.28125,0.0,1407.372802734375,1.0,280.3432006835937,283.6732788085937,295.2521057128906,298.58746337890625,293.1499938964844,293.1499938964844,280.04998779296875,32142.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903070628643036,1.0,0.0,0.0,3.777652740478516,3.777677297592163,9.52220091221534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.5146484375,0.0,1650.0068359375,1895.4371337890625,0.0,3432.1904296875,0.9311292171478271,1.0,0.0,3.0,1.0,0.0
18176940,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8202967047691345,0.3045684099197387,0.2754756808280945,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8796965479850769,0.3781246840953827,0.3602846562862396,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8744462728500366,0.3721408247947693,0.2614486515522003,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7890401482582092,0.2707240879535675,0.2582314312458038,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7225476503372192,0.205343559384346,0.9336904883384703,284.89697265625,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3571472167969,284.8994445800781,1.0,0.4830730259418487,1.0,1.0,0.0,1.0,-2.507981777191162,2.507976770401001,5.059487648395589e-06,1.938288927078247,0.8988091349601746,0.8988091349601746,0.0,115.784912109375,97.0,53755.5703125,0.0,1395.5986328125,1.0,280.0570068359375,283.4966735839844,295.31640625,298.7945251464844,293.1499938964844,293.1499938964844,280.3500061035156,37627.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155364632606506,1.0,0.0,0.0,3.733055353164673,3.73308038711548,9.298698273596528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.87939453125,0.0,1640.003173828125,1895.4371337890625,0.0,3547.910400390625,0.9248716831207277,1.0,0.0,3.0,1.0,0.0
18177000,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8202967047691345,0.3045684099197387,0.2754756808280945,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8796965479850769,0.3781246840953827,0.3602846562862396,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8744462728500366,0.3721408247947693,0.2614486515522003,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7890401482582092,0.2707240879535675,0.2582314312458038,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7225476503372192,0.205343559384346,0.9336904883384703,284.89697265625,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3571472167969,284.8994445800781,1.0,0.4830730259418487,1.0,1.0,0.0,1.0,-2.507981777191162,2.507976770401001,5.059487648395589e-06,1.938288927078247,0.8988091349601746,0.8988091349601746,0.0,115.784912109375,97.0,53755.5703125,0.0,1395.5986328125,1.0,280.0570068359375,283.4966735839844,295.31640625,298.7945251464844,293.1499938964844,293.1499938964844,280.3500061035156,37627.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155364632606506,1.0,0.0,0.0,3.733055353164673,3.73308038711548,9.298698273596528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.87939453125,0.0,1640.003173828125,1895.4371337890625,0.0,3547.910400390625,0.9248716831207277,1.0,0.0,3.0,1.0,0.0
18177060,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.8382601737976074,0.3076255619525909,0.2775647640228271,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9016261696815492,0.3848905861377716,0.3638705611228943,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.8941458463668823,0.3740949630737304,0.262315958738327,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8079710006713867,0.2733110785484314,0.260126382112503,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7376478314399719,0.2069079577922821,0.9383174777030944,285.05914306640625,284.95001220703125,297.3561096191406,292.284423828125,297.3549194335937,297.3561096191406,285.0596618652344,1.0,0.4792993366718292,1.0,1.0,0.0,1.0,-2.5236616134643555,2.5236566066741943,5.1224114940851e-06,1.9501442909240725,1.0,1.0,0.0,107.6616668701172,97.0,53324.91015625,0.0,1380.7998046875,1.0,280.337646484375,283.65972900390625,295.2631530761719,298.6369323730469,293.1499938964844,293.1499938964844,280.3500061035156,33129.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084635972976683,1.0,0.0,0.0,3.834993839263916,3.83501935005188,9.81347056949744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.80908203125,0.0,1726.322509765625,1895.4371337890625,0.0,3482.33984375,0.9445418119430542,1.0,0.0,3.0,1.0,0.0
