time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177120,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8425940275192261,0.3082444965839386,0.2780551314353943,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.9072073101997375,0.3856263160705566,0.3649628162384033,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.8989173769950867,0.3745102286338806,0.2625521123409271,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.8122883439064026,0.2738337218761444,0.2605453729629516,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.7412800192832947,0.2072336077690124,0.9394177198410034,285.0614318847656,284.95001220703125,297.3645324707031,292.2863464355469,297.3633728027344,297.3562927246094,285.0622863769531,1.0,0.4785662591457367,1.0,1.0,0.0,1.0,-2.527673959732056,2.5276689529418945,5.138727374287555e-06,1.9532546997070312,1.0,1.0,0.0,105.91413879394533,85.0,53418.6875,0.0,1378.4005126953125,1.0,280.3427429199219,283.66064453125,295.27105712890625,298.657958984375,293.1499938964844,293.1499938964844,280.04998779296875,33349.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908531904220581,1.0,0.0,0.0,3.846810817718506,3.8468363285064697,9.874040642898765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.0341796875,0.0,1742.448974609375,1895.4371337890625,0.0,3482.973876953125,0.947525441646576,1.0,0.0,3.0,1.0,0.0
18177180,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8696026802062988,0.3110993802547455,0.2805395126342773,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9377673268318176,0.3832891583442688,0.3644760549068451,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9301795363426208,0.3761287927627563,0.2636151313781738,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8372488021850586,0.2764608561992645,0.2628308236598968,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7640553116798401,0.2087499946355819,0.9451237320899964,284.9008178710937,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.34967041015625,284.9031982421875,1.0,0.4732177257537842,1.0,1.0,0.0,1.0,-2.540969133377075,2.540963888168335,5.193150172999594e-06,1.9636472463607788,0.9221519827842712,0.9221519827842712,0.0,96.12848663330078,73.0,54689.16796875,0.0,1353.0726318359375,1.0,280.0556335449219,283.4759521484375,295.3389587402344,298.8724975585937,293.1499938964844,293.1499938964844,279.75,37308.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920306921005249,1.0,0.0,0.0,3.8193187713623047,3.819344520568848,9.7334111615055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.9365234375,0.0,1740.0728759765625,1895.4371337890625,0.0,3591.990478515625,0.9438856840133668,1.0,0.0,3.0,1.0,0.0
18177240,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8696026802062988,0.3110993802547455,0.2805395126342773,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9377673268318176,0.3832891583442688,0.3644760549068451,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9301795363426208,0.3761287927627563,0.2636151313781738,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8372488021850586,0.2764608561992645,0.2628308236598968,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7640553116798401,0.2087499946355819,0.9451237320899964,284.9008178710937,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.34967041015625,284.9031982421875,1.0,0.4732177257537842,1.0,1.0,0.0,1.0,-2.540969133377075,2.540963888168335,5.193150172999594e-06,1.9636472463607788,0.9221519827842712,0.9221519827842712,0.0,96.12848663330078,73.0,54689.16796875,0.0,1353.0726318359375,1.0,280.0556335449219,283.4759521484375,295.3389587402344,298.8724975585937,293.1499938964844,293.1499938964844,279.75,37308.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920306921005249,1.0,0.0,0.0,3.8193187713623047,3.819344520568848,9.7334111615055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.9365234375,0.0,1740.0728759765625,1895.4371337890625,0.0,3591.990478515625,0.9438856840133668,1.0,0.0,3.0,1.0,0.0
18177300,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049011230469,0.8857097029685974,0.3122962713241577,0.2814724445343017,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045349121094,0.9551477432250975,0.3831460773944855,0.3638893365859985,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045654296875,0.9487941861152648,0.3766765296459198,0.2638980150222778,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052062988281,0.8518210649490356,0.2775803804397583,0.263736218214035,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8062744140625,0.7777425050735474,0.2093362659215927,0.9470052719116212,284.8045654296875,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.3447570800781,284.8045349121094,1.0,0.4701383113861084,1.0,1.0,0.0,1.0,-2.5450730323791504,2.54506778717041,5.209801656747004e-06,1.966750979423523,0.8270581364631653,0.8270581364631653,0.0,91.11156463623048,73.0,55311.99609375,0.0,1336.5390625,1.0,279.79656982421875,283.3624572753906,295.3648376464844,299.0137634277344,293.1499938964844,293.1499938964844,279.75,42073.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271584153175354,1.0,0.0,0.0,3.7052814960479736,3.7053070068359375,9.16084843538556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.994140625,0.0,1641.6746826171875,1895.4371337890625,0.0,3655.06787109375,0.9191803336143494,1.0,0.0,3.0,1.0,0.0
18177360,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.9031833410263062,0.3136255145072937,0.2823666930198669,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9725744724273682,0.3842390179634094,0.3637132048606872,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.9672253727912904,0.3772916793823242,0.26412233710289,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.8679320216178894,0.2787177860736847,0.2645752727985382,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.7926293611526489,0.2099239826202392,0.9486038684844972,284.8607177734375,284.95001220703125,297.4707336425781,292.31451416015625,297.4536437988281,297.340576171875,284.8555603027344,1.0,0.4668135046958923,0.8882094621658325,0.8882094621658325,0.2000000029802322,1.0,-2.5491044521331787,2.214666843414306,0.334437608718872,1.636889100074768,0.8263289928436279,0.8263289928436279,0.0,86.1283187866211,76.0,53934.22265625,0.0,1318.5548095703125,1.0,279.7574157714844,283.3928527832031,295.335693359375,298.8926086425781,293.1499938964844,293.1499938964844,280.04998779296875,41910.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927643060684204,1.0,0.0,0.0,3.560956716537476,3.560981035232544,8.461097422696184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.0703125,0.0,1479.482666015625,1895.4371337890625,0.0,3659.5185546875,0.8906696438789368,1.0,0.0,3.0,1.0,0.0
18177420,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.932771623134613,0.3169460892677307,0.2849859893321991,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.996636927127838,0.3885281085968017,0.3676828742027282,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.990545690059662,0.3790823221206665,0.2651077806949615,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8931059241294861,0.2813414335250854,0.26673623919487,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8146750926971436,0.211386576294899,0.953716278076172,284.8775939941406,284.95001220703125,297.5242004394531,292.33135986328125,297.4308776855469,297.33770751953125,284.8770446777344,1.0,0.4649014472961426,0.6646283268928528,0.6646283268928528,0.6000000238418579,1.0,-2.566951036453247,1.2750883102416992,1.2918626070022583,0.6954340934753418,0.7972333431243896,0.7972333431243896,0.0,80.24960327148438,79.0,48037.05859375,0.0,1312.49658203125,1.0,280.0411682128906,283.4078674316406,295.22369384765625,298.3931884765625,293.1499938964844,293.1499938964844,280.3500061035156,41154.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031339287757874,1.0,0.0,0.0,3.406306505203247,3.4063291549682617,7.742135039734421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.26806640625,0.0,1314.5614013671875,1895.4371337890625,0.0,3432.779296875,0.8539108037948608,1.0,0.0,3.0,1.0,0.0
18177480,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.932771623134613,0.3169460892677307,0.2849859893321991,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.996636927127838,0.3885281085968017,0.3676828742027282,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.990545690059662,0.3790823221206665,0.2651077806949615,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8931059241294861,0.2813414335250854,0.26673623919487,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8146750926971436,0.211386576294899,0.953716278076172,284.8775939941406,284.95001220703125,297.5242004394531,292.33135986328125,297.4308776855469,297.33770751953125,284.8770446777344,1.0,0.4649014472961426,0.6646283268928528,0.6646283268928528,0.6000000238418579,1.0,-2.566951036453247,1.2750883102416992,1.2918626070022583,0.6954340934753418,0.7972333431243896,0.7972333431243896,0.0,80.24960327148438,79.0,48037.05859375,0.0,1312.49658203125,1.0,280.0411682128906,283.4078674316406,295.22369384765625,298.3931884765625,293.1499938964844,293.1499938964844,280.3500061035156,41154.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031339287757874,1.0,0.0,0.0,3.406306505203247,3.4063291549682617,7.742135039734421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.26806640625,0.0,1314.5614013671875,1895.4371337890625,0.0,3432.779296875,0.8539108037948608,1.0,0.0,3.0,1.0,0.0
18177540,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8178157210350037,0.321378082036972,0.2896527945995331,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8774937391281128,0.4098623991012573,0.3796836733818054,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8644124269485474,0.3828772902488708,0.2681753039360046,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.7858960628509521,0.2844313681125641,0.2709738910198211,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.7174421548843384,0.2122300714254379,0.969224214553833,284.9049072265625,284.95001220703125,297.57794189453125,292.3498229980469,297.41162109375,297.33306884765625,284.81988525390625,1.0,0.4540729820728302,0.4410472214221954,0.4410472214221954,1.0,1.0,-2.266533136367798,0.7173023819923401,1.549230694770813,0.2070009857416153,0.8172327280044556,0.8172327280044556,0.0,117.09564208984376,82.0,42072.2578125,0.0,1285.0328369140625,1.0,280.33941650390625,283.3756408691406,295.2012023925781,298.1061706542969,293.1499938964844,293.1499938964844,280.6499938964844,35786.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688822984695435,1.0,0.0,0.0,3.434699296951294,3.4347214698791504,7.871740308473818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.9658203125,0.0,1305.0667724609375,1895.4371337890625,0.0,3112.325439453125,0.8563602566719055,1.0,0.0,3.0,1.0,0.0
18177600,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8178157210350037,0.321378082036972,0.2896527945995331,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8774937391281128,0.4098623991012573,0.3796836733818054,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8644124269485474,0.3828772902488708,0.2681753039360046,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.7858960628509521,0.2844313681125641,0.2709738910198211,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.7174421548843384,0.2122300714254379,0.969224214553833,284.9049072265625,284.95001220703125,297.57794189453125,292.3498229980469,297.41162109375,297.33306884765625,284.81988525390625,1.0,0.4540729820728302,0.4410472214221954,0.4410472214221954,1.0,1.0,-2.266533136367798,0.7173023819923401,1.549230694770813,0.2070009857416153,0.8172327280044556,0.8172327280044556,0.0,117.09564208984376,82.0,42072.2578125,0.0,1285.0328369140625,1.0,280.33941650390625,283.3756408691406,295.2012023925781,298.1061706542969,293.1499938964844,293.1499938964844,280.6499938964844,35786.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688822984695435,1.0,0.0,0.0,3.434699296951294,3.4347214698791504,7.871740308473818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.9658203125,0.0,1305.0667724609375,1895.4371337890625,0.0,3112.325439453125,0.8563602566719055,1.0,0.0,3.0,1.0,0.0
18177660,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.9539322257041932,0.3241114616394043,0.2915627658367157,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.9990000128746032,0.4402385056018829,0.359494000673294,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.9990000128746032,0.3867240846157074,0.2655210494995117,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.9110586047172546,0.2872548103332519,0.2721554934978485,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.8275921940803528,0.2145577520132064,0.96670663356781,285.0848388671875,284.95001220703125,297.6233215332031,292.3664855957031,297.44293212890625,297.3495788574219,285.0811767578125,1.0,0.4652007818222046,0.4724579751491546,0.4724579751491546,1.0,1.0,-2.579553842544556,0.8838782906532288,1.6956756114959717,0.3037925064563751,0.9744357466697692,0.9744357466697692,0.0,78.05724334716797,82.0,44579.96484375,0.0,1323.4610595703125,1.0,280.632080078125,283.62762451171875,295.2294921875,298.0225830078125,293.1499938964844,293.1499938964844,280.6499938964844,29891.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423730134963989,1.0,0.0,0.0,3.5625193119049072,3.562541484832764,8.468525152238726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.3828125,0.0,1393.3961181640625,1895.4371337890625,0.0,2863.89404296875,0.8807252645492554,1.0,0.0,3.0,1.0,0.0
18177720,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.9585586190223694,0.3249585330486297,0.2919334173202514,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.9990000128746032,0.4434911012649536,0.355104923248291,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.9990000128746032,0.387173980474472,0.2622792720794678,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.915781557559967,0.287672221660614,0.2725424766540527,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.8311071395874023,0.214857816696167,0.9680201411247252,285.06903076171875,284.95001220703125,297.6319885253906,292.3697814941406,297.44775390625,297.3503723144531,285.0662536621094,1.0,0.4657931923866272,0.4784312546253204,0.4784312546253204,1.0,1.0,-2.586252212524414,0.8981829285621643,1.688069224357605,0.3123682141304016,0.9773960113525392,0.9773960113525392,0.0,77.26258850097656,102.0,44719.85546875,0.0,1321.5968017578125,1.0,280.6400146484375,283.6153259277344,295.2583923339844,298.0707702636719,293.1499938964844,293.1499938964844,280.3500061035156,30162.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409708738327026,1.0,0.0,0.0,3.592925548553467,3.5929479598999023,8.613699833404098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.81689453125,0.0,1427.5960693359375,1895.4371337890625,0.0,2850.78759765625,0.8879925012588501,1.0,0.0,3.0,1.0,0.0
18177780,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.9504787921905518,0.3274754583835602,0.2945531606674194,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.9990000128746032,0.4487939178943634,0.3668108284473419,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.9990000128746032,0.3883806467056274,0.2707039713859558,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.9075496792793274,0.2897972166538238,0.2747948765754699,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.8247135281562805,0.2162079513072967,0.9753831028938292,284.92340087890625,284.95001220703125,297.6863708496094,292.3910522460937,297.4690856933594,297.3409423828125,284.9248046875,1.0,0.4757522046566009,0.515815258026123,0.515815258026123,1.0,1.0,-2.6341583728790283,0.9833839535713196,1.6507744789123535,0.3805715441703796,0.8891627192497253,0.8891627192497253,0.0,80.8908462524414,122.0,46578.95703125,0.0,1394.80029296875,1.0,280.3580627441406,283.4472961425781,295.4259338378906,298.4293518066406,293.1499938964844,293.1499938964844,280.6499938964844,35931.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533121943473816,1.0,0.0,0.0,3.601804733276367,3.6018283367156982,8.656326713207818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.80419921875,0.0,1479.70166015625,1895.4371337890625,0.0,2966.302490234375,0.8944851756095886,1.0,0.0,3.0,1.0,0.0
18177840,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.9504787921905518,0.3274754583835602,0.2945531606674194,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.9990000128746032,0.4487939178943634,0.3668108284473419,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.9990000128746032,0.3883806467056274,0.2707039713859558,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.9075496792793274,0.2897972166538238,0.2747948765754699,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.8247135281562805,0.2162079513072967,0.9753831028938292,284.92340087890625,284.95001220703125,297.6863708496094,292.3910522460937,297.4690856933594,297.3409423828125,284.9248046875,1.0,0.4757522046566009,0.515815258026123,0.515815258026123,1.0,1.0,-2.6341583728790283,0.9833839535713196,1.6507744789123535,0.3805715441703796,0.8891627192497253,0.8891627192497253,0.0,80.8908462524414,122.0,46578.95703125,0.0,1394.80029296875,1.0,280.3580627441406,283.4472961425781,295.4259338378906,298.4293518066406,293.1499938964844,293.1499938964844,280.6499938964844,35931.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533121943473816,1.0,0.0,0.0,3.601804733276367,3.6018283367156982,8.656326713207818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.80419921875,0.0,1479.70166015625,1895.4371337890625,0.0,2966.302490234375,0.8944851756095886,1.0,0.0,3.0,1.0,0.0
18177900,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.9309986233711244,0.3291258811950683,0.2959455549716949,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.9990000128746032,0.4369606673717499,0.3891538679599762,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.9858816266059875,0.3883840441703796,0.2718992233276367,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.8905174732208252,0.2910571992397308,0.2760087847709656,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.8103654384613037,0.216935396194458,0.9790823459625244,285.07501220703125,284.95001220703125,297.71368408203125,292.40216064453125,297.4811096191406,297.3367004394531,285.08258056640625,1.0,0.4823805093765259,0.5345072746276855,0.5345072746276855,1.0,1.0,-2.655657768249512,1.0203568935394287,1.635300874710083,0.4202500879764557,1.0,1.0,0.0,86.49060821533203,122.0,46509.03515625,0.0,1456.3370361328125,1.0,280.6012268066406,283.6051025390625,295.3907470703125,298.2948608398437,293.1499938964844,293.1499938964844,280.6499938964844,31896.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497514724731445,1.0,0.0,0.0,3.6865639686584473,3.6865875720977774,9.068528470379532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.19482421875,0.0,1543.2210693359375,1895.4371337890625,0.0,2932.943115234375,0.9122024774551392,1.0,0.0,3.0,1.0,0.0
18177960,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.914649486541748,0.3310534656047821,0.2977585196495056,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.9968976378440856,0.414833664894104,0.4045550525188446,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10675048828125,0.97102153301239,0.3889811933040619,0.2722956240177154,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.8764882683753967,0.2925023436546325,0.2774843871593475,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062316894531,0.7974244356155396,0.2177499681711197,0.983458399772644,285.1067810058594,284.95001220703125,297.7410888671875,292.4135437011719,297.4905090332031,297.3348388671875,285.1082458496094,1.0,0.4903063774108886,0.5311850905418396,0.5311850905418396,1.0,1.0,-2.685737609863281,1.0305150747299194,1.6552225351333618,0.4238017797470093,1.0,1.0,0.0,91.97216033935548,140.0,47026.453125,0.0,1521.481201171875,1.0,280.6427001953125,283.6216125488281,295.418212890625,298.3978881835937,293.1499938964844,293.1499938964844,280.3500061035156,32060.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507330417633057,1.0,0.0,0.0,3.771795272827149,3.771819829940796,9.49269519878726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.8271484375,0.0,1642.478271484375,1895.4371337890625,0.0,2942.13720703125,0.9297040700912476,1.0,0.0,3.0,1.0,0.0
18178020,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8585087060928345,0.3332574069499969,0.300998330116272,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9148958325386048,0.4013780951499939,0.3813668191432953,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9048143029212952,0.3892452716827392,0.2733231782913208,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8257366418838501,0.2943194508552551,0.2803680002689361,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7490449547767639,0.218406856060028,0.9917698502540588,284.897216796875,284.95001220703125,297.79620361328125,292.43707275390625,297.50164794921875,297.3216552734375,284.89849853515625,1.0,0.5030621886253357,0.5245407223701477,0.5245407223701477,1.0,1.0,-2.6746127605438232,1.0156445503234863,1.6589680910110474,0.4116495251655578,0.9173524975776672,0.9173524975776672,0.0,113.0215072631836,158.0,48060.2578125,0.0,1603.1383056640625,1.0,280.3559265136719,283.3946533203125,295.50006103515625,298.6319885253906,293.1499938964844,293.1499938964844,280.04998779296875,36637.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679926991462708,1.0,0.0,0.0,3.778597354888916,3.778622627258301,9.526963822281688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.09912109375,0.0,1685.9420166015625,1895.4371337890625,0.0,3103.980712890625,0.9340325593948364,1.0,0.0,3.0,1.0,0.0
18178080,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8585087060928345,0.3332574069499969,0.300998330116272,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9148958325386048,0.4013780951499939,0.3813668191432953,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9048143029212952,0.3892452716827392,0.2733231782913208,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8257366418838501,0.2943194508552551,0.2803680002689361,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7490449547767639,0.218406856060028,0.9917698502540588,284.897216796875,284.95001220703125,297.79620361328125,292.43707275390625,297.50164794921875,297.3216552734375,284.89849853515625,1.0,0.5030621886253357,0.5245407223701477,0.5245407223701477,1.0,1.0,-2.6746127605438232,1.0156445503234863,1.6589680910110474,0.4116495251655578,0.9173524975776672,0.9173524975776672,0.0,113.0215072631836,158.0,48060.2578125,0.0,1603.1383056640625,1.0,280.3559265136719,283.3946533203125,295.50006103515625,298.6319885253906,293.1499938964844,293.1499938964844,280.04998779296875,36637.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679926991462708,1.0,0.0,0.0,3.778597354888916,3.778622627258301,9.526963822281688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.09912109375,0.0,1685.9420166015625,1895.4371337890625,0.0,3103.980712890625,0.9340325593948364,1.0,0.0,3.0,1.0,0.0
18178140,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8294233679771423,0.335026204586029,0.3031581044197082,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8791408538818359,0.4016039073467254,0.3819335997104645,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8703365921974182,0.3893411457538605,0.2738189995288849,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.7969654202461243,0.2957147657871246,0.282361090183258,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.7236217260360718,0.2187048494815826,0.996374487876892,284.8666381835937,284.95001220703125,297.8517150878906,292.46148681640625,297.5124816894531,297.3082580566406,284.87127685546875,1.0,0.5164401531219482,0.517896294593811,0.517896294593811,1.0,1.0,-2.686410427093506,1.0103003978729248,1.676110029220581,0.4034981429576874,0.8233346939086914,0.8233346939086914,0.0,130.66485595703125,161.0,48329.90625,0.0,1700.74951171875,1.0,280.05780029296875,283.3499755859375,295.4939270019531,298.6575622558594,293.1499938964844,293.1499938964844,280.3500061035156,42071.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776537179946899,1.0,0.0,0.0,3.503999710083008,3.504023551940918,8.192594123102026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.615234375,0.0,1420.3304443359375,1895.4371337890625,0.0,3194.58837890625,0.8785452842712402,1.0,0.0,3.0,1.0,0.0
18178200,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8294233679771423,0.335026204586029,0.3031581044197082,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8791408538818359,0.4016039073467254,0.3819335997104645,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8703365921974182,0.3893411457538605,0.2738189995288849,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.7969654202461243,0.2957147657871246,0.282361090183258,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.7236217260360718,0.2187048494815826,0.996374487876892,284.8666381835937,284.95001220703125,297.8517150878906,292.46148681640625,297.5124816894531,297.3082580566406,284.87127685546875,1.0,0.5164401531219482,0.517896294593811,0.517896294593811,1.0,1.0,-2.686410427093506,1.0103003978729248,1.676110029220581,0.4034981429576874,0.8233346939086914,0.8233346939086914,0.0,130.66485595703125,161.0,48329.90625,0.0,1700.74951171875,1.0,280.05780029296875,283.3499755859375,295.4939270019531,298.6575622558594,293.1499938964844,293.1499938964844,280.3500061035156,42071.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776537179946899,1.0,0.0,0.0,3.503999710083008,3.504023551940918,8.192594123102026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.615234375,0.0,1420.3304443359375,1895.4371337890625,0.0,3194.58837890625,0.8785452842712402,1.0,0.0,3.0,1.0,0.0
18178260,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8177118301391602,0.3382762968540191,0.3061324656009674,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8675425052642822,0.4084503054618835,0.3880833387374878,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8557314872741699,0.3909860253334045,0.2749905288219452,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7841935753822327,0.2980187237262726,0.2846972048282623,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7121418714523315,0.2197099477052688,1.0018408298492432,285.01434326171875,284.95001220703125,297.9076538085937,292.48663330078125,297.5333557128906,297.3080444335937,285.0143127441406,1.0,0.5258188843727112,0.5171633362770081,0.5171633362770081,1.0,1.0,-2.708148956298828,1.0180999040603638,1.6900490522384644,0.4061664044857025,0.9388762712478638,0.9388762712478638,0.0,141.20352172851562,164.0,48019.40234375,0.0,1781.3016357421875,1.0,280.3413391113281,283.49755859375,295.44830322265625,298.5038757324219,293.1499938964844,293.1499938964844,280.04998779296875,33183.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865050733089447,1.0,0.0,0.0,3.636395215988159,3.636418581008911,8.823389521239733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.21435546875,0.0,1497.0904541015625,1895.4371337890625,0.0,3076.38134765625,0.9003936052322388,1.0,0.0,3.0,1.0,0.0
18178320,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8177118301391602,0.3382762968540191,0.3061324656009674,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8675425052642822,0.4084503054618835,0.3880833387374878,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8557314872741699,0.3909860253334045,0.2749905288219452,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7841935753822327,0.2980187237262726,0.2846972048282623,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7121418714523315,0.2197099477052688,1.0018408298492432,285.01434326171875,284.95001220703125,297.9076538085937,292.48663330078125,297.5333557128906,297.3080444335937,285.0143127441406,1.0,0.5258188843727112,0.5171633362770081,0.5171633362770081,1.0,1.0,-2.708148956298828,1.0180999040603638,1.6900490522384644,0.4061664044857025,0.9388762712478638,0.9388762712478638,0.0,141.20352172851562,164.0,48019.40234375,0.0,1781.3016357421875,1.0,280.3413391113281,283.49755859375,295.44830322265625,298.5038757324219,293.1499938964844,293.1499938964844,280.04998779296875,33183.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865050733089447,1.0,0.0,0.0,3.636395215988159,3.636418581008911,8.823389521239733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.21435546875,0.0,1497.0904541015625,1895.4371337890625,0.0,3076.38134765625,0.9003936052322388,1.0,0.0,3.0,1.0,0.0
18178380,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8129637241363525,0.3396393358707428,0.3077884316444397,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8612012267112732,0.406460165977478,0.3886952698230743,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8499152660369873,0.3915764391422272,0.2757107615470886,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7791446447372437,0.299089252948761,0.2860465347766876,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7071617245674133,0.2201264202594757,1.0051318407058716,284.87939453125,284.95001220703125,297.9391784667969,292.5009765625,297.5429992675781,297.3046264648437,284.87725830078125,1.0,0.5300265550613403,0.5167528390884399,0.5167528390884399,1.0,1.0,-2.7173309326171875,1.021329641342163,1.696001410484314,0.4074310064315796,0.8485503792762756,0.8485503792762756,0.0,146.05630493164062,164.0,48987.63671875,0.0,1817.541015625,1.0,280.0882263183594,283.3424987792969,295.53497314453125,298.7463684082031,293.1499938964844,293.1499938964844,280.04998779296875,37885.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872443437576294,1.0,0.0,0.0,3.601456642150879,3.601480484008789,8.654653242956556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.4072265625,0.0,1493.7503662109375,1895.4371337890625,0.0,3145.730224609375,0.8936324119567871,1.0,0.0,3.0,1.0,0.0
18178440,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8089483976364136,0.3405438959598541,0.3087453842163086,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8549351692199707,0.4057353138923645,0.387137234210968,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.845284104347229,0.3918724358081817,0.2760378718376159,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.775100827217102,0.2998034060001373,0.28688445687294,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7030666470527649,0.2203437834978103,1.0068963766098022,284.9043273925781,284.95001220703125,297.96405029296875,292.5123291015625,297.5496826171875,297.30047607421875,284.90728759765625,1.0,0.5327355265617371,0.5164303183555603,0.5164303183555603,1.0,1.0,-2.7201290130615234,1.0220032930374146,1.6981257200241089,0.407410204410553,0.8470627665519714,0.8470627665519714,0.0,149.790283203125,152.0,48845.7109375,0.0,1839.0927734375,1.0,280.0577087402344,283.3702087402344,295.53863525390625,298.7129211425781,293.1499938964844,293.1499938964844,280.3500061035156,39006.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745550513267517,1.0,0.0,0.0,3.521613121032715,3.521636486053467,8.275163736470859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.5283203125,0.0,1416.6705322265625,1895.4371337890625,0.0,3165.5341796875,0.8793694376945496,1.0,0.0,3.0,1.0,0.0
18178500,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8092564940452576,0.3420209288597107,0.3098518252372741,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8551745414733887,0.4094530642032623,0.3884119391441345,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.84498530626297,0.392611414194107,0.2764019966125488,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.7752716541290283,0.3008761405944824,0.2877690494060516,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.7028470039367676,0.2207888513803482,1.0084519386291504,285.0320739746094,284.95001220703125,297.9924011230469,292.5253601074219,297.5599060058594,297.2998046875,285.0366516113281,1.0,0.5336712002754211,0.5160638093948364,0.5160638093948364,1.0,1.0,-2.7263495922088623,1.0240728855133057,1.7022768259048462,0.4078759849071502,0.9374047517776488,0.9374047517776488,0.0,150.49661254882812,152.0,48241.6875,0.0,1851.8636474609373,1.0,280.2987670898437,283.50830078125,295.4899597167969,298.5263366699219,293.1499938964844,293.1499938964844,280.3500061035156,33668.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677359819412231,1.0,0.0,0.0,3.582983493804932,3.5830066204071045,8.566095743844926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.2236328125,0.0,1442.753173828125,1895.4371337890625,0.0,3101.572265625,0.8905907273292542,1.0,0.0,3.0,1.0,0.0
18178560,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8129779696464539,0.3436907231807709,0.3112338185310364,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8604714870452881,0.4125520884990692,0.3920166790485382,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8481311798095703,0.3935607373714447,0.2769650816917419,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.77875155210495,0.3021016120910644,0.2888045012950897,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.7057318091392517,0.2213704586029052,1.010493516921997,285.03228759765625,284.95001220703125,298.0209045410156,292.5384826660156,297.57135009765625,297.3011474609375,285.0307922363281,1.0,0.5338526964187622,0.5154584646224976,0.5154584646224976,1.0,1.0,-2.736716985702514,1.027518630027771,1.7091983556747437,0.4089148938655853,0.9663403034210204,0.9663403034210204,0.0,148.92453002929688,140.0,48554.8984375,0.0,1860.4219970703125,1.0,280.3422241210937,283.4998779296875,295.511474609375,298.5988464355469,293.1499938964844,293.1499938964844,280.04998779296875,32244.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865135133266449,1.0,0.0,0.0,3.677658796310425,3.677682399749756,9.024769838106296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.62646484375,0.0,1535.8455810546875,1895.4371337890625,0.0,3077.17333984375,0.9087881445884703,1.0,0.0,3.0,1.0,0.0
18178620,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8209126591682434,0.3458481132984161,0.3132826685905456,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8663931488990784,0.4096623957157135,0.3906858265399933,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8554170727729797,0.3943926990032196,0.2776228785514831,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7867142558097839,0.3038385510444641,0.2904563248157501,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7122787237167358,0.2219932973384857,1.0131514072418213,284.8954772949219,284.95001220703125,298.0782775878906,292.5648803710937,297.5878601074219,297.2938232421875,284.8982849121094,1.0,0.531624972820282,0.5142477750778198,0.5142477750778198,1.0,1.0,-2.743565559387207,1.0284273624420166,1.7151381969451904,0.4083276987075805,0.8594986796379089,0.8594986796379089,0.0,144.4669189453125,128.0,49420.5078125,0.0,1850.1033935546875,1.0,280.0570678710937,283.3482971191406,295.5995788574219,298.8130187988281,293.1499938964844,293.1499938964844,280.3500061035156,38728.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764123916625977,1.0,0.0,0.0,3.585835695266724,3.585859537124634,8.579739301239897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.8505859375,0.0,1483.0032958984375,1895.4371337890625,0.0,3182.950439453125,0.8929759860038757,1.0,0.0,3.0,1.0,0.0
18178680,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8209126591682434,0.3458481132984161,0.3132826685905456,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8663931488990784,0.4096623957157135,0.3906858265399933,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8554170727729797,0.3943926990032196,0.2776228785514831,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7867142558097839,0.3038385510444641,0.2904563248157501,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7122787237167358,0.2219932973384857,1.0131514072418213,284.8954772949219,284.95001220703125,298.0782775878906,292.5648803710937,297.5878601074219,297.2938232421875,284.8982849121094,1.0,0.531624972820282,0.5142477750778198,0.5142477750778198,1.0,1.0,-2.743565559387207,1.0284273624420166,1.7151381969451904,0.4083276987075805,0.8594986796379089,0.8594986796379089,0.0,144.4669189453125,128.0,49420.5078125,0.0,1850.1033935546875,1.0,280.0570678710937,283.3482971191406,295.5995788574219,298.8130187988281,293.1499938964844,293.1499938964844,280.3500061035156,38728.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764123916625977,1.0,0.0,0.0,3.585835695266724,3.585859537124634,8.579739301239897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.8505859375,0.0,1483.0032958984375,1895.4371337890625,0.0,3182.950439453125,0.8929759860038757,1.0,0.0,3.0,1.0,0.0
18178740,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8357951641082764,0.3489908277988434,0.3154360353946686,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.885164201259613,0.417143702507019,0.3955999314785003,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8706594109535217,0.3960836827754974,0.2783007621765136,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8020644187927246,0.306140124797821,0.2920475900173187,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7244527339935303,0.2230426371097564,1.0153098106384275,285.0306701660156,284.95001220703125,298.1361999511719,292.5913391113281,297.6102905273437,297.2955017089844,285.0292358398437,1.0,0.5276767611503601,0.5130370855331421,0.5130370855331421,1.0,1.0,-2.75736403465271,1.0323001146316528,1.7250639200210571,0.408748060464859,0.9804477691650392,0.9804477691650392,0.0,135.72071838378906,116.0,49030.06640625,0.0,1830.2569580078125,1.0,280.3428649902344,283.4869079589844,295.56591796875,298.6854248046875,293.1499938964844,293.1499938964844,280.04998779296875,32424.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672150373458862,1.0,0.0,0.0,3.729583740234375,3.729607820510864,9.281410484618392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.53857421875,0.0,1596.18701171875,1895.4371337890625,0.0,3096.685302734375,0.9205317497253418,1.0,0.0,3.0,1.0,0.0
18178800,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8357951641082764,0.3489908277988434,0.3154360353946686,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.885164201259613,0.417143702507019,0.3955999314785003,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8706594109535217,0.3960836827754974,0.2783007621765136,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8020644187927246,0.306140124797821,0.2920475900173187,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7244527339935303,0.2230426371097564,1.0153098106384275,285.0306701660156,284.95001220703125,298.1361999511719,292.5913391113281,297.6102905273437,297.2955017089844,285.0292358398437,1.0,0.5276767611503601,0.5130370855331421,0.5130370855331421,1.0,1.0,-2.75736403465271,1.0323001146316528,1.7250639200210571,0.408748060464859,0.9804477691650392,0.9804477691650392,0.0,135.72071838378906,116.0,49030.06640625,0.0,1830.2569580078125,1.0,280.3428649902344,283.4869079589844,295.56591796875,298.6854248046875,293.1499938964844,293.1499938964844,280.04998779296875,32424.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672150373458862,1.0,0.0,0.0,3.729583740234375,3.729607820510864,9.281410484618392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.53857421875,0.0,1596.18701171875,1895.4371337890625,0.0,3096.685302734375,0.9205317497253418,1.0,0.0,3.0,1.0,0.0
18178860,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8524845242500305,0.3511502146720886,0.3173326253890991,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.901465654373169,0.414411723613739,0.394407570362091,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8880403637886047,0.3969407379627228,0.2788523733615875,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8184176087379456,0.3078928291797638,0.2935454249382019,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7375836372375488,0.2236978262662887,1.0173050165176392,284.889892578125,284.95001220703125,298.1946716308594,292.6177673339844,297.6275634765625,297.2890014648437,284.8927001953125,1.0,0.5224796533584595,0.5118857026100159,0.5118857026100159,1.0,1.0,-2.763087511062622,1.0327861309051514,1.7303014993667605,0.4079928994178772,0.8688321113586426,0.8688321113586426,0.0,126.77046966552734,104.0,49912.8671875,0.0,1796.873291015625,1.0,280.0566711425781,283.3312683105469,295.6517944335937,298.8966369628906,293.1499938964844,293.1499938964844,280.3500061035156,38761.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878300130367279,1.0,0.0,0.0,3.6397106647491455,3.639734983444214,8.839485872158548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.962890625,0.0,1542.35205078125,1895.4371337890625,0.0,3200.64794921875,0.9048894643783568,1.0,0.0,3.0,1.0,0.0
18178920,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8524845242500305,0.3511502146720886,0.3173326253890991,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.901465654373169,0.414411723613739,0.394407570362091,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8880403637886047,0.3969407379627228,0.2788523733615875,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8184176087379456,0.3078928291797638,0.2935454249382019,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7375836372375488,0.2236978262662887,1.0173050165176392,284.889892578125,284.95001220703125,298.1946716308594,292.6177673339844,297.6275634765625,297.2890014648437,284.8927001953125,1.0,0.5224796533584595,0.5118857026100159,0.5118857026100159,1.0,1.0,-2.763087511062622,1.0327861309051514,1.7303014993667605,0.4079928994178772,0.8688321113586426,0.8688321113586426,0.0,126.77046966552734,104.0,49912.8671875,0.0,1796.873291015625,1.0,280.0566711425781,283.3312683105469,295.6517944335937,298.8966369628906,293.1499938964844,293.1499938964844,280.3500061035156,38761.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878300130367279,1.0,0.0,0.0,3.6397106647491455,3.639734983444214,8.839485872158548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.962890625,0.0,1542.35205078125,1895.4371337890625,0.0,3200.64794921875,0.9048894643783568,1.0,0.0,3.0,1.0,0.0
