time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18178980,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8783775568008423,0.3543079197406769,0.3193903267383575,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9348223805427552,0.4223320782184601,0.3995260894298553,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9153234958648682,0.3986660242080688,0.2794705927371979,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.841383159160614,0.3102158904075622,0.2950467467308044,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7578774690628052,0.2247744351625442,1.0190823078155518,285.0321044921875,284.95001220703125,298.2536926269531,292.6439514160156,297.65087890625,297.29156494140625,285.0308532714844,1.0,0.516791045665741,0.5107343196868896,0.5107343196868896,1.0,1.0,-2.77637791633606,1.0364941358566284,1.7398837804794312,0.4083552956581116,0.9931983351707458,0.9931983351707458,0.0,115.38988494873048,92.0,49464.06640625,0.0,1763.3289794921875,1.0,280.3432312011719,283.47772216796875,295.6175842285156,298.7647399902344,293.1499938964844,293.1499938964844,280.04998779296875,32610.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688989281654358,1.0,0.0,0.0,3.773783206939697,3.7738077640533447,9.502703051111894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.76611328125,0.0,1649.06884765625,1895.4371337890625,0.0,3112.48193359375,0.9306626915931702,1.0,0.0,3.0,1.0,0.0
18179040,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8783775568008423,0.3543079197406769,0.3193903267383575,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9348223805427552,0.4223320782184601,0.3995260894298553,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9153234958648682,0.3986660242080688,0.2794705927371979,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.841383159160614,0.3102158904075622,0.2950467467308044,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7578774690628052,0.2247744351625442,1.0190823078155518,285.0321044921875,284.95001220703125,298.2536926269531,292.6439514160156,297.65087890625,297.29156494140625,285.0308532714844,1.0,0.516791045665741,0.5107343196868896,0.5107343196868896,1.0,1.0,-2.77637791633606,1.0364941358566284,1.7398837804794312,0.4083552956581116,0.9931983351707458,0.9931983351707458,0.0,115.38988494873048,92.0,49464.06640625,0.0,1763.3289794921875,1.0,280.3432312011719,283.47772216796875,295.6175842285156,298.7647399902344,293.1499938964844,293.1499938964844,280.04998779296875,32610.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688989281654358,1.0,0.0,0.0,3.773783206939697,3.7738077640533447,9.502703051111894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.76611328125,0.0,1649.06884765625,1895.4371337890625,0.0,3112.48193359375,0.9306626915931702,1.0,0.0,3.0,1.0,0.0
18179100,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8934778571128845,0.3555246889591217,0.3205209076404571,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9522531628608704,0.420967549085617,0.4005760848522186,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.932437777519226,0.3992506563663482,0.279881864786148,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.854769766330719,0.3112009763717651,0.295904129743576,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7699591517448425,0.2251977324485778,1.0204482078552246,284.88848876953125,284.95001220703125,298.283447265625,292.6568908691406,297.66064453125,297.2898864746094,284.8811950683594,1.0,0.5138689875602722,0.5101585984230042,0.5101585984230042,1.0,1.0,-2.782179117202759,1.0379517078399658,1.744227409362793,0.4086131155490875,0.903222382068634,0.903222382068634,0.0,109.84062957763672,92.0,50581.16796875,0.0,1745.8052978515625,1.0,280.0946044921875,283.3092041015625,295.6973571777344,299.012451171875,293.1499938964844,293.1499938964844,280.04998779296875,35922.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764704465866089,1.0,0.0,0.0,3.774607181549072,3.774632453918457,9.50685318912292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.30419921875,0.0,1675.67138671875,1895.4371337890625,0.0,3183.49462890625,0.9312899112701416,1.0,0.0,3.0,1.0,0.0
18179160,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9075750112533568,0.3564493954181671,0.3212310671806335,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.964962124824524,0.4196839332580566,0.3984927833080292,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9479862451553344,0.3995422720909118,0.2800009846687317,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8675417900085449,0.3119731545448303,0.2965000569820404,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7813553810119629,0.2254429906606674,1.0208948850631714,284.88702392578125,284.95001220703125,298.3133544921875,292.6697082519531,297.6687316894531,297.2855224609375,284.8898010253906,1.0,0.5105708837509155,0.5095940232276917,0.5095940232276917,1.0,1.0,-2.7819278240203857,1.036887288093567,1.7450406551361084,0.4075671434402466,0.8788009881973267,0.8788009881973267,0.0,104.94510650634766,80.0,50383.1015625,0.0,1722.2080078125,1.0,280.0565490722656,283.3171691894531,295.7032165527344,298.97760009765625,293.1499938964844,293.1499938964844,280.3500061035156,38680.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798390030860901,1.0,0.0,0.0,3.689616441726685,3.689641237258911,9.083552185984444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.1162109375,0.0,1597.96923828125,1895.4371337890625,0.0,3215.071533203125,0.9159113764762878,1.0,0.0,3.0,1.0,0.0
18179220,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9544010758399964,0.3595772981643677,0.323248416185379,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9990000128746032,0.4285393357276916,0.3980200290679931,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.988335371017456,0.4012684822082519,0.2806113064289093,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9073354601860046,0.3142850399017334,0.2979806661605835,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8158659934997559,0.2265108972787857,1.022599458694458,285.0339050292969,284.95001220703125,298.3736267089844,292.6949157714844,297.69256591796875,297.2884521484375,285.03240966796875,1.0,0.5041170716285706,0.5084647536277771,0.5084647536277771,1.0,1.0,-2.7923171520233154,1.0393590927124023,1.752958059310913,0.4074011445045471,1.0,1.0,0.0,93.16059112548828,98.0,49852.24609375,0.0,1679.380615234375,1.0,280.3435363769531,283.4690246582031,295.6684265136719,298.84210205078125,293.1499938964844,293.1499938964844,280.04998779296875,32836.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704323172569275,1.0,0.0,0.0,3.81427788734436,3.814302921295166,9.707734989206074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.50537109375,0.0,1698.997314453125,1895.4371337890625,0.0,3126.86572265625,0.9399571418762208,1.0,0.0,3.0,1.0,0.0
18179280,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9544010758399964,0.3595772981643677,0.323248416185379,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9990000128746032,0.4285393357276916,0.3980200290679931,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.988335371017456,0.4012684822082519,0.2806113064289093,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9073354601860046,0.3142850399017334,0.2979806661605835,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8158659934997559,0.2265108972787857,1.022599458694458,285.0339050292969,284.95001220703125,298.3736267089844,292.6949157714844,297.69256591796875,297.2884521484375,285.03240966796875,1.0,0.5041170716285706,0.5084647536277771,0.5084647536277771,1.0,1.0,-2.7923171520233154,1.0393590927124023,1.752958059310913,0.4074011445045471,1.0,1.0,0.0,93.16059112548828,98.0,49852.24609375,0.0,1679.380615234375,1.0,280.3435363769531,283.4690246582031,295.6684265136719,298.84210205078125,293.1499938964844,293.1499938964844,280.04998779296875,32836.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704323172569275,1.0,0.0,0.0,3.81427788734436,3.814302921295166,9.707734989206074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.50537109375,0.0,1698.997314453125,1895.4371337890625,0.0,3126.86572265625,0.9399571418762208,1.0,0.0,3.0,1.0,0.0
18179340,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9551671147346495,0.361610859632492,0.3254106044769287,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9990000128746032,0.4375628232955932,0.3997900784015655,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9879198670387268,0.4020897448062897,0.2814248502254486,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9078916311264038,0.3159814476966858,0.2998120188713074,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8156471848487854,0.2271406799554824,1.0262815952301023,284.8893737792969,284.95001220703125,298.4345703125,292.7193603515625,297.71148681640625,297.2835388183594,284.8922424316406,1.0,0.5064994096755981,0.5073355436325073,0.5073355436325073,1.0,1.0,-2.8006391525268555,1.04089093208313,1.7597482204437256,0.4072208106517792,0.8898966908454895,0.8898966908454895,0.0,93.84925842285156,116.0,50812.17578125,0.0,1697.540771484375,1.0,280.0577087402344,283.3085632324219,295.75,299.0484313964844,293.1499938964844,293.1499938964844,280.3500061035156,38421.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807840943336487,1.0,0.0,0.0,3.732580184936523,3.732605457305908,9.296330745200976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.02734375,0.0,1645.530029296875,1895.4371337890625,0.0,3223.92822265625,0.9253809452056884,1.0,0.0,3.0,1.0,0.0
18179400,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9551671147346495,0.361610859632492,0.3254106044769287,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9990000128746032,0.4375628232955932,0.3997900784015655,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9879198670387268,0.4020897448062897,0.2814248502254486,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9078916311264038,0.3159814476966858,0.2998120188713074,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8156471848487854,0.2271406799554824,1.0262815952301023,284.8893737792969,284.95001220703125,298.4345703125,292.7193603515625,297.71148681640625,297.2835388183594,284.8922424316406,1.0,0.5064994096755981,0.5073355436325073,0.5073355436325073,1.0,1.0,-2.8006391525268555,1.04089093208313,1.7597482204437256,0.4072208106517792,0.8898966908454895,0.8898966908454895,0.0,93.84925842285156,116.0,50812.17578125,0.0,1697.540771484375,1.0,280.0577087402344,283.3085632324219,295.75,299.0484313964844,293.1499938964844,293.1499938964844,280.3500061035156,38421.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807840943336487,1.0,0.0,0.0,3.732580184936523,3.732605457305908,9.296330745200976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.02734375,0.0,1645.530029296875,1895.4371337890625,0.0,3223.92822265625,0.9253809452056884,1.0,0.0,3.0,1.0,0.0
18179460,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.9397975206375122,0.3646532595157623,0.3279859721660614,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.9963701367378236,0.4352454841136932,0.4145574569702148,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9741867184638976,0.4037865698337555,0.2825064957141876,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.8939644694328308,0.3182421624660492,0.3019140362739563,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8030648231506348,0.2281440496444702,1.0309392213821411,285.0574035644531,284.95001220703125,298.4961853027344,292.7428894042969,297.73516845703125,297.2848815917969,285.05792236328125,1.0,0.5147661566734314,0.5062617063522339,0.5062617063522339,1.0,1.0,-2.8313841819763184,1.051949143409729,1.779435157775879,0.411038190126419,1.0,1.0,0.0,99.59937286376952,134.0,50464.48828125,0.0,1771.62744140625,1.0,280.34356689453125,283.47833251953125,295.7199401855469,298.9272766113281,293.1499938964844,293.1499938964844,280.04998779296875,33338.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721050024032593,1.0,0.0,0.0,3.847004652023315,3.8470301628112793,9.875036539597204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.00146484375,0.0,1742.5977783203125,1895.4371337890625,0.0,3142.555908203125,0.9475104808807372,1.0,0.0,3.0,1.0,0.0
18179520,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.9397975206375122,0.3646532595157623,0.3279859721660614,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.9963701367378236,0.4352454841136932,0.4145574569702148,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9741867184638976,0.4037865698337555,0.2825064957141876,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.8939644694328308,0.3182421624660492,0.3019140362739563,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8030648231506348,0.2281440496444702,1.0309392213821411,285.0574035644531,284.95001220703125,298.4961853027344,292.7428894042969,297.73516845703125,297.2848815917969,285.05792236328125,1.0,0.5147661566734314,0.5062617063522339,0.5062617063522339,1.0,1.0,-2.8313841819763184,1.051949143409729,1.779435157775879,0.411038190126419,1.0,1.0,0.0,99.59937286376952,134.0,50464.48828125,0.0,1771.62744140625,1.0,280.34356689453125,283.47833251953125,295.7199401855469,298.9272766113281,293.1499938964844,293.1499938964844,280.04998779296875,33338.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721050024032593,1.0,0.0,0.0,3.847004652023315,3.8470301628112793,9.875036539597204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.00146484375,0.0,1742.5977783203125,1895.4371337890625,0.0,3142.555908203125,0.9475104808807372,1.0,0.0,3.0,1.0,0.0
18179580,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9120131134986876,0.365928590297699,0.3298214375972748,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9698030948638916,0.4302909970283508,0.4099102616310119,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9475914239883424,0.4043457210063934,0.2833945155143738,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8705012202262878,0.3193097114562988,0.3034979104995727,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7814902663230896,0.2284803539514541,1.0349481105804443,284.8939514160156,284.95001220703125,298.5360107421875,292.75738525390625,297.7466735839844,297.2803955078125,284.89117431640625,1.0,0.5210322141647339,0.5055744647979736,0.5055744647979736,1.0,1.0,-2.835348129272461,1.0523945093154907,1.7829537391662598,0.4106518626213074,0.9253550171852112,0.9253550171852112,0.0,108.3389663696289,134.0,51643.2421875,0.0,1820.2825927734373,1.0,280.0755615234375,283.29132080078125,295.8051147460937,299.17626953125,293.1499938964844,293.1499938964844,280.04998779296875,36462.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817192912101746,1.0,0.0,0.0,3.84407639503479,3.844102382659912,9.860008276518784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.14697265625,0.0,1763.645751953125,1895.4371337890625,0.0,3232.690673828125,0.9478222131729126,1.0,0.0,3.0,1.0,0.0
18179640,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8981117606163025,0.3664340078830719,0.3305038511753082,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9534651041030884,0.4298606812953949,0.4083059430122375,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9316304326057434,0.4044487476348877,0.2836534380912781,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8581036925315857,0.3197512626647949,0.3041612207889557,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7699231505393982,0.2285347133874893,1.0363622903823853,284.8960266113281,284.95001220703125,298.5585327148437,292.76531982421875,297.7522888183594,297.2764587402344,284.8975830078125,1.0,0.5247682929039001,0.5051878690719604,0.5051878690719604,1.0,1.0,-2.837044477462769,1.0524300336837769,1.7846145629882812,0.4102331697940826,0.9127455949783324,0.9127455949783324,0.0,113.7123565673828,152.0,51581.2421875,0.0,1848.9306640625,1.0,280.0566711425781,283.29638671875,295.8026428222656,299.15020751953125,293.1499938964844,293.1499938964844,279.75,37702.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838605284690857,1.0,0.0,0.0,3.803534984588623,3.803560733795166,9.653128927311627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.017578125,0.0,1724.057861328125,1895.4371337890625,0.0,3252.74853515625,0.940578281879425,1.0,0.0,3.0,1.0,0.0
18179700,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033752441406,0.8816527128219604,0.3670577108860016,0.3314108252525329,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80328369140625,0.9333958029747008,0.4296152591705322,0.4084402620792389,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033142089844,0.9118525981903076,0.404499888420105,0.2839633822441101,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80352783203125,0.84331214427948,0.3202853798866272,0.3050192892551422,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80419921875,0.7560015916824341,0.2285386770963668,1.0380218029022217,284.80328369140625,284.95001220703125,298.5899658203125,292.77606201171875,297.7601013183594,297.2708740234375,284.8045654296875,1.0,0.5302650928497314,0.5046509504318237,0.5046509504318237,1.0,1.0,-2.841693878173828,1.0534298419952393,1.7882640361785889,0.4101403653621673,0.8180281519889832,0.8180281519889832,0.0,121.24207305908205,152.0,52149.34375,0.0,1892.7353515625,1.0,279.7973022460937,283.18804931640625,295.83367919921875,299.2921142578125,293.1499938964844,293.1499938964844,279.75,42804.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907672762870789,1.0,0.0,0.0,3.673013687133789,3.673039197921753,9.001986995826883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.42822265625,0.0,1610.1561279296875,1895.4371337890625,0.0,3317.382568359375,0.9125543832778932,1.0,0.0,3.0,1.0,0.0
18179760,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8664534091949463,0.3678388595581054,0.3322691321372986,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9141550064086914,0.4306692481040954,0.4085628688335418,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8949199914932251,0.4046628773212433,0.2842231094837188,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8298159837722778,0.32087442278862,0.3058170676231384,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7433454990386963,0.2285631895065307,1.0394113063812256,284.876220703125,284.95001220703125,298.62158203125,292.7864685058594,297.7686462402344,297.2664794921875,284.8800048828125,1.0,0.5359392166137695,0.5039585828781128,0.5039585828781128,1.0,1.0,-2.845808744430542,1.0539462566375732,1.7918626070022583,0.4096473753452301,0.8296788930892944,0.8296788930892944,0.0,129.23341369628906,170.0,51816.16796875,0.0,1938.06787109375,1.0,279.7579040527344,283.25909423828125,295.8075561523437,299.1867370605469,293.1499938964844,293.1499938964844,280.04998779296875,41801.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912120461463928,1.0,0.0,0.0,3.5333569049835205,3.5333807468414307,8.330446803483937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.86767578125,0.0,1449.247314453125,1895.4371337890625,0.0,3321.54052734375,0.8848891258239746,1.0,0.0,3.0,1.0,0.0
18179820,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8449401259422302,0.3707118332386017,0.3350858986377716,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8926063776016235,0.4384971559047699,0.4160295128822326,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8705245852470398,0.4061684608459472,0.2854770421981811,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8095532059669495,0.3228614926338196,0.3080543279647827,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7249649167060852,0.2292379289865493,1.0443483591079712,285.017578125,284.95001220703125,298.6853942871094,292.80615234375,297.7932434082031,297.26904296875,285.0175170898437,1.0,0.5484549403190613,0.5025739073753357,0.5025739073753357,1.0,1.0,-2.868285894393921,1.0608640909194946,1.807421922683716,0.4113431274890899,0.9450825452804564,0.9450825452804564,0.0,144.3317413330078,173.0,51487.57421875,0.0,2048.281494140625,1.0,280.04156494140625,283.4022216796875,295.770263671875,299.04248046875,293.1499938964844,293.1499938964844,279.75,33270.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794099688529968,1.0,0.0,0.0,3.66200852394104,3.662032127380371,8.948123877416947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.4345703125,0.0,1526.0765380859375,1895.4371337890625,0.0,3211.05078125,0.9062432050704956,1.0,0.0,3.0,1.0,0.0
18179880,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8449401259422302,0.3707118332386017,0.3350858986377716,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8926063776016235,0.4384971559047699,0.4160295128822326,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8705245852470398,0.4061684608459472,0.2854770421981811,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8095532059669495,0.3228614926338196,0.3080543279647827,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7249649167060852,0.2292379289865493,1.0443483591079712,285.017578125,284.95001220703125,298.6853942871094,292.80615234375,297.7932434082031,297.26904296875,285.0175170898437,1.0,0.5484549403190613,0.5025739073753357,0.5025739073753357,1.0,1.0,-2.868285894393921,1.0608640909194946,1.807421922683716,0.4113431274890899,0.9450825452804564,0.9450825452804564,0.0,144.3317413330078,173.0,51487.57421875,0.0,2048.281494140625,1.0,280.04156494140625,283.4022216796875,295.770263671875,299.04248046875,293.1499938964844,293.1499938964844,279.75,33270.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794099688529968,1.0,0.0,0.0,3.66200852394104,3.662032127380371,8.948123877416947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.4345703125,0.0,1526.0765380859375,1895.4371337890625,0.0,3211.05078125,0.9062432050704956,1.0,0.0,3.0,1.0,0.0
18179940,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.831246554851532,0.37245574593544,0.3373722434043884,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8744975328445435,0.4360706210136413,0.4155041873455047,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8546567559242249,0.4067147672176361,0.2864042222499847,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7951565980911255,0.3241836130619049,0.309957206249237,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7123012542724609,0.2294416278600692,1.048153042793274,284.9069519042969,284.95001220703125,298.75,292.8241882324219,297.8117370605469,297.2620849609375,284.9093322753906,1.0,0.5566105246543884,0.5011891722679138,0.5011891722679138,1.0,1.0,-2.878395795822144,1.0625460147857666,1.815849781036377,0.4109570980072021,0.8547664284706116,0.8547664284706116,0.0,156.048583984375,176.0,52311.171875,0.0,2122.565185546875,1.0,279.75750732421875,283.2720031738281,295.85015869140625,299.2453308105469,293.1499938964844,293.1499938964844,280.04998779296875,38770.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887799978256226,1.0,0.0,0.0,3.555374383926392,3.5553979873657227,8.434589631178824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.71630859375,0.0,1450.6134033203125,1895.4371337890625,0.0,3298.79638671875,0.8866294622421265,1.0,0.0,3.0,1.0,0.0
18180000,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.831246554851532,0.37245574593544,0.3373722434043884,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8744975328445435,0.4360706210136413,0.4155041873455047,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8546567559242249,0.4067147672176361,0.2864042222499847,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7951565980911255,0.3241836130619049,0.309957206249237,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7123012542724609,0.2294416278600692,1.048153042793274,284.9069519042969,284.95001220703125,298.75,292.8241882324219,297.8117370605469,297.2620849609375,284.9093322753906,1.0,0.5566105246543884,0.5011891722679138,0.5011891722679138,1.0,1.0,-2.878395795822144,1.0625460147857666,1.815849781036377,0.4109570980072021,0.8547664284706116,0.8547664284706116,0.0,156.048583984375,176.0,52311.171875,0.0,2122.565185546875,1.0,279.75750732421875,283.2720031738281,295.85015869140625,299.2453308105469,293.1499938964844,293.1499938964844,280.04998779296875,38770.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887799978256226,1.0,0.0,0.0,3.555374383926392,3.5553979873657227,8.434589631178824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.71630859375,0.0,1450.6134033203125,1895.4371337890625,0.0,3298.79638671875,0.8866294622421265,1.0,0.0,3.0,1.0,0.0
18180060,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8255268335342407,0.375119686126709,0.3397143185138702,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8702375292778015,0.4438644647598266,0.4216358959674835,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8475085496902466,0.4080290794372558,0.2873028516769409,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7887991666793823,0.3260220289230346,0.3117452561855316,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.705869734287262,0.2300192713737487,1.0511988401412964,285.02899169921875,284.95001220703125,298.815673828125,292.8408203125,297.835205078125,297.26220703125,285.02813720703125,1.0,0.5628573894500732,0.4998425841331482,0.4998425841331482,1.0,1.0,-2.895456314086914,1.0671900510787964,1.8282662630081177,0.4115956127643585,0.970126748085022,0.970126748085022,0.0,162.80999755859375,164.0,51970.671875,0.0,2184.84765625,1.0,280.04180908203125,283.3986511230469,295.81793212890625,299.1219787597656,293.1499938964844,293.1499938964844,279.75,32513.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801977634429932,1.0,0.0,0.0,3.701881170272827,3.701905250549317,9.144043247033552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.6884765625,0.0,1565.2012939453125,1895.4371337890625,0.0,3218.43408203125,0.9145912528038024,1.0,0.0,3.0,1.0,0.0
18180120,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8255268335342407,0.375119686126709,0.3397143185138702,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8702375292778015,0.4438644647598266,0.4216358959674835,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8475085496902466,0.4080290794372558,0.2873028516769409,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7887991666793823,0.3260220289230346,0.3117452561855316,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.705869734287262,0.2300192713737487,1.0511988401412964,285.02899169921875,284.95001220703125,298.815673828125,292.8408203125,297.835205078125,297.26220703125,285.02813720703125,1.0,0.5628573894500732,0.4998425841331482,0.4998425841331482,1.0,1.0,-2.895456314086914,1.0671900510787964,1.8282662630081177,0.4115956127643585,0.970126748085022,0.970126748085022,0.0,162.80999755859375,164.0,51970.671875,0.0,2184.84765625,1.0,280.04180908203125,283.3986511230469,295.81793212890625,299.1219787597656,293.1499938964844,293.1499938964844,279.75,32513.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801977634429932,1.0,0.0,0.0,3.701881170272827,3.701905250549317,9.144043247033552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.6884765625,0.0,1565.2012939453125,1895.4371337890625,0.0,3218.43408203125,0.9145912528038024,1.0,0.0,3.0,1.0,0.0
18180180,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8267252445220947,0.3766774237155914,0.341417133808136,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8694270849227905,0.4411054253578186,0.4206061065196991,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8478878736495972,0.4084278345108032,0.287799596786499,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7898786664009094,0.3272283673286438,0.3130942583084106,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7061076164245605,0.2301478236913681,1.0525541305541992,284.89617919921875,284.95001220703125,298.88262939453125,292.8564453125,297.8538818359375,297.25469970703125,284.89862060546875,1.0,0.5631188750267029,0.4984959661960602,0.4984959661960602,1.0,1.0,-2.9001336097717285,1.0666186809539795,1.833514928817749,0.4102390110492706,0.8650833964347839,0.8650833964347839,0.0,163.0714569091797,152.0,52805.9921875,0.0,2194.1591796875,1.0,279.75689697265625,283.24853515625,295.88934326171875,299.32000732421875,293.1499938964844,293.1499938964844,280.04998779296875,38653.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909395337104797,1.0,0.0,0.0,3.612051010131836,3.612075090408325,8.70564633714821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.8388671875,0.0,1511.0010986328125,1895.4371337890625,0.0,3318.992919921875,0.8987583518028259,1.0,0.0,3.0,1.0,0.0
18180240,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8267252445220947,0.3766774237155914,0.341417133808136,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8694270849227905,0.4411054253578186,0.4206061065196991,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8478878736495972,0.4084278345108032,0.287799596786499,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7898786664009094,0.3272283673286438,0.3130942583084106,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7061076164245605,0.2301478236913681,1.0525541305541992,284.89617919921875,284.95001220703125,298.88262939453125,292.8564453125,297.8538818359375,297.25469970703125,284.89862060546875,1.0,0.5631188750267029,0.4984959661960602,0.4984959661960602,1.0,1.0,-2.9001336097717285,1.0666186809539795,1.833514928817749,0.4102390110492706,0.8650833964347839,0.8650833964347839,0.0,163.0714569091797,152.0,52805.9921875,0.0,2194.1591796875,1.0,279.75689697265625,283.24853515625,295.88934326171875,299.32000732421875,293.1499938964844,293.1499938964844,280.04998779296875,38653.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909395337104797,1.0,0.0,0.0,3.612051010131836,3.612075090408325,8.70564633714821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.8388671875,0.0,1511.0010986328125,1895.4371337890625,0.0,3318.992919921875,0.8987583518028259,1.0,0.0,3.0,1.0,0.0
18180300,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8303046822547913,0.3778761327266693,0.3421176970005035,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8739293217658997,0.4456203281879425,0.4220752716064453,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8512343168258667,0.408954918384552,0.2879097163677215,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.7935362458229065,0.3280498683452606,0.3135963082313537,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.7090219259262085,0.2303612232208252,1.052436113357544,285.0252990722656,284.95001220703125,298.91656494140625,292.8638916015625,297.8653259277344,297.25396728515625,285.0295715332031,1.0,0.5619921088218689,0.4978226721286773,0.4978226721286773,1.0,1.0,-2.9033195972442627,1.0667073726654053,1.836612343788147,0.409434825181961,0.9539486765861512,0.9539486765861512,0.0,160.64566040039062,152.0,52062.42578125,0.0,2187.6435546875,1.0,280.0012512207031,283.3907775878906,295.83416748046875,299.1150817871094,293.1499938964844,293.1499938964844,280.04998779296875,33935.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846372365951538,1.0,0.0,0.0,3.6620612144470215,3.662085056304932,8.948381946538575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.14453125,0.0,1531.12890625,1895.4371337890625,0.0,3260.02197265625,0.9084311723709106,1.0,0.0,3.0,1.0,0.0
18180360,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8365346789360046,0.3793090283870697,0.3431863188743591,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8832367062568665,0.4495936930179596,0.4264575242996216,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8573809266090393,0.4097291529178619,0.2882714867591858,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.79986971616745,0.329057514667511,0.3143202364444732,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.7141730189323425,0.2307340204715728,1.0530539751052856,285.02508544921875,284.95001220703125,298.9507751464844,292.87109375,297.8785400390625,297.25567626953125,285.0238037109375,1.0,0.5606001019477844,0.4971865117549896,0.4971865117549896,1.0,1.0,-2.9119181632995605,1.0690752267837524,1.8428428173065183,0.4098802208900451,0.9802581071853638,0.9802581071853638,0.0,156.65234375,140.0,52328.01953125,0.0,2182.615966796875,1.0,280.0428161621094,283.38348388671875,295.84783935546875,299.1778869628906,293.1499938964844,293.1499938964844,279.75,32699.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823096752166748,1.0,0.0,0.0,3.745913982391357,3.745938539505005,9.362868240714306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.0078125,0.0,1617.1739501953125,1895.4371337890625,0.0,3238.2216796875,0.9244927167892456,1.0,0.0,3.0,1.0,0.0
18180420,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8481410145759583,0.3809024095535278,0.3446372747421264,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8946318030357361,0.4471365511417389,0.4256548285484314,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8689447045326233,0.410203218460083,0.2885938882827759,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8115092515945435,0.3303271234035492,0.3154206573963165,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7232232689857483,0.230942890048027,1.0532933473587036,284.8905639648437,284.95001220703125,299.02008056640625,292.8848571777344,297.898681640625,297.24951171875,284.8930969238281,1.0,0.556187629699707,0.4959142208099365,0.4959142208099365,1.0,1.0,-2.914713859558105,1.0678176879882812,1.846896171569824,0.4082788527011871,0.8706057667732239,0.8706057667732239,0.0,149.10684204101562,128.0,53134.0,0.0,2149.915283203125,1.0,279.756591796875,283.232666015625,295.915771484375,299.3682556152344,293.1499938964844,293.1499938964844,280.04998779296875,38818.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926237225532532,1.0,0.0,0.0,3.650461435317993,3.6504857540130615,8.891781817510491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.68310546875,0.0,1554.7742919921875,1895.4371337890625,0.0,3334.73583984375,0.9073769450187684,1.0,0.0,3.0,1.0,0.0
18180480,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8481410145759583,0.3809024095535278,0.3446372747421264,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8946318030357361,0.4471365511417389,0.4256548285484314,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8689447045326233,0.410203218460083,0.2885938882827759,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8115092515945435,0.3303271234035492,0.3154206573963165,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7232232689857483,0.230942890048027,1.0532933473587036,284.8905639648437,284.95001220703125,299.02008056640625,292.8848571777344,297.898681640625,297.24951171875,284.8930969238281,1.0,0.556187629699707,0.4959142208099365,0.4959142208099365,1.0,1.0,-2.914713859558105,1.0678176879882812,1.846896171569824,0.4082788527011871,0.8706057667732239,0.8706057667732239,0.0,149.10684204101562,128.0,53134.0,0.0,2149.915283203125,1.0,279.756591796875,283.232666015625,295.915771484375,299.3682556152344,293.1499938964844,293.1499938964844,280.04998779296875,38818.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926237225532532,1.0,0.0,0.0,3.650461435317993,3.6504857540130615,8.891781817510491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.68310546875,0.0,1554.7742919921875,1895.4371337890625,0.0,3334.73583984375,0.9073769450187684,1.0,0.0,3.0,1.0,0.0
18180540,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8673564791679382,0.3835813999176025,0.3462793827056885,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.920111894607544,0.4561106562614441,0.4317187964916229,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8883352875709534,0.41159588098526,0.288997620344162,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8288609385490417,0.3322349786758423,0.3165436387062073,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.737597644329071,0.2316166758537292,1.053359866142273,285.0252990722656,284.95001220703125,299.09039306640625,292.89776611328125,297.9248352050781,297.2518920898437,285.0240783691406,1.0,0.5509971380233765,0.4946419298648834,0.4946419298648834,1.0,1.0,-2.925872802734375,1.0700336694717407,1.855839252471924,0.4078469574451446,0.988152801990509,0.988152801990509,0.0,138.32423400878906,116.0,52602.109375,0.0,2115.259765625,1.0,280.04327392578125,283.37371826171875,295.872802734375,299.22088623046875,293.1499938964844,293.1499938964844,279.75,32864.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883628785610199,1.0,0.0,0.0,3.7769761085510254,3.777000904083252,9.518790307083692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.4736328125,0.0,1654.7977294921875,1895.4371337890625,0.0,3250.578125,0.9315377473831176,1.0,0.0,3.0,1.0,0.0
18180600,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8673564791679382,0.3835813999176025,0.3462793827056885,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.920111894607544,0.4561106562614441,0.4317187964916229,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8883352875709534,0.41159588098526,0.288997620344162,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8288609385490417,0.3322349786758423,0.3165436387062073,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.737597644329071,0.2316166758537292,1.053359866142273,285.0252990722656,284.95001220703125,299.09039306640625,292.89776611328125,297.9248352050781,297.2518920898437,285.0240783691406,1.0,0.5509971380233765,0.4946419298648834,0.4946419298648834,1.0,1.0,-2.925872802734375,1.0700336694717407,1.855839252471924,0.4078469574451446,0.988152801990509,0.988152801990509,0.0,138.32423400878906,116.0,52602.109375,0.0,2115.259765625,1.0,280.04327392578125,283.37371826171875,295.872802734375,299.22088623046875,293.1499938964844,293.1499938964844,279.75,32864.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883628785610199,1.0,0.0,0.0,3.7769761085510254,3.777000904083252,9.518790307083692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.4736328125,0.0,1654.7977294921875,1895.4371337890625,0.0,3250.578125,0.9315377473831176,1.0,0.0,3.0,1.0,0.0
18180660,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8879196643829346,0.3851750195026397,0.3476570248603821,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9429696798324584,0.4536928236484527,0.4309732615947723,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.908984124660492,0.4121337234973907,0.2893035113811493,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8468971252441406,0.3335587680339813,0.317610502243042,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7529831528663635,0.2318939864635467,1.0534931421279907,284.888671875,284.95001220703125,299.16168212890625,292.9098815917969,297.94598388671875,297.2464904785156,284.89117431640625,1.0,0.5450628399848938,0.4933754801750183,0.4933754801750183,1.0,1.0,-2.928462028503418,1.0686578750610352,1.8598040342330933,0.4062235057353973,0.8768239617347717,0.8768239617347717,0.0,128.35462951660156,104.0,53426.6953125,0.0,2069.873779296875,1.0,279.7563781738281,283.220458984375,295.9400329589844,299.4110412597656,293.1499938964844,293.1499938964844,280.04998779296875,38813.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937904238700867,1.0,0.0,0.0,3.6832175254821777,3.683242321014404,9.052072300619328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.9716796875,0.0,1591.6812744140625,1895.4371337890625,0.0,3345.636474609375,0.9146296381950378,1.0,0.0,3.0,1.0,0.0
18180720,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8879196643829346,0.3851750195026397,0.3476570248603821,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9429696798324584,0.4536928236484527,0.4309732615947723,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.908984124660492,0.4121337234973907,0.2893035113811493,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8468971252441406,0.3335587680339813,0.317610502243042,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7529831528663635,0.2318939864635467,1.0534931421279907,284.888671875,284.95001220703125,299.16168212890625,292.9098815917969,297.94598388671875,297.2464904785156,284.89117431640625,1.0,0.5450628399848938,0.4933754801750183,0.4933754801750183,1.0,1.0,-2.928462028503418,1.0686578750610352,1.8598040342330933,0.4062235057353973,0.8768239617347717,0.8768239617347717,0.0,128.35462951660156,104.0,53426.6953125,0.0,2069.873779296875,1.0,279.7563781738281,283.220458984375,295.9400329589844,299.4110412597656,293.1499938964844,293.1499938964844,280.04998779296875,38813.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937904238700867,1.0,0.0,0.0,3.6832175254821777,3.683242321014404,9.052072300619328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.9716796875,0.0,1591.6812744140625,1895.4371337890625,0.0,3345.636474609375,0.9146296381950378,1.0,0.0,3.0,1.0,0.0
18180780,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.9089276790618896,0.3870526254177093,0.3486524820327759,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.9678471684455872,0.4610737264156341,0.4346110820770263,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.9320148825645448,0.4131130278110504,0.2894886434078216,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8655625581741333,0.3349159657955169,0.3183125257492065,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.769096314907074,0.2323721051216125,1.0531845092773438,285.0330505371094,284.95001220703125,299.21356201171875,292.9181213378906,297.96502685546875,297.24810791015625,285.0325622558594,1.0,0.5406078696250916,0.4924636483192444,0.4924636483192444,1.0,1.0,-2.9347047805786133,1.0694984197616575,1.865206360816956,0.4054828882217407,0.9859133958816528,0.9859133958816528,0.0,119.80885314941406,104.0,52722.91015625,0.0,2037.6724853515625,1.0,280.02978515625,283.3734130859375,295.8832397460937,299.22332763671875,293.1499938964844,293.1499938964844,280.04998779296875,33120.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854759335517883,1.0,0.0,0.0,3.76813530921936,3.768160104751587,9.47428134168149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.83984375,0.0,1646.3699951171875,1895.4371337890625,0.0,3267.87451171875,0.930388867855072,1.0,0.0,3.0,1.0,0.0
