time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18180840,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9202250242233276,0.3878434598445892,0.3492328524589538,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9791565537452698,0.4629442691802978,0.4371621012687683,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9434377551078796,0.4135738909244537,0.2896978855133056,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.874981164932251,0.3355070054531097,0.3187150359153747,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7772671580314636,0.2326157540082931,1.053520917892456,285.0273132324219,284.95001220703125,299.2338562011719,292.9212646484375,297.9729919433594,297.2494506835937,285.02618408203125,1.0,0.538994312286377,0.4921090602874756,0.4921090602874756,1.0,1.0,-2.939610958099365,1.0708261728286743,1.868784785270691,0.4057769477367401,0.9970541000366212,0.9970541000366212,0.0,116.17552185058594,92.0,52860.45703125,0.0,2027.7037353515625,1.0,280.0434875488281,283.3656921386719,295.8960266113281,299.26080322265625,293.1499938964844,293.1499938964844,279.75,32954.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847447633743286,1.0,0.0,0.0,3.804786443710327,3.804811477661133,9.659482884671888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.23046875,0.0,1688.5360107421875,1895.4371337890625,0.0,3261.028564453125,0.9378979206085204,1.0,0.0,3.0,1.0,0.0
18180900,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9399765133857728,0.3887662291526794,0.3501176536083221,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9942417740821838,0.4616353213787079,0.438527375459671,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.961855947971344,0.4139990210533142,0.2899990975856781,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8913430571556091,0.3362852931022644,0.3193823397159576,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7914063930511475,0.2328560203313827,1.0540498495101929,284.885009765625,284.95001220703125,299.270263671875,292.9266967773437,297.9847106933594,297.2481994628906,284.8788146972656,1.0,0.5359587669372559,0.4914758205413818,0.4914758205413818,1.0,1.0,-2.9441325664520264,1.0714353322982788,1.872697114944458,0.4056417346000671,0.9061933755874634,0.9061933755874634,0.0,110.42528533935548,92.0,53961.9765625,0.0,2006.4171142578125,1.0,279.7940368652344,283.1993103027344,295.9647827148437,299.4990234375,293.1499938964844,293.1499938964844,279.75,36240.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919195532798767,1.0,0.0,0.0,3.799724578857422,3.7997500896453857,9.633797617425444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.6298828125,0.0,1708.0828857421875,1895.4371337890625,0.0,3328.154541015625,0.9371808767318726,1.0,0.0,3.0,1.0,0.0
18180960,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9541963338851928,0.3893804252147674,0.3505873084068298,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9990000128746032,0.461582601070404,0.4319395422935486,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.97431880235672,0.4141258597373962,0.2900315821170807,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9037711024284364,0.3368372321128845,0.3198107182979584,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8019943237304688,0.2329108715057373,1.0538299083709717,284.88531494140625,284.95001220703125,299.30682373046875,292.9319763183594,297.9945068359375,297.2442932128906,284.8871154785156,1.0,0.5323252081871033,0.4908566176891327,0.4908566176891327,1.0,1.0,-2.937931537628174,1.0676568746566772,1.8702746629714968,0.4036318063735962,0.8825243711471558,0.8825243711471558,0.0,106.16452026367188,110.0,53668.7734375,0.0,1974.1490478515625,1.0,279.7563781738281,283.20672607421875,295.96209716796875,299.450927734375,293.1499938964844,293.1499938964844,280.04998779296875,38768.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948721289634705,1.0,0.0,0.0,3.715409517288208,3.7154345512390137,9.210997404807132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.67919921875,0.0,1628.248779296875,1895.4371337890625,0.0,3355.740234375,0.921724796295166,1.0,0.0,3.0,1.0,0.0
18181020,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9451346397399902,0.3918191790580749,0.3526012897491455,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.9990000128746032,0.496817022562027,0.4458038508892059,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9654282927513124,0.4157453775405884,0.2910231053829193,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8955770134925842,0.3386403322219848,0.3214486241340637,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.7940373420715332,0.2335142344236374,1.0564945936203003,285.0242614746094,284.95001220703125,299.3805236816406,292.9421081542969,298.0213623046875,297.247802734375,285.0209045410156,1.0,0.5332189798355103,0.4896182417869568,0.4896182417869568,1.0,1.0,-2.924668073654175,1.059619426727295,1.86504864692688,0.4006834924221039,0.9959989786148072,0.9959989786148072,0.0,109.01399230957033,128.0,52733.6640625,0.0,1992.4847412109373,1.0,280.0430603027344,283.353759765625,295.9126892089844,299.2779235839844,293.1499938964844,293.1499938964844,279.75,33317.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849870562553406,1.0,0.0,0.0,3.8153655529022217,3.8153908252716064,9.713272675071494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.0712890625,0.0,1704.0638427734375,1895.4371337890625,0.0,3263.29736328125,0.9407442212104796,1.0,0.0,3.0,1.0,0.0
18181080,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9451346397399902,0.3918191790580749,0.3526012897491455,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.9990000128746032,0.496817022562027,0.4458038508892059,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9654282927513124,0.4157453775405884,0.2910231053829193,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8955770134925842,0.3386403322219848,0.3214486241340637,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.7940373420715332,0.2335142344236374,1.0564945936203003,285.0242614746094,284.95001220703125,299.3805236816406,292.9421081542969,298.0213623046875,297.247802734375,285.0209045410156,1.0,0.5332189798355103,0.4896182417869568,0.4896182417869568,1.0,1.0,-2.924668073654175,1.059619426727295,1.86504864692688,0.4006834924221039,0.9959989786148072,0.9959989786148072,0.0,109.01399230957033,128.0,52733.6640625,0.0,1992.4847412109373,1.0,280.0430603027344,283.353759765625,295.9126892089844,299.2779235839844,293.1499938964844,293.1499938964844,279.75,33317.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849870562553406,1.0,0.0,0.0,3.8153655529022217,3.8153908252716064,9.713272675071494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.0712890625,0.0,1704.0638427734375,1895.4371337890625,0.0,3263.29736328125,0.9407442212104796,1.0,0.0,3.0,1.0,0.0
18181140,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9435256719589232,0.3933455944061279,0.3542726039886474,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.4930995404720306,0.4499442279338836,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9630389213562012,0.4161942899227142,0.2915898263454437,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8941742181777954,0.3400281965732574,0.3229571878910064,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7921183705329895,0.2338673025369644,1.058818221092224,284.9058532714844,284.95001220703125,299.454833984375,292.9516906738281,298.04425048828125,297.24151611328125,284.9086608886719,1.0,0.5420326590538025,0.4883798360824585,0.4883798360824585,1.0,1.0,-2.974751710891724,1.0779297351837158,1.8968218564987185,0.4051888287067413,0.9007835388183594,0.9007835388183594,0.0,111.80960845947266,146.0,54170.61328125,0.0,2065.159423828125,1.0,279.7568664550781,283.2119140625,295.9817199707031,299.4865417480469,293.1499938964844,293.1499938964844,280.04998779296875,37946.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949695825576782,1.0,0.0,0.0,3.7446093559265137,3.7446346282958975,9.356347163702594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.09326171875,0.0,1655.9383544921875,1895.4371337890625,0.0,3356.64990234375,0.928019881248474,1.0,0.0,3.0,1.0,0.0
18181200,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9435256719589232,0.3933455944061279,0.3542726039886474,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.4930995404720306,0.4499442279338836,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9630389213562012,0.4161942899227142,0.2915898263454437,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8941742181777954,0.3400281965732574,0.3229571878910064,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7921183705329895,0.2338673025369644,1.058818221092224,284.9058532714844,284.95001220703125,299.454833984375,292.9516906738281,298.04425048828125,297.24151611328125,284.9086608886719,1.0,0.5420326590538025,0.4883798360824585,0.4883798360824585,1.0,1.0,-2.974751710891724,1.0779297351837158,1.8968218564987185,0.4051888287067413,0.9007835388183594,0.9007835388183594,0.0,111.80960845947266,146.0,54170.61328125,0.0,2065.159423828125,1.0,279.7568664550781,283.2119140625,295.9817199707031,299.4865417480469,293.1499938964844,293.1499938964844,280.04998779296875,37946.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949695825576782,1.0,0.0,0.0,3.7446093559265137,3.7446346282958975,9.356347163702594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.09326171875,0.0,1655.9383544921875,1895.4371337890625,0.0,3356.64990234375,0.928019881248474,1.0,0.0,3.0,1.0,0.0
18181260,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.906459391117096,0.3957530856132507,0.3566727042198181,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.9705294370651244,0.4748036563396454,0.4517576992511749,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.9250367283821106,0.4174722135066986,0.2926739156246185,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.8628904819488525,0.3418493568897247,0.3250458836555481,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.7638232111930847,0.2344144582748413,1.0633697509765625,285.0544738769531,284.95001220703125,299.5297241210937,292.9608154296875,298.0704650878906,297.24249267578125,285.0535583496094,1.0,0.552406370639801,0.4870470464229584,0.4870470464229584,1.0,1.0,-2.9875423908233643,1.0804115533828735,1.9071308374404907,0.4058464169502258,1.0,1.0,0.0,125.88919067382812,164.0,53610.765625,0.0,2159.943359375,1.0,280.04376220703125,283.3656005859375,295.94439697265625,299.3611145019531,293.1499938964844,293.1499938964844,279.75,33543.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879830837249756,1.0,0.0,0.0,3.8586597442626953,3.858685255050659,9.934962008628645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.169921875,0.0,1758.5115966796875,1895.4371337890625,0.0,3291.340576171875,0.9502957463264464,1.0,0.0,3.0,1.0,0.0
18181320,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.906459391117096,0.3957530856132507,0.3566727042198181,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.9705294370651244,0.4748036563396454,0.4517576992511749,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.9250367283821106,0.4174722135066986,0.2926739156246185,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.8628904819488525,0.3418493568897247,0.3250458836555481,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.7638232111930847,0.2344144582748413,1.0633697509765625,285.0544738769531,284.95001220703125,299.5297241210937,292.9608154296875,298.0704650878906,297.24249267578125,285.0535583496094,1.0,0.552406370639801,0.4870470464229584,0.4870470464229584,1.0,1.0,-2.9875423908233643,1.0804115533828735,1.9071308374404907,0.4058464169502258,1.0,1.0,0.0,125.88919067382812,164.0,53610.765625,0.0,2159.943359375,1.0,280.04376220703125,283.3656005859375,295.94439697265625,299.3611145019531,293.1499938964844,293.1499938964844,279.75,33543.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879830837249756,1.0,0.0,0.0,3.8586597442626953,3.858685255050659,9.934962008628645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.169921875,0.0,1758.5115966796875,1895.4371337890625,0.0,3291.340576171875,0.9502957463264464,1.0,0.0,3.0,1.0,0.0
18181380,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.876528263092041,0.3967809975147247,0.3585662543773651,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9339923858642578,0.4736479818820953,0.4502925872802734,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8920015096664429,0.4177144169807434,0.2935507297515869,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.836262047290802,0.3428846597671509,0.3268897235393524,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7397271990776062,0.2343804836273193,1.0670253038406372,284.8961486816406,284.95001220703125,299.6050720214844,292.9695739746094,298.09063720703125,297.2341613769531,284.89794921875,1.0,0.5634453892707825,0.4857142567634582,0.4857142567634582,1.0,1.0,-2.99731707572937,1.0817519426345823,1.915565133094788,0.4047221839427948,0.9143136143684388,0.9143136143684388,0.0,141.7487335205078,182.0,54735.27734375,0.0,2256.97119140625,1.0,279.7557678222656,283.1867370605469,296.0047912597656,299.5555725097656,293.1499938964844,293.1499938964844,279.45001220703125,37758.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989466428756714,1.0,0.0,0.0,3.8108973503112793,3.810923337936402,9.690536444395548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.2431640625,0.0,1733.390625,1895.4371337890625,0.0,3393.763427734375,0.9423569440841676,1.0,0.0,3.0,1.0,0.0
18181440,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.876528263092041,0.3967809975147247,0.3585662543773651,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9339923858642578,0.4736479818820953,0.4502925872802734,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8920015096664429,0.4177144169807434,0.2935507297515869,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.836262047290802,0.3428846597671509,0.3268897235393524,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7397271990776062,0.2343804836273193,1.0670253038406372,284.8961486816406,284.95001220703125,299.6050720214844,292.9695739746094,298.09063720703125,297.2341613769531,284.89794921875,1.0,0.5634453892707825,0.4857142567634582,0.4857142567634582,1.0,1.0,-2.99731707572937,1.0817519426345823,1.915565133094788,0.4047221839427948,0.9143136143684388,0.9143136143684388,0.0,141.7487335205078,182.0,54735.27734375,0.0,2256.97119140625,1.0,279.7557678222656,283.1867370605469,296.0047912597656,299.5555725097656,293.1499938964844,293.1499938964844,279.45001220703125,37758.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989466428756714,1.0,0.0,0.0,3.8108973503112793,3.810923337936402,9.690536444395548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.2431640625,0.0,1733.390625,1895.4371337890625,0.0,3393.763427734375,0.9423569440841676,1.0,0.0,3.0,1.0,0.0
18181500,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.805908203125,0.8628628849983215,0.3970396220684051,0.3591871261596679,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058776855469,0.9165401458740234,0.473143994808197,0.4502816498279571,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058776855469,0.8775330781936646,0.4175786674022674,0.2937590777873993,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.8242498636245728,0.3431884348392486,0.3275730609893799,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80645751953125,0.728897750377655,0.2341808676719665,1.0679738521575928,284.8058776855469,284.95001220703125,299.6429138183594,292.97381591796875,298.09942626953125,297.2280578613281,284.8077697753906,1.0,0.5690229535102844,0.4850478768348694,0.4850478768348694,1.0,1.0,-3.000262975692749,1.0816017389297483,1.9186612367630005,0.4039957225322723,0.8213728070259094,0.8213728070259094,0.0,150.35342407226562,182.0,55253.7734375,0.0,2306.261474609375,1.0,279.4969787597656,283.0802917480469,296.0269470214844,299.6869506835937,293.1499938964844,293.1499938964844,279.45001220703125,42738.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052740931510924,1.0,0.0,0.0,3.682079315185547,3.682104825973511,9.046478339769236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.24609375,0.0,1620.010498046875,1895.4371337890625,0.0,3452.69482421875,0.9146177768707277,1.0,0.0,3.0,1.0,0.0
18181560,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8506739139556885,0.3974860608577728,0.3597608804702759,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9017571806907654,0.4746140241622925,0.4505150318145752,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8644939661026001,0.4175809621810913,0.2939216792583465,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8130956292152405,0.3435710966587066,0.3281953334808349,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7188703417778015,0.2340169250965118,1.068637132644653,284.8777160644531,284.95001220703125,299.6808166503906,292.9779968261719,298.109130859375,297.2233581542969,284.8809509277344,1.0,0.5746263861656189,0.484367698431015,0.484367698431015,1.0,1.0,-3.002967596054077,1.0813289880752563,1.9216386079788208,0.4031244814395904,0.8334748148918152,0.8334748148918152,0.0,159.1086883544922,200.0,54875.375,0.0,2355.986572265625,1.0,279.4577941894531,283.14794921875,295.99578857421875,299.5719909667969,293.1499938964844,293.1499938964844,279.75,41572.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054237008094788,1.0,0.0,0.0,3.5508627891540527,3.550886869430542,8.413197747358936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.41455078125,0.0,1466.203857421875,1895.4371337890625,0.0,3454.086181640625,0.8884661793708801,1.0,0.0,3.0,1.0,0.0
18181620,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8335705995559692,0.3996811807155609,0.3620173931121826,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8858311772346497,0.4832611083984375,0.4589217007160187,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8458932042121887,0.4188002347946167,0.2949963510036468,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7955631017684937,0.3452067971229553,0.3301214277744293,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7027177810668945,0.2343324422836303,1.072115182876587,285.0130920410156,284.95001220703125,299.75689697265625,292.9861755371094,298.1362609863281,297.225341796875,285.0130310058594,1.0,0.5867563486099243,0.4830073416233063,0.4830073416233063,1.0,1.0,-3.023561954498291,1.086906671524048,1.9366551637649536,0.4041083455085754,0.9437898993492126,0.9437898993492126,0.0,175.08604431152344,188.0,54452.390625,0.0,2476.02392578125,1.0,279.7416687011719,283.2875061035156,295.9515991210937,299.4136657714844,293.1499938964844,293.1499938964844,279.45001220703125,33486.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940704464912415,1.0,0.0,0.0,3.670624494552612,3.6706483364105225,8.990280093712499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.125,0.0,1537.326171875,1895.4371337890625,0.0,3348.252685546875,0.908339262008667,1.0,0.0,3.0,1.0,0.0
18181680,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8335705995559692,0.3996811807155609,0.3620173931121826,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8858311772346497,0.4832611083984375,0.4589217007160187,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8458932042121887,0.4188002347946167,0.2949963510036468,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7955631017684937,0.3452067971229553,0.3301214277744293,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7027177810668945,0.2343324422836303,1.072115182876587,285.0130920410156,284.95001220703125,299.75689697265625,292.9861755371094,298.1362609863281,297.225341796875,285.0130310058594,1.0,0.5867563486099243,0.4830073416233063,0.4830073416233063,1.0,1.0,-3.023561954498291,1.086906671524048,1.9366551637649536,0.4041083455085754,0.9437898993492126,0.9437898993492126,0.0,175.08604431152344,188.0,54452.390625,0.0,2476.02392578125,1.0,279.7416687011719,283.2875061035156,295.9515991210937,299.4136657714844,293.1499938964844,293.1499938964844,279.45001220703125,33486.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940704464912415,1.0,0.0,0.0,3.670624494552612,3.6706483364105225,8.990280093712499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.125,0.0,1537.326171875,1895.4371337890625,0.0,3348.252685546875,0.908339262008667,1.0,0.0,3.0,1.0,0.0
18181740,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8284996151924133,0.4006476402282715,0.3633971512317657,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8782249689102173,0.4807574152946472,0.4580637216567993,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8401502966880798,0.4190977811813354,0.2955682277679443,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7902948260307312,0.3461901247501373,0.331466794013977,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6971808671951294,0.2342076450586319,1.07329523563385,284.90655517578125,284.95001220703125,299.8331604003906,292.9942321777344,298.1571350097656,297.21856689453125,284.9084777832031,1.0,0.5898877382278442,0.4816469848155975,0.4816469848155975,1.0,1.0,-3.0279364585876465,1.085846781730652,1.942089557647705,0.4025091826915741,0.8543299436569214,0.8543299436569214,0.0,180.8190460205078,176.0,55158.359375,0.0,2513.797607421875,1.0,279.45751953125,283.16082763671875,296.0165100097656,299.5961303710937,293.1499938964844,293.1499938964844,279.75,38840.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026021361351012,1.0,0.0,0.0,3.558192491531372,3.558216094970703,8.447966592939338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.79248046875,0.0,1454.1226806640625,1895.4371337890625,0.0,3427.828125,0.8873175382614136,1.0,0.0,3.0,1.0,0.0
18181800,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8284996151924133,0.4006476402282715,0.3633971512317657,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8782249689102173,0.4807574152946472,0.4580637216567993,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8401502966880798,0.4190977811813354,0.2955682277679443,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7902948260307312,0.3461901247501373,0.331466794013977,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6971808671951294,0.2342076450586319,1.07329523563385,284.90655517578125,284.95001220703125,299.8331604003906,292.9942321777344,298.1571350097656,297.21856689453125,284.9084777832031,1.0,0.5898877382278442,0.4816469848155975,0.4816469848155975,1.0,1.0,-3.0279364585876465,1.085846781730652,1.942089557647705,0.4025091826915741,0.8543299436569214,0.8543299436569214,0.0,180.8190460205078,176.0,55158.359375,0.0,2513.797607421875,1.0,279.45751953125,283.16082763671875,296.0165100097656,299.5961303710937,293.1499938964844,293.1499938964844,279.75,38840.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026021361351012,1.0,0.0,0.0,3.558192491531372,3.558216094970703,8.447966592939338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.79248046875,0.0,1454.1226806640625,1895.4371337890625,0.0,3427.828125,0.8873175382614136,1.0,0.0,3.0,1.0,0.0
18181860,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8339204788208008,0.4026457965373993,0.364743173122406,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8876402974128723,0.4893247485160827,0.4645160436630249,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8451955318450928,0.4202547669410705,0.2960505783557892,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.7959342002868652,0.3477952480316162,0.3326113522052765,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7014535069465637,0.2345399707555771,1.073254942893982,285.0198974609375,284.95001220703125,299.9096069335937,293.002197265625,298.1836853027344,297.22039794921875,285.0189819335937,1.0,0.5890166759490967,0.4802606701850891,0.4802606701850891,1.0,1.0,-3.0392038822174072,1.087533712387085,1.9516701698303225,0.4016376733779907,0.9606359004974364,0.9606359004974364,0.0,177.1571807861328,164.0,54695.875,0.0,2516.07421875,1.0,279.7417907714844,283.2822265625,295.978271484375,299.4574890136719,293.1499938964844,293.1499938964844,279.45001220703125,32839.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893933892250061,1.0,0.0,0.0,3.693893194198608,3.6939172744750977,9.104623472921958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.662109375,0.0,1558.616943359375,1895.4371337890625,0.0,3346.9765625,0.9130029678344728,1.0,0.0,3.0,1.0,0.0
18181920,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8339204788208008,0.4026457965373993,0.364743173122406,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8876402974128723,0.4893247485160827,0.4645160436630249,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8451955318450928,0.4202547669410705,0.2960505783557892,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.7959342002868652,0.3477952480316162,0.3326113522052765,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7014535069465637,0.2345399707555771,1.073254942893982,285.0198974609375,284.95001220703125,299.9096069335937,293.002197265625,298.1836853027344,297.22039794921875,285.0189819335937,1.0,0.5890166759490967,0.4802606701850891,0.4802606701850891,1.0,1.0,-3.0392038822174072,1.087533712387085,1.9516701698303225,0.4016376733779907,0.9606359004974364,0.9606359004974364,0.0,177.1571807861328,164.0,54695.875,0.0,2516.07421875,1.0,279.7417907714844,283.2822265625,295.978271484375,299.4574890136719,293.1499938964844,293.1499938964844,279.45001220703125,32839.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893933892250061,1.0,0.0,0.0,3.693893194198608,3.6939172744750977,9.104623472921958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.662109375,0.0,1558.616943359375,1895.4371337890625,0.0,3346.9765625,0.9130029678344728,1.0,0.0,3.0,1.0,0.0
18181980,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8397915363311768,0.4033516645431518,0.365543395280838,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8934968113899231,0.4864362478256225,0.4640372991561889,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8509262800216675,0.4204977750778198,0.296308159828186,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8021288514137268,0.3486075103282928,0.3334110677242279,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7064063549041748,0.2345082461833953,1.0729774236679075,284.88525390625,284.95001220703125,299.9708251953125,293.0085754394531,298.2002868652344,297.21533203125,284.8884582519531,1.0,0.5863668322563171,0.4791516065597534,0.4791516065597534,1.0,1.0,-3.040549993515014,1.0857363939285278,1.9548135995864868,0.3999194204807281,0.8589090704917908,0.8589090704917908,0.0,172.60098266601562,164.0,55466.9609375,0.0,2494.974853515625,1.0,279.46514892578125,283.1324462890625,296.04449462890625,299.6588439941406,293.1499938964844,293.1499938964844,279.45001220703125,39003.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030324220657348,1.0,0.0,0.0,3.611333131790161,3.6113572120666495,8.702186278242152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.99609375,0.0,1512.8065185546875,1895.4371337890625,0.0,3431.834228515625,0.8983712792396545,1.0,0.0,3.0,1.0,0.0
18182040,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8413521647453308,0.4035258293151855,0.3656089603900909,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8948323726654053,0.4868430495262146,0.4634072184562683,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8524723649024963,0.4205430448055267,0.2962802648544311,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8037861585617065,0.348796010017395,0.333518236875534,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7077315449714661,0.2344846129417419,1.0725791454315186,284.8986511230469,284.95001220703125,299.9861145019531,293.0101928710937,298.204345703125,297.21405029296875,284.9006652832031,1.0,0.5854438543319702,0.4788743257522583,0.4788743257522583,1.0,1.0,-3.039484024047852,1.0847315788269043,1.9547523260116573,0.3991366028785705,0.8601492643356323,0.8601492643356323,0.0,171.28338623046875,152.0,55403.71875,0.0,2486.148681640625,1.0,279.457275390625,283.1433410644531,296.0372314453125,299.6349792480469,293.1499938964844,293.1499938964844,279.75,38757.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903409481048584,1.0,0.0,0.0,3.5903513431549072,3.5903751850128174,8.601361400906171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.36083984375,0.0,1488.11083984375,1895.4371337890625,0.0,3435.344482421875,0.8942417502403259,1.0,0.0,3.0,1.0,0.0
18182100,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8472399115562439,0.404420256614685,0.3659554123878479,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9025328755378724,0.4918732941150665,0.4652403891086578,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8583560585975647,0.4210392236709595,0.2963104248046875,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8097805976867676,0.3495443165302276,0.3338648676872253,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7126509547233582,0.2346240580081939,1.07174813747406,285.021728515625,284.95001220703125,300.0243835449219,293.01422119140625,298.2170715332031,297.21441650390625,285.02471923828125,1.0,0.5830779671669006,0.4781811535358429,0.4781811535358429,1.0,1.0,-3.0415406227111816,1.084123969078064,1.9574167728424072,0.3979251384735107,0.9452718496322632,0.9452718496322632,0.0,166.7955322265625,152.0,54644.33984375,0.0,2466.74267578125,1.0,279.7002868652344,283.27911376953125,295.9822998046875,299.4273376464844,293.1499938964844,293.1499938964844,279.75,33985.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970478177070618,1.0,0.0,0.0,3.641787052154541,3.641810655593872,8.849574442137964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.85693359375,0.0,1509.0125732421875,1895.4371337890625,0.0,3376.05029296875,0.903774917125702,1.0,0.0,3.0,1.0,0.0
18182160,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8555476665496826,0.4055160880088806,0.3666812777519226,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9151365160942078,0.4959404170513153,0.4698421359062195,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.866688072681427,0.4217509925365448,0.296594887971878,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8176308870315552,0.3504612147808075,0.3344521224498749,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7191964387893677,0.2349068075418472,1.071713089942932,285.0176696777344,284.95001220703125,300.0626220703125,293.0182800292969,298.23126220703125,297.2167663574219,285.016357421875,1.0,0.5807639360427856,0.4775565266609192,0.4775565266609192,1.0,1.0,-3.0489511489868164,1.0857746601104736,1.9631764888763428,0.3979740142822265,0.9667953848838806,0.9667953848838806,0.0,161.25489807128906,140.0,54880.99609375,0.0,2451.809326171875,1.0,279.7427673339844,283.2706298828125,295.99395751953125,299.4862365722656,293.1499938964844,293.1499938964844,279.45001220703125,32894.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947156071662903,1.0,0.0,0.0,3.720172882080078,3.720196962356568,9.2346306246327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.19140625,0.0,1588.97021484375,1895.4371337890625,0.0,3354.2783203125,0.9187767505645752,1.0,0.0,3.0,1.0,0.0
18182220,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8702502846717834,0.4063920378684997,0.3674249649047851,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9321134090423584,0.493556946516037,0.468913733959198,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8814485669136047,0.4221099019050598,0.2967761158943176,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8309767842292786,0.3515302538871765,0.3352904021739959,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7301408648490906,0.2349444031715393,1.0708147287368774,284.8955383300781,284.95001220703125,300.1390075683594,293.0265808105469,298.2523803710937,297.21124267578125,284.89764404296875,1.0,0.5750786066055298,0.4763072729110718,0.4763072729110718,1.0,1.0,-3.0488932132720947,1.083088755607605,1.9658043384552,0.395662784576416,0.8637881875038147,0.8637881875038147,0.0,151.80615234375,128.0,55593.34375,0.0,2402.55810546875,1.0,279.45709228515625,283.13140869140625,296.052978515625,299.6627197265625,293.1499938964844,293.1499938964844,279.75,38830.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040557742118835,1.0,0.0,0.0,3.613943099975586,3.613967180252075,8.714769137441181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.8447265625,0.0,1514.390380859375,1895.4371337890625,0.0,3441.3603515625,0.8995059728622437,1.0,0.0,3.0,1.0,0.0
18182280,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8702502846717834,0.4063920378684997,0.3674249649047851,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9321134090423584,0.493556946516037,0.468913733959198,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8814485669136047,0.4221099019050598,0.2967761158943176,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8309767842292786,0.3515302538871765,0.3352904021739959,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7301408648490906,0.2349444031715393,1.0708147287368774,284.8955383300781,284.95001220703125,300.1390075683594,293.0265808105469,298.2523803710937,297.21124267578125,284.89764404296875,1.0,0.5750786066055298,0.4763072729110718,0.4763072729110718,1.0,1.0,-3.0488932132720947,1.083088755607605,1.9658043384552,0.395662784576416,0.8637881875038147,0.8637881875038147,0.0,151.80615234375,128.0,55593.34375,0.0,2402.55810546875,1.0,279.45709228515625,283.13140869140625,296.052978515625,299.6627197265625,293.1499938964844,293.1499938964844,279.75,38830.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040557742118835,1.0,0.0,0.0,3.613943099975586,3.613967180252075,8.714769137441181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.8447265625,0.0,1514.390380859375,1895.4371337890625,0.0,3441.3603515625,0.8995059728622437,1.0,0.0,3.0,1.0,0.0
18182340,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8930626511573792,0.4083738625049591,0.3684173226356506,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9627588987350464,0.502922534942627,0.4755682349205017,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9042242765426636,0.4233871698379516,0.2970819175243377,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8511927723884583,0.3532602787017822,0.336207628250122,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7468208074569702,0.2354462593793869,1.0699455738067627,285.0177307128906,284.95001220703125,300.2152404785156,293.0351867675781,298.279541015625,297.2146301269531,285.0169982910156,1.0,0.569219172000885,0.475057989358902,0.475057989358902,1.0,1.0,-3.058493137359619,1.0842913389205933,1.9742016792297363,0.3946171104907989,0.9719626903533936,0.9719626903533936,0.0,139.75656127929688,116.0,55050.34375,0.0,2357.533203125,1.0,279.7421569824219,283.2624816894531,296.01104736328125,299.51373291015625,293.1499938964844,293.1499938964844,279.45001220703125,33029.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952671885490417,1.0,0.0,0.0,3.738823890686035,3.738848209381104,9.327457632934966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.6376953125,0.0,1611.488525390625,1895.4371337890625,0.0,3359.4287109375,0.9232709407806396,1.0,0.0,3.0,1.0,0.0
18182400,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8930626511573792,0.4083738625049591,0.3684173226356506,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9627588987350464,0.502922534942627,0.4755682349205017,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9042242765426636,0.4233871698379516,0.2970819175243377,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8511927723884583,0.3532602787017822,0.336207628250122,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7468208074569702,0.2354462593793869,1.0699455738067627,285.0177307128906,284.95001220703125,300.2152404785156,293.0351867675781,298.279541015625,297.2146301269531,285.0169982910156,1.0,0.569219172000885,0.475057989358902,0.475057989358902,1.0,1.0,-3.058493137359619,1.0842913389205933,1.9742016792297363,0.3946171104907989,0.9719626903533936,0.9719626903533936,0.0,139.75656127929688,116.0,55050.34375,0.0,2357.533203125,1.0,279.7421569824219,283.2624816894531,296.01104736328125,299.51373291015625,293.1499938964844,293.1499938964844,279.45001220703125,33029.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952671885490417,1.0,0.0,0.0,3.738823890686035,3.738848209381104,9.327457632934966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.6376953125,0.0,1611.488525390625,1895.4371337890625,0.0,3359.4287109375,0.9232709407806396,1.0,0.0,3.0,1.0,0.0
18182460,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9167994856834412,0.4092037379741668,0.3690895438194275,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9840789437294006,0.5005176067352295,0.4745768308639526,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9292987585067748,0.4237903952598572,0.2972680032253265,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8723105192184448,0.3543692529201507,0.3370485603809356,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7642370462417603,0.2355422377586364,1.0691381692886353,284.8937683105469,284.95001220703125,300.29119873046875,293.044189453125,298.30035400390625,297.2094421386719,284.8960266113281,1.0,0.5628523230552673,0.4737716019153595,0.4737716019153595,1.0,1.0,-3.058392286300659,1.0814814567565918,1.976910829544068,0.3921801447868347,0.8676400780677795,0.8676400780677795,0.0,129.2592315673828,104.0,55782.7265625,0.0,2302.580810546875,1.0,279.4566955566406,283.12091064453125,296.0705871582031,299.6921081542969,293.1499938964844,293.1499938964844,279.75,38890.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045365452766418,1.0,0.0,0.0,3.636052370071411,3.63607668876648,8.821725145935488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.62646484375,0.0,1539.2493896484375,1895.4371337890625,0.0,3445.833740234375,0.9043235182762146,1.0,0.0,3.0,1.0,0.0
18182520,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9167994856834412,0.4092037379741668,0.3690895438194275,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9840789437294006,0.5005176067352295,0.4745768308639526,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9292987585067748,0.4237903952598572,0.2972680032253265,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8723105192184448,0.3543692529201507,0.3370485603809356,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7642370462417603,0.2355422377586364,1.0691381692886353,284.8937683105469,284.95001220703125,300.29119873046875,293.044189453125,298.30035400390625,297.2094421386719,284.8960266113281,1.0,0.5628523230552673,0.4737716019153595,0.4737716019153595,1.0,1.0,-3.058392286300659,1.0814814567565918,1.976910829544068,0.3921801447868347,0.8676400780677795,0.8676400780677795,0.0,129.2592315673828,104.0,55782.7265625,0.0,2302.580810546875,1.0,279.4566955566406,283.12091064453125,296.0705871582031,299.6921081542969,293.1499938964844,293.1499938964844,279.75,38890.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045365452766418,1.0,0.0,0.0,3.636052370071411,3.63607668876648,8.821725145935488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.62646484375,0.0,1539.2493896484375,1895.4371337890625,0.0,3445.833740234375,0.9043235182762146,1.0,0.0,3.0,1.0,0.0
18182580,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.945036768913269,0.4110499918460846,0.3701050579547882,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9990000128746032,0.518207311630249,0.4680630266666412,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9567063450813292,0.4250239133834839,0.297656238079071,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8961032629013062,0.3560557961463928,0.3380764126777649,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7840049266815186,0.2360152155160904,1.0688632726669312,285.0059814453125,284.95001220703125,300.3668518066406,293.0537109375,298.32623291015625,297.2132263183594,285.0024719238281,1.0,0.555597722530365,0.4724852442741394,0.4724852442741394,1.0,1.0,-3.0487616062164307,1.0749385356903076,1.973823070526123,0.3872719407081604,0.9681121110916138,0.9681121110916138,0.0,119.25157165527344,107.0,54984.8984375,0.0,2236.26220703125,1.0,279.74298095703125,283.24462890625,296.0279846191406,299.5370178222656,293.1499938964844,293.1499938964844,279.45001220703125,33207.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955575227737427,1.0,0.0,0.0,3.756333112716675,3.756357669830322,9.415025488124228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.4541015625,0.0,1633.21435546875,1895.4371337890625,0.0,3362.1396484375,0.9270203113555908,1.0,0.0,3.0,1.0,0.0
18182640,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.945036768913269,0.4110499918460846,0.3701050579547882,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9990000128746032,0.518207311630249,0.4680630266666412,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9567063450813292,0.4250239133834839,0.297656238079071,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8961032629013062,0.3560557961463928,0.3380764126777649,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7840049266815186,0.2360152155160904,1.0688632726669312,285.0059814453125,284.95001220703125,300.3668518066406,293.0537109375,298.32623291015625,297.2132263183594,285.0024719238281,1.0,0.555597722530365,0.4724852442741394,0.4724852442741394,1.0,1.0,-3.0487616062164307,1.0749385356903076,1.973823070526123,0.3872719407081604,0.9681121110916138,0.9681121110916138,0.0,119.25157165527344,107.0,54984.8984375,0.0,2236.26220703125,1.0,279.74298095703125,283.24462890625,296.0279846191406,299.5370178222656,293.1499938964844,293.1499938964844,279.45001220703125,33207.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955575227737427,1.0,0.0,0.0,3.756333112716675,3.756357669830322,9.415025488124228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.4541015625,0.0,1633.21435546875,1895.4371337890625,0.0,3362.1396484375,0.9270203113555908,1.0,0.0,3.0,1.0,0.0
