time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18182700,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.9530426263809204,0.4114597141742706,0.3706745505332947,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.9990000128746032,0.5360091924667358,0.4582163095474243,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.9641276597976683,0.4252704977989197,0.2979361414909363,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.9032492637634276,0.3566413223743438,0.3387018740177154,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.7898448705673218,0.2360967695713043,1.069290041923523,284.8643798828125,284.95001220703125,300.4045104980469,293.0586853027344,298.3377990722656,297.2131042480469,284.8600158691406,1.0,0.5534416437149048,0.4718420505523681,0.4718420505523681,1.0,1.0,-3.0436129570007324,1.071441888809204,1.9721709489822388,0.3857104480266571,0.8696445226669312,0.8696445226669312,0.0,116.6473388671875,107.0,55788.98046875,0.0,2210.3017578125,1.0,279.49578857421875,283.0875244140625,296.089599609375,299.7518310546875,293.1499938964844,293.1499938964844,279.45001220703125,37671.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901711642742157,1.0,0.0,0.0,3.720548152923584,3.7205731868743896,9.236493383468768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.07421875,0.0,1625.826904296875,1895.4371337890625,0.0,3419.533935546875,0.919885754585266,1.0,0.0,3.0,1.0,0.0
18182760,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.957025110721588,0.4116679430007934,0.3708251714706421,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9990000128746032,0.5565900802612305,0.4531139135360718,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9677736759185792,0.4253213703632355,0.2979534864425659,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9071961641311646,0.3570749461650848,0.3390830755233764,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.792807936668396,0.2360537946224212,1.0689833164215088,284.8863220214844,284.95001220703125,300.4420471191406,293.0638122558594,298.3490905761719,297.2123107910156,284.8888244628906,1.0,0.5518278479576111,0.4713566899299621,0.4713566899299621,1.0,1.0,-3.037766933441162,1.0680537223815918,1.96971333026886,0.3836322128772735,0.8574019074440002,0.8574019074440002,0.0,115.17097473144533,127.0,55366.6015625,0.0,2192.2431640625,1.0,279.457275390625,283.11474609375,296.08172607421875,299.68212890625,293.1499938964844,293.1499938964844,279.75,39603.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031713604927064,1.0,0.0,0.0,3.61519718170166,3.615221500396729,8.720818414076348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.359375,0.0,1521.4949951171875,1895.4371337890625,0.0,3433.1279296875,0.9003956913948059,1.0,0.0,3.0,1.0,0.0
18182820,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9517470598220824,0.4134651720523834,0.3721946477890014,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.5997598171234131,0.4618163108825683,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9623736143112184,0.4265986382961273,0.2986813187599182,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.902524471282959,0.358799546957016,0.3405678570270538,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.7881219387054443,0.2365477383136749,1.070850849151611,285.01788330078125,284.95001220703125,300.5167541503906,293.0746765136719,298.3807678222656,297.22271728515625,285.0177917480469,1.0,0.5564869046211243,0.4703859984874725,0.4703859984874725,1.0,1.0,-3.0547356605529785,1.072744846343994,1.9819906949996948,0.3840983808040619,0.968875765800476,0.968875765800476,0.0,117.95455169677734,147.0,54857.73828125,0.0,2237.084228515625,1.0,279.7421569824219,283.2529296875,296.0438537597656,299.5315856933594,293.1499938964844,293.1499938964844,279.45001220703125,33177.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892909586429596,1.0,0.0,0.0,3.735039710998535,3.735064029693604,9.308586186307366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.5029296875,0.0,1608.2396240234375,1895.4371337890625,0.0,3337.406982421875,0.9225667715072632,1.0,0.0,3.0,1.0,0.0
18182880,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9517470598220824,0.4134651720523834,0.3721946477890014,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.5997598171234131,0.4618163108825683,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9623736143112184,0.4265986382961273,0.2986813187599182,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.902524471282959,0.358799546957016,0.3405678570270538,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.7881219387054443,0.2365477383136749,1.070850849151611,285.01788330078125,284.95001220703125,300.5167541503906,293.0746765136719,298.3807678222656,297.22271728515625,285.0177917480469,1.0,0.5564869046211243,0.4703859984874725,0.4703859984874725,1.0,1.0,-3.0547356605529785,1.072744846343994,1.9819906949996948,0.3840983808040619,0.968875765800476,0.968875765800476,0.0,117.95455169677734,147.0,54857.73828125,0.0,2237.084228515625,1.0,279.7421569824219,283.2529296875,296.0438537597656,299.5315856933594,293.1499938964844,293.1499938964844,279.45001220703125,33177.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892909586429596,1.0,0.0,0.0,3.735039710998535,3.735064029693604,9.308586186307366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.5029296875,0.0,1608.2396240234375,1895.4371337890625,0.0,3337.406982421875,0.9225667715072632,1.0,0.0,3.0,1.0,0.0
18182940,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.933197557926178,0.4141401052474975,0.3733506202697754,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.5963970422744751,0.4879667460918426,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9441817998886108,0.427049845457077,0.2993804812431335,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8869737982749939,0.3599331676959991,0.3420886099338531,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.7740432024002075,0.2366534769535064,1.0732266902923584,284.916015625,284.95001220703125,300.5909118652344,293.0863342285156,298.4008178710937,297.2142028808594,284.9190979003906,1.0,0.5668691396713257,0.4694152772426605,0.4694152772426605,1.0,1.0,-3.0930724143981934,1.085831642150879,2.0072407722473145,0.388527363538742,0.8867136836051941,0.8867136836051941,0.0,126.13511657714844,167.0,56207.0546875,0.0,2350.017578125,1.0,279.4566650390625,283.1217346191406,296.1150207519531,299.7458801269531,293.1499938964844,293.1499938964844,279.75,37813.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902481973171234,1.0,0.0,0.0,3.6628613471984863,3.662885665893554,8.95229220532201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.6064453125,0.0,1561.1435546875,1895.4371337890625,0.0,3426.708984375,0.9097750186920166,1.0,0.0,3.0,1.0,0.0
18183000,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.933197557926178,0.4141401052474975,0.3733506202697754,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.5963970422744751,0.4879667460918426,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9441817998886108,0.427049845457077,0.2993804812431335,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8869737982749939,0.3599331676959991,0.3420886099338531,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.7740432024002075,0.2366534769535064,1.0732266902923584,284.916015625,284.95001220703125,300.5909118652344,293.0863342285156,298.4008178710937,297.2142028808594,284.9190979003906,1.0,0.5668691396713257,0.4694152772426605,0.4694152772426605,1.0,1.0,-3.0930724143981934,1.085831642150879,2.0072407722473145,0.388527363538742,0.8867136836051941,0.8867136836051941,0.0,126.13511657714844,167.0,56207.0546875,0.0,2350.017578125,1.0,279.4566650390625,283.1217346191406,296.1150207519531,299.7458801269531,293.1499938964844,293.1499938964844,279.75,37813.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902481973171234,1.0,0.0,0.0,3.6628613471984863,3.662885665893554,8.95229220532201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.6064453125,0.0,1561.1435546875,1895.4371337890625,0.0,3426.708984375,0.9097750186920166,1.0,0.0,3.0,1.0,0.0
18183060,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.9095404744148254,0.4158980250358581,0.3749629855155945,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.9990000128746032,0.5525234937667847,0.5239218473434448,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.9197717905044556,0.4283967316150665,0.3003764748573303,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.8674202561378479,0.3616918325424194,0.3439089357852936,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.7567356824874878,0.2371581792831421,1.0765901803970337,285.0707397460937,284.95001220703125,300.66436767578125,293.0989685058594,298.42095947265625,297.2071533203125,285.07183837890625,1.0,0.5811200737953186,0.467877984046936,0.467877984046936,1.0,1.0,-3.1456522941589355,1.10322904586792,2.042423248291016,0.3940599262714386,1.0,1.0,0.0,138.0070037841797,185.0,56312.23828125,0.0,2512.7109375,1.0,279.7431030273437,283.2743835449219,296.08819580078125,299.6553649902344,293.1499938964844,293.1499938964844,279.45001220703125,32712.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965568542480469,1.0,0.0,0.0,3.8101565837860094,3.810181617736816,9.686768862593451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.451171875,0.0,1693.07763671875,1895.4371337890625,0.0,3371.46826171875,0.9387575387954712,1.0,0.0,3.0,1.0,0.0
18183120,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.9095404744148254,0.4158980250358581,0.3749629855155945,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.9990000128746032,0.5525234937667847,0.5239218473434448,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.9197717905044556,0.4283967316150665,0.3003764748573303,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.8674202561378479,0.3616918325424194,0.3439089357852936,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.7567356824874878,0.2371581792831421,1.0765901803970337,285.0707397460937,284.95001220703125,300.66436767578125,293.0989685058594,298.42095947265625,297.2071533203125,285.07183837890625,1.0,0.5811200737953186,0.467877984046936,0.467877984046936,1.0,1.0,-3.1456522941589355,1.10322904586792,2.042423248291016,0.3940599262714386,1.0,1.0,0.0,138.0070037841797,185.0,56312.23828125,0.0,2512.7109375,1.0,279.7431030273437,283.2743835449219,296.08819580078125,299.6553649902344,293.1499938964844,293.1499938964844,279.45001220703125,32712.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965568542480469,1.0,0.0,0.0,3.8101565837860094,3.810181617736816,9.686768862593451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.451171875,0.0,1693.07763671875,1895.4371337890625,0.0,3371.46826171875,0.9387575387954712,1.0,0.0,3.0,1.0,0.0
18183180,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8701198101043701,0.415974348783493,0.3764183521270752,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9442217946052552,0.5201056003570557,0.4970369338989258,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.87870854139328,0.4284334182739258,0.3014057576656341,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8325661420822144,0.3623356819152832,0.3457677364349365,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7267200946807861,0.2368815094232559,1.0809273719787598,284.8848876953125,284.95001220703125,300.7284240722656,293.1109313964844,298.4333801269531,297.1983337402344,284.8865966796875,1.0,0.5909209251403809,0.4665251672267914,0.4665251672267914,1.0,1.0,-3.1273748874664307,1.0929348468780518,2.034440040588379,0.3888134658336639,0.906426727771759,0.906426727771759,0.0,159.624755859375,185.0,57307.7109375,0.0,2589.990966796875,1.0,279.4595947265625,283.0731201171875,296.1582946777344,299.8847961425781,293.1499938964844,293.1499938964844,279.45001220703125,37483.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085489511489868,1.0,0.0,0.0,3.787818670272827,3.78784441947937,9.573520856065445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.4130859375,0.0,1703.4908447265625,1895.4371337890625,0.0,3483.132568359375,0.9363054037094116,1.0,0.0,3.0,1.0,0.0
18183240,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8646071553230286,0.4159151911735534,0.376509815454483,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9363311529159546,0.5208865404129028,0.4956952929496765,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8730688691139221,0.4283723831176758,0.3014796376228332,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8277375102043152,0.3623678386211395,0.3459574580192566,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7224680185317993,0.2367947846651077,1.0813065767288208,284.8888854980469,284.95001220703125,300.7370910644531,293.1126403808594,298.4346008300781,297.1968994140625,284.8900146484375,1.0,0.5919044017791748,0.4663406908512115,0.4663406908512115,1.0,1.0,-3.1201229095458984,1.089599609375,2.0305233001708984,0.3879422843456268,0.904310405254364,0.904310405254364,0.0,163.13177490234375,203.0,57198.86328125,0.0,2599.978271484375,1.0,279.4559020996094,283.07672119140625,296.15350341796875,299.86944580078125,293.1499938964844,293.1499938964844,279.1499938964844,37734.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089539647102356,1.0,0.0,0.0,3.7746522426605225,3.7746777534484863,9.507080562798363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.4921875,0.0,1689.740478515625,1895.4371337890625,0.0,3486.893798828125,0.9340484142303468,1.0,0.0,3.0,1.0,0.0
18183300,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063659667969,0.853527843952179,0.4156471490859985,0.3766103386878967,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064880371094,0.9229127764701844,0.5233858823776245,0.4968737363815307,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063659667969,0.8616969585418701,0.4281028807163238,0.30155810713768,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8062744140625,0.8179484009742737,0.3625060319900512,0.3464377522468567,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.7134149074554443,0.2364614456892013,1.0814238786697388,284.8064270019531,284.95001220703125,300.7731628417969,293.11993408203125,298.44140625,297.1905517578125,284.809814453125,1.0,0.5975364446640015,0.4655720293521881,0.4655720293521881,1.0,1.0,-3.1254444122314453,1.0900590419769287,2.0353853702545166,0.386194109916687,0.814593493938446,0.814593493938446,0.0,171.47364807128906,203.0,57638.44921875,0.0,2652.370849609375,1.0,279.19793701171875,282.9807434082031,296.1713256835937,299.9869079589844,293.1499938964844,293.1499938964844,279.1499938964844,42981.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147244691848756,1.0,0.0,0.0,3.636452436447144,3.636477708816528,8.823667485557962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.181640625,0.0,1570.19189453125,1895.4371337890625,0.0,3540.395751953125,0.904810070991516,1.0,0.0,3.0,1.0,0.0
18183360,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8429172039031982,0.4156497716903686,0.3767597377300262,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9102733731269836,0.5252105593681335,0.4984941780567169,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8507694005966187,0.4280349314212799,0.3016570806503296,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8079666495323181,0.3627748787403106,0.3469357490539551,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7038111686706543,0.2362008243799209,1.0816094875335691,284.880615234375,284.95001220703125,300.8089904785156,293.12750244140625,298.4493408203125,297.1861572265625,284.88311767578125,1.0,0.6030433773994446,0.464846521615982,0.464846521615982,1.0,1.0,-3.1285104751586914,1.0896282196044922,2.038882255554199,0.385077029466629,0.8297865986824036,0.8297865986824036,0.0,180.42442321777344,206.0,57300.984375,0.0,2706.193603515625,1.0,279.1581115722656,283.0470275878906,296.14178466796875,299.8710327148437,293.1499938964844,293.1499938964844,279.45001220703125,41220.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143770933151244,1.0,0.0,0.0,3.51910138130188,3.519124984741211,8.263363042715355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.28271484375,0.0,1430.0133056640625,1895.4371337890625,0.0,3537.17919921875,0.8811309337615967,1.0,0.0,3.0,1.0,0.0
18183420,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8336130976676941,0.4169901013374328,0.3780260682106018,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.902745008468628,0.5332015156745911,0.5062801837921143,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.841036319732666,0.4290878772735595,0.3024526536464691,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7985330820083618,0.3641936480998993,0.3484261631965637,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6945639252662659,0.2363182157278061,1.0831130743026731,285.00445556640625,284.95001220703125,300.8800048828125,293.1437072753906,298.4721984863281,297.1878356933594,285.0043334960937,1.0,0.6103600263595581,0.4633954465389251,0.4633954465389251,1.0,1.0,-3.1439430713653564,1.0923995971679688,2.051543474197388,0.3843512535095215,0.9301280379295348,0.9301280379295348,0.0,190.4289703369141,194.0,56823.00390625,0.0,2790.646484375,1.0,279.44140625,283.1790771484375,296.1081848144531,299.71929931640625,293.1499938964844,293.1499938964844,279.1499938964844,33657.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029923677444458,1.0,0.0,0.0,3.63376259803772,3.633785963058472,8.810617941890087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.1552734375,0.0,1497.73291015625,1895.4371337890625,0.0,3431.46142578125,0.9001508951187134,1.0,0.0,3.0,1.0,0.0
18183480,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8336130976676941,0.4169901013374328,0.3780260682106018,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.902745008468628,0.5332015156745911,0.5062801837921143,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.841036319732666,0.4290878772735595,0.3024526536464691,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7985330820083618,0.3641936480998993,0.3484261631965637,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6945639252662659,0.2363182157278061,1.0831130743026731,285.00445556640625,284.95001220703125,300.8800048828125,293.1437072753906,298.4721984863281,297.1878356933594,285.0043334960937,1.0,0.6103600263595581,0.4633954465389251,0.4633954465389251,1.0,1.0,-3.1439430713653564,1.0923995971679688,2.051543474197388,0.3843512535095215,0.9301280379295348,0.9301280379295348,0.0,190.4289703369141,194.0,56823.00390625,0.0,2790.646484375,1.0,279.44140625,283.1790771484375,296.1081848144531,299.71929931640625,293.1499938964844,293.1499938964844,279.1499938964844,33657.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029923677444458,1.0,0.0,0.0,3.63376259803772,3.633785963058472,8.810617941890087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.1552734375,0.0,1497.73291015625,1895.4371337890625,0.0,3431.46142578125,0.9001508951187134,1.0,0.0,3.0,1.0,0.0
18183540,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8320834636688232,0.4171450138092041,0.3785313665866852,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8996018767356873,0.5303916931152344,0.5048050880432129,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8394476771354675,0.4292851686477661,0.3028259873390198,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7973504662513733,0.3650027215480804,0.3494425415992737,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6927351951599121,0.2360681891441345,1.0829248428344729,284.90948486328125,284.95001220703125,300.95001220703125,293.16131591796875,298.4889221191406,297.1822509765625,284.9109191894531,1.0,0.6109354496002197,0.4619444012641907,0.4619444012641907,1.0,1.0,-3.144242286682129,1.0891932249069214,2.055048942565918,0.3813583254814148,0.8463082909584045,0.8463082909584045,0.0,192.28936767578125,182.0,57440.875,0.0,2801.23388671875,1.0,279.1578674316406,283.0643920898437,296.1778564453125,299.9008483886719,293.1499938964844,293.1499938964844,279.45001220703125,38821.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102465510368348,1.0,0.0,0.0,3.5133063793182373,3.51332950592041,8.236170288000721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.0556640625,0.0,1406.6640625,1895.4371337890625,0.0,3498.8916015625,0.8774429559707642,1.0,0.0,3.0,1.0,0.0
18183600,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8320834636688232,0.4171450138092041,0.3785313665866852,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8996018767356873,0.5303916931152344,0.5048050880432129,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8394476771354675,0.4292851686477661,0.3028259873390198,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7973504662513733,0.3650027215480804,0.3494425415992737,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6927351951599121,0.2360681891441345,1.0829248428344729,284.90948486328125,284.95001220703125,300.95001220703125,293.16131591796875,298.4889221191406,297.1822509765625,284.9109191894531,1.0,0.6109354496002197,0.4619444012641907,0.4619444012641907,1.0,1.0,-3.144242286682129,1.0891932249069214,2.055048942565918,0.3813583254814148,0.8463082909584045,0.8463082909584045,0.0,192.28936767578125,182.0,57440.875,0.0,2801.23388671875,1.0,279.1578674316406,283.0643920898437,296.1778564453125,299.9008483886719,293.1499938964844,293.1499938964844,279.45001220703125,38821.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102465510368348,1.0,0.0,0.0,3.5133063793182373,3.51332950592041,8.236170288000721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.0556640625,0.0,1406.6640625,1895.4371337890625,0.0,3498.8916015625,0.8774429559707642,1.0,0.0,3.0,1.0,0.0
18183660,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8390793800354004,0.418300598859787,0.3790588676929474,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9118022918701172,0.538707971572876,0.511138379573822,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8465542793273926,0.4303466379642486,0.3031911551952362,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8050466179847717,0.3664621710777282,0.3503696918487549,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.6988149285316467,0.2362997680902481,1.0820502042770386,285.0121765136719,284.95001220703125,301.0203552246094,293.18084716796875,298.5116882324219,297.1845703125,285.0113220214844,1.0,0.6085776686668396,0.4606400728225708,0.4606400728225708,1.0,1.0,-3.1529784202575684,1.0896168947219849,2.063361406326294,0.3796631097793579,0.94343239068985,0.94343239068985,0.0,186.3192901611328,170.0,57000.68359375,0.0,2786.854736328125,1.0,279.4414367675781,283.17828369140625,296.154541015625,299.7763671875,293.1499938964844,293.1499938964844,279.1499938964844,32976.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012216925621032,1.0,0.0,0.0,3.6470038890838623,3.6470272541046143,8.874946502146486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.796875,0.0,1507.23046875,1895.4371337890625,0.0,3414.9697265625,0.9025295376777648,1.0,0.0,3.0,1.0,0.0
18183720,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8390793800354004,0.418300598859787,0.3790588676929474,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9118022918701172,0.538707971572876,0.511138379573822,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8465542793273926,0.4303466379642486,0.3031911551952362,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8050466179847717,0.3664621710777282,0.3503696918487549,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.6988149285316467,0.2362997680902481,1.0820502042770386,285.0121765136719,284.95001220703125,301.0203552246094,293.18084716796875,298.5116882324219,297.1845703125,285.0113220214844,1.0,0.6085776686668396,0.4606400728225708,0.4606400728225708,1.0,1.0,-3.1529784202575684,1.0896168947219849,2.063361406326294,0.3796631097793579,0.94343239068985,0.94343239068985,0.0,186.3192901611328,170.0,57000.68359375,0.0,2786.854736328125,1.0,279.4414367675781,283.17828369140625,296.154541015625,299.7763671875,293.1499938964844,293.1499938964844,279.1499938964844,32976.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012216925621032,1.0,0.0,0.0,3.6470038890838623,3.6470272541046143,8.874946502146486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.796875,0.0,1507.23046875,1895.4371337890625,0.0,3414.9697265625,0.9025295376777648,1.0,0.0,3.0,1.0,0.0
18183780,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8470354080200195,0.4182811379432678,0.3790886402130127,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9209669232368468,0.5357641577720642,0.5093556642532349,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8548099398612976,0.4305436313152313,0.3033116459846496,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.813544511795044,0.3673027157783508,0.3510734438896179,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7058797478675842,0.2361612021923065,1.0807279348373413,284.90447998046875,284.95001220703125,301.09228515625,293.2025756835937,298.5294189453125,297.1795959472656,284.90606689453125,1.0,0.6040797829627991,0.4593357145786285,0.4593357145786285,1.0,1.0,-3.150289297103882,1.0855523347854614,2.06473708152771,0.376434177160263,0.8511576056480408,0.8511576056480408,0.0,179.22384643554688,158.0,57658.81640625,0.0,2743.28759765625,1.0,279.15771484375,283.0528869628906,296.2237854003906,299.9615173339844,293.1499938964844,293.1499938964844,279.45001220703125,38688.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094202518463136,1.0,0.0,0.0,3.536550998687744,3.536574363708496,8.345515425389749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.2099609375,0.0,1430.0667724609375,1895.4371337890625,0.0,3491.22265625,0.8823750019073486,1.0,0.0,3.0,1.0,0.0
18183840,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8470354080200195,0.4182811379432678,0.3790886402130127,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9209669232368468,0.5357641577720642,0.5093556642532349,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8548099398612976,0.4305436313152313,0.3033116459846496,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.813544511795044,0.3673027157783508,0.3510734438896179,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7058797478675842,0.2361612021923065,1.0807279348373413,284.90447998046875,284.95001220703125,301.09228515625,293.2025756835937,298.5294189453125,297.1795959472656,284.90606689453125,1.0,0.6040797829627991,0.4593357145786285,0.4593357145786285,1.0,1.0,-3.150289297103882,1.0855523347854614,2.06473708152771,0.376434177160263,0.8511576056480408,0.8511576056480408,0.0,179.22384643554688,158.0,57658.81640625,0.0,2743.28759765625,1.0,279.15771484375,283.0528869628906,296.2237854003906,299.9615173339844,293.1499938964844,293.1499938964844,279.45001220703125,38688.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094202518463136,1.0,0.0,0.0,3.536550998687744,3.536574363708496,8.345515425389749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.2099609375,0.0,1430.0667724609375,1895.4371337890625,0.0,3491.22265625,0.8823750019073486,1.0,0.0,3.0,1.0,0.0
18183900,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8531283140182495,0.4187178909778595,0.3790144026279449,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9303749799728394,0.5408360958099365,0.5112289190292358,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.86112380027771,0.4310047924518585,0.303309679031372,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8195592164993286,0.3679874241352081,0.3513422906398773,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.711169421672821,0.2362688779830932,1.0796865224838257,285.0202941894531,284.95001220703125,301.12872314453125,293.2142028808594,298.540771484375,297.1804504394531,285.0223693847656,1.0,0.6014237403869629,0.4586835503578186,0.4586835503578186,1.0,1.0,-3.1515026092529297,1.08453631401062,2.0669662952423096,0.3749330937862396,0.932389497756958,0.932389497756958,0.0,174.24168395996094,158.0,56943.4453125,0.0,2718.956787109375,1.0,279.3990478515625,283.1817626953125,296.1794738769531,299.76483154296875,293.1499938964844,293.1499938964844,279.45001220703125,33870.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029294848442078,1.0,0.0,0.0,3.591742992401123,3.591765880584717,8.608030270806921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.78125,0.0,1453.63720703125,1895.4371337890625,0.0,3430.875732421875,0.8924611806869507,1.0,0.0,3.0,1.0,0.0
18183960,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8614622354507446,0.4193457365036011,0.3793164491653442,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.943915605545044,0.5445566177368164,0.5156802535057068,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8696747422218323,0.4316488802433014,0.3035492897033691,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8273429274559021,0.3688195943832397,0.351848304271698,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7178833484649658,0.2365008890628814,1.0794086456298828,285.0112609863281,284.95001220703125,301.1654663085937,293.22625732421875,298.5535583496094,297.1828308105469,285.0099182128906,1.0,0.5988848805427551,0.4580872356891632,0.4580872356891632,1.0,1.0,-3.1577811241149902,1.0855828523635864,2.0721981525421143,0.3745816051959991,0.9490660429000854,0.9490660429000854,0.0,168.3624725341797,146.0,57197.40625,0.0,2699.85986328125,1.0,279.4423828125,283.1706237792969,296.2000732421875,299.8345031738281,293.1499938964844,293.1499938964844,279.1499938964844,32935.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004745483398438,1.0,0.0,0.0,3.668682098388672,3.668705701828003,8.980767916000332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.4033203125,0.0,1531.0059814453125,1895.4371337890625,0.0,3408.00732421875,0.9071690440177916,1.0,0.0,3.0,1.0,0.0
18184020,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8757060766220093,0.4192728102207184,0.3792047202587127,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9599175453186036,0.5416439771652222,0.5140479803085327,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.88441002368927,0.4319013059139251,0.3036366999149322,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8406656980514526,0.3697178065776825,0.3525089621543884,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.728727400302887,0.23645780980587,1.0780521631240845,284.9021301269531,284.95001220703125,301.2395935058594,293.25164794921875,298.5727233886719,297.1788024902344,284.9038391113281,1.0,0.5928298234939575,0.4568946063518524,0.4568946063518524,1.0,1.0,-3.154970645904541,1.0817054510116575,2.0732650756835938,0.3715721070766449,0.8546196222305298,0.8546196222305298,0.0,158.56942749023438,134.0,57874.6953125,0.0,2641.5390625,1.0,279.1575622558594,283.0443420410156,296.272705078125,300.02362060546875,293.1499938964844,293.1499938964844,279.45001220703125,38717.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086567759513856,1.0,0.0,0.0,3.5572335720062256,3.5572571754455566,8.443413435088587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.36474609375,0.0,1452.203857421875,1895.4371337890625,0.0,3484.1337890625,0.8869508504867554,1.0,0.0,3.0,1.0,0.0
18184080,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8757060766220093,0.4192728102207184,0.3792047202587127,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9599175453186036,0.5416439771652222,0.5140479803085327,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.88441002368927,0.4319013059139251,0.3036366999149322,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8406656980514526,0.3697178065776825,0.3525089621543884,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.728727400302887,0.23645780980587,1.0780521631240845,284.9021301269531,284.95001220703125,301.2395935058594,293.25164794921875,298.5727233886719,297.1788024902344,284.9038391113281,1.0,0.5928298234939575,0.4568946063518524,0.4568946063518524,1.0,1.0,-3.154970645904541,1.0817054510116575,2.0732650756835938,0.3715721070766449,0.8546196222305298,0.8546196222305298,0.0,158.56942749023438,134.0,57874.6953125,0.0,2641.5390625,1.0,279.1575622558594,283.0443420410156,296.272705078125,300.02362060546875,293.1499938964844,293.1499938964844,279.45001220703125,38717.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086567759513856,1.0,0.0,0.0,3.5572335720062256,3.5572571754455566,8.443413435088587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.36474609375,0.0,1452.203857421875,1895.4371337890625,0.0,3484.1337890625,0.8869508504867554,1.0,0.0,3.0,1.0,0.0
18184140,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8978990316390991,0.4202943444252014,0.379339188337326,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.986115038394928,0.550661027431488,0.5205740928649902,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9071574807167052,0.433064192533493,0.3038714826107025,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8612722754478455,0.3712900578975677,0.3532778620719909,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7451455593109131,0.2368756830692291,1.076818823814392,285.01190185546875,284.95001220703125,301.3144226074219,293.2784729003906,298.5977783203125,297.18267822265625,285.0111389160156,1.0,0.5867705345153809,0.4557019770145416,0.4557019770145416,1.0,1.0,-3.162684917449951,1.081922173500061,2.0807626247406006,0.3698519766330719,0.95426344871521,0.95426344871521,0.0,146.1957244873047,122.0,57405.16015625,0.0,2590.071533203125,1.0,279.4417419433594,283.1653747558594,296.2528381347656,299.8997802734375,293.1499938964844,293.1499938964844,279.1499938964844,33033.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996943235397339,1.0,0.0,0.0,3.685845375061035,3.685868978500366,9.06499337816058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.376953125,0.0,1551.003662109375,1895.4371337890625,0.0,3400.735107421875,0.911319136619568,1.0,0.0,3.0,1.0,0.0
18184200,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8978990316390991,0.4202943444252014,0.379339188337326,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.986115038394928,0.550661027431488,0.5205740928649902,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9071574807167052,0.433064192533493,0.3038714826107025,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8612722754478455,0.3712900578975677,0.3532778620719909,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7451455593109131,0.2368756830692291,1.076818823814392,285.01190185546875,284.95001220703125,301.3144226074219,293.2784729003906,298.5977783203125,297.18267822265625,285.0111389160156,1.0,0.5867705345153809,0.4557019770145416,0.4557019770145416,1.0,1.0,-3.162684917449951,1.081922173500061,2.0807626247406006,0.3698519766330719,0.95426344871521,0.95426344871521,0.0,146.1957244873047,122.0,57405.16015625,0.0,2590.071533203125,1.0,279.4417419433594,283.1653747558594,296.2528381347656,299.8997802734375,293.1499938964844,293.1499938964844,279.1499938964844,33033.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996943235397339,1.0,0.0,0.0,3.685845375061035,3.685868978500366,9.06499337816058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.376953125,0.0,1551.003662109375,1895.4371337890625,0.0,3400.735107421875,0.911319136619568,1.0,0.0,3.0,1.0,0.0
18184260,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9188178777694702,0.4201460182666778,0.3791698217391968,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9990000128746032,0.5484812259674072,0.5157121419906616,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9297046065330504,0.4333419501781463,0.3039848208427429,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8805550336837769,0.3722105920314789,0.353971391916275,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7604343891143799,0.2368785589933395,1.0757254362106323,284.8996276855469,284.95001220703125,301.3896179199219,293.3064880371094,298.6170654296875,297.1792297363281,284.9007873535156,1.0,0.5800268054008484,0.4544855952262878,0.4544855952262878,1.0,1.0,-3.156333923339844,1.0765832662582395,2.0797505378723145,0.3664466142654419,0.8575976490974426,0.8575976490974426,0.0,136.25157165527344,110.0,58072.92578125,0.0,2524.05517578125,1.0,279.1573791503906,283.0354309082031,296.3274841308594,300.0924377441406,293.1499938964844,293.1499938964844,279.45001220703125,38737.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078179597854614,1.0,0.0,0.0,3.5780344009399414,3.578058242797852,8.542447176296264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.27978515625,0.0,1474.6478271484375,1895.4371337890625,0.0,3476.34228515625,0.8915233016014099,1.0,0.0,3.0,1.0,0.0
18184320,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9188178777694702,0.4201460182666778,0.3791698217391968,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9990000128746032,0.5484812259674072,0.5157121419906616,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9297046065330504,0.4333419501781463,0.3039848208427429,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8805550336837769,0.3722105920314789,0.353971391916275,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7604343891143799,0.2368785589933395,1.0757254362106323,284.8996276855469,284.95001220703125,301.3896179199219,293.3064880371094,298.6170654296875,297.1792297363281,284.9007873535156,1.0,0.5800268054008484,0.4544855952262878,0.4544855952262878,1.0,1.0,-3.156333923339844,1.0765832662582395,2.0797505378723145,0.3664466142654419,0.8575976490974426,0.8575976490974426,0.0,136.25157165527344,110.0,58072.92578125,0.0,2524.05517578125,1.0,279.1573791503906,283.0354309082031,296.3274841308594,300.0924377441406,293.1499938964844,293.1499938964844,279.45001220703125,38737.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078179597854614,1.0,0.0,0.0,3.5780344009399414,3.578058242797852,8.542447176296264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.27978515625,0.0,1474.6478271484375,1895.4371337890625,0.0,3476.34228515625,0.8915233016014099,1.0,0.0,3.0,1.0,0.0
18184380,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9365870356559752,0.4208422899246216,0.3792975842952728,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9990000128746032,0.5890002250671387,0.4911173582077026,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9476640224456788,0.4342872500419616,0.3042860925197601,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8961869478225708,0.373566210269928,0.3548247218132019,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7728472352027893,0.2371596693992614,1.0752251148223877,284.98944091796875,284.95001220703125,301.4619140625,293.3343200683594,298.6406555175781,297.1857604980469,284.9875793457031,1.0,0.5715163350105286,0.4533178806304931,0.4533178806304931,1.0,1.0,-3.1277101039886475,1.0628113746643066,2.064898729324341,0.3591368198394775,0.9349201321601868,0.9349201321601868,0.0,128.43679809570312,110.0,57005.3359375,0.0,2427.302734375,1.0,279.4405822753906,283.1471252441406,296.3021545410156,299.9371337890625,293.1499938964844,293.1499938964844,279.45001220703125,33826.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981028199195862,1.0,0.0,0.0,3.677335739135742,3.677359580993652,9.023185043588456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.3232421875,0.0,1547.4091796875,1895.4371337890625,0.0,3385.893310546875,0.90972501039505,1.0,0.0,3.0,1.0,0.0
18184440,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9374513626098632,0.4208654761314392,0.3793161809444427,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9990000128746032,0.591643750667572,0.4899674952030182,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9485152959823608,0.4343239963054657,0.3043078482151031,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8969478607177734,0.3736212253570556,0.354869395494461,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7734618186950684,0.2371714860200882,1.0752346515655518,284.987548828125,284.95001220703125,301.4649353027344,293.33551025390625,298.6417541503906,297.18621826171875,284.9857177734375,1.0,0.5711338520050049,0.453269213438034,0.453269213438034,1.0,1.0,-3.1264419555664062,1.062208652496338,2.0642333030700684,0.3588212728500366,0.9346917271614076,0.9346917271614076,0.0,128.08331298828125,113.0,56994.10546875,0.0,2423.015380859375,1.0,279.4418334960937,283.14569091796875,296.3046569824219,299.9410095214844,293.1499938964844,293.1499938964844,279.1499938964844,33883.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979789018630981,1.0,0.0,0.0,3.679504871368408,3.6795287132263184,9.033832952809462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.037109375,0.0,1550.279296875,1895.4371337890625,0.0,3384.737548828125,0.9102810621261596,1.0,0.0,3.0,1.0,0.0
18184500,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.9444447159767152,0.420753538608551,0.3793984949588775,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.9990000128746032,0.6250597238540649,0.4806150794029236,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.9554341435432434,0.4344688951969147,0.3045024871826172,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.9033460021018982,0.3740815818309784,0.3553684651851654,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.7785453796386719,0.2371714562177658,1.0752791166305542,284.8568420410156,284.95001220703125,301.5025329589844,293.3503112792969,298.6555480957031,297.1916809082031,284.8548889160156,1.0,0.5683518648147583,0.4526610374450683,0.4526610374450683,1.0,1.0,-3.116166114807129,1.056843400001526,2.0593228340148926,0.3555711209774017,0.8385472297668457,0.8385472297668457,0.0,125.2255401611328,113.0,57569.51953125,0.0,2388.450927734375,1.0,279.1972961425781,283.0028686523437,296.3709716796875,300.1508178710937,293.1499938964844,293.1499938964844,279.1499938964844,38942.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028336405754088,1.0,0.0,0.0,3.618953704833984,3.6189780235290527,8.738952033127134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.4560546875,0.0,1520.729736328125,1895.4371337890625,0.0,3429.98388671875,0.8979219794273376,1.0,0.0,3.0,1.0,0.0
