time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184560,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9486527442932128,0.4205304980278015,0.3791153728961944,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9990000128746032,0.6589535474777222,0.47458216547966,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9596917033195496,0.4345177114009857,0.3044778406620025,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9076669216156006,0.3744649291038513,0.3556578755378723,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7817621231079102,0.2371090054512024,1.0747030973434448,284.8952941894531,284.95001220703125,301.5400390625,293.365234375,298.6713562011719,297.1987609863281,284.8970642089844,1.0,0.5662535429000854,0.4523407518863678,0.4523407518863678,1.0,1.0,-3.108193635940552,1.052985906600952,2.0552077293396,0.3534432351589203,0.8387191891670227,0.8387191891670227,0.0,123.35637664794922,131.0,57117.34765625,0.0,2363.617919921875,1.0,279.15802001953125,283.042236328125,296.37109375,300.08074951171875,293.1499938964844,293.1499938964844,279.45001220703125,39752.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902959167957306,1.0,0.0,0.0,3.5130515098571777,3.5130748748779297,8.234976007770456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.5048828125,0.0,1413.0980224609375,1895.4371337890625,0.0,3431.15234375,0.8781923651695251,1.0,0.0,3.0,1.0,0.0
18184620,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9453741312026978,0.4213754832744598,0.3796369731426239,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.7214246988296509,0.4796622991561889,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9568322896957396,0.4357024133205414,0.3051454126834869,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9054273962974548,0.3760493099689483,0.3569995462894439,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7793198227882385,0.2375674396753311,1.0762864351272583,285.0087890625,284.95001220703125,301.6146240234375,293.3954467773437,298.710205078125,297.2213134765625,285.0086669921875,1.0,0.5693796873092651,0.451700210571289,0.451700210571289,1.0,1.0,-3.1192057132720947,1.055764079093933,2.063441514968872,0.3532850444316864,0.937210202217102,0.937210202217102,0.0,125.07674407958984,149.0,56661.06640625,0.0,2393.4169921875,1.0,279.44140625,283.1649780273437,296.3594970703125,299.9576416015625,293.1499938964844,293.1499938964844,279.1499938964844,33246.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917849659919739,1.0,0.0,0.0,3.637240409851074,3.637263774871826,8.827491910778917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.951171875,0.0,1498.485595703125,1895.4371337890625,0.0,3326.896728515625,0.9005776643753052,1.0,0.0,3.0,1.0,0.0
18184680,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9453741312026978,0.4213754832744598,0.3796369731426239,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.7214246988296509,0.4796622991561889,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9568322896957396,0.4357024133205414,0.3051454126834869,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9054273962974548,0.3760493099689483,0.3569995462894439,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7793198227882385,0.2375674396753311,1.0762864351272583,285.0087890625,284.95001220703125,301.6146240234375,293.3954467773437,298.710205078125,297.2213134765625,285.0086669921875,1.0,0.5693796873092651,0.451700210571289,0.451700210571289,1.0,1.0,-3.1192057132720947,1.055764079093933,2.063441514968872,0.3532850444316864,0.937210202217102,0.937210202217102,0.0,125.07674407958984,149.0,56661.06640625,0.0,2393.4169921875,1.0,279.44140625,283.1649780273437,296.3594970703125,299.9576416015625,293.1499938964844,293.1499938964844,279.1499938964844,33246.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917849659919739,1.0,0.0,0.0,3.637240409851074,3.637263774871826,8.827491910778917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.951171875,0.0,1498.485595703125,1895.4371337890625,0.0,3326.896728515625,0.9005776643753052,1.0,0.0,3.0,1.0,0.0
18184740,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.9298264980316162,0.4211155474185943,0.3798967599868774,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.9990000128746032,0.737474799156189,0.5011647343635559,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.9421477913856506,0.4360641241073608,0.3057322204113006,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.8929769396781921,0.3770314455032348,0.3583210110664367,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.7683412432670593,0.2376520335674286,1.0783144235610962,284.9229736328125,284.95001220703125,301.6884765625,293.4259338378906,298.7336120605469,297.2191772460937,284.9252014160156,1.0,0.5778772830963135,0.4510596990585327,0.4510596990585327,1.0,1.0,-3.150087833404541,1.0661262273788452,2.0839617252349854,0.3566071987152099,0.8648916482925415,0.8648916482925415,0.0,131.97772216796875,167.0,57875.78515625,0.0,2489.098876953125,1.0,279.15771484375,283.05035400390625,296.4471435546875,300.1832580566406,293.1499938964844,293.1499938964844,279.45001220703125,37779.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899844229221344,1.0,0.0,0.0,3.552361488342285,3.552384853363037,8.420300900979782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.15869140625,0.0,1440.18701171875,1895.4371337890625,0.0,3402.13232421875,0.8853973150253296,1.0,0.0,3.0,1.0,0.0
18184800,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.9298264980316162,0.4211155474185943,0.3798967599868774,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.9990000128746032,0.737474799156189,0.5011647343635559,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.9421477913856506,0.4360641241073608,0.3057322204113006,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.8929769396781921,0.3770314455032348,0.3583210110664367,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.7683412432670593,0.2376520335674286,1.0783144235610962,284.9229736328125,284.95001220703125,301.6884765625,293.4259338378906,298.7336120605469,297.2191772460937,284.9252014160156,1.0,0.5778772830963135,0.4510596990585327,0.4510596990585327,1.0,1.0,-3.150087833404541,1.0661262273788452,2.0839617252349854,0.3566071987152099,0.8648916482925415,0.8648916482925415,0.0,131.97772216796875,167.0,57875.78515625,0.0,2489.098876953125,1.0,279.15771484375,283.05035400390625,296.4471435546875,300.1832580566406,293.1499938964844,293.1499938964844,279.45001220703125,37779.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899844229221344,1.0,0.0,0.0,3.552361488342285,3.552384853363037,8.420300900979782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.15869140625,0.0,1440.18701171875,1895.4371337890625,0.0,3402.13232421875,0.8853973150253296,1.0,0.0,3.0,1.0,0.0
18184860,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.9094356894493104,0.4218566119670868,0.380607932806015,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.9990000128746032,0.7199609875679016,0.5319758057594299,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.9216738939285278,0.4372566342353821,0.3066255152225494,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.8763291239738464,0.3786094486713409,0.359957754611969,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.7540384531021118,0.2380575239658355,1.0811978578567505,285.0454406738281,284.95001220703125,301.7611999511719,293.4563903808594,298.7487487792969,297.2071533203125,285.0451965332031,1.0,0.5900153517723083,0.4497385621070862,0.4497385621070862,1.0,1.0,-3.194481134414673,1.080025315284729,2.1144556999206543,0.3604496419429779,0.990852952003479,0.990852952003479,0.0,142.32846069335938,185.0,58081.52734375,0.0,2632.09228515625,1.0,279.44189453125,283.17303466796875,296.44317626953125,300.1197509765625,293.1499938964844,293.1499938964844,279.1499938964844,31938.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934944272041321,1.0,0.0,0.0,3.721651077270508,3.721675157546997,9.241971383744384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.767578125,0.0,1583.3690185546875,1895.4371337890625,0.0,3342.871337890625,0.918711245059967,1.0,0.0,3.0,1.0,0.0
18184920,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.9094356894493104,0.4218566119670868,0.380607932806015,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.9990000128746032,0.7199609875679016,0.5319758057594299,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.9216738939285278,0.4372566342353821,0.3066255152225494,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.8763291239738464,0.3786094486713409,0.359957754611969,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.7540384531021118,0.2380575239658355,1.0811978578567505,285.0454406738281,284.95001220703125,301.7611999511719,293.4563903808594,298.7487487792969,297.2071533203125,285.0451965332031,1.0,0.5900153517723083,0.4497385621070862,0.4497385621070862,1.0,1.0,-3.194481134414673,1.080025315284729,2.1144556999206543,0.3604496419429779,0.990852952003479,0.990852952003479,0.0,142.32846069335938,185.0,58081.52734375,0.0,2632.09228515625,1.0,279.44189453125,283.17303466796875,296.44317626953125,300.1197509765625,293.1499938964844,293.1499938964844,279.1499938964844,31938.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934944272041321,1.0,0.0,0.0,3.721651077270508,3.721675157546997,9.241971383744384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.767578125,0.0,1583.3690185546875,1895.4371337890625,0.0,3342.871337890625,0.918711245059967,1.0,0.0,3.0,1.0,0.0
18184980,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.8882242441177368,0.4213061928749084,0.3808866143226623,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.9990000128746032,0.6546611785888672,0.5697823166847229,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8994771242141724,0.4374579489231109,0.3073095381259918,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.8576282858848572,0.379438579082489,0.3614051043987274,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.7383127808570862,0.2379435002803802,1.083545446395874,284.9271240234375,284.95001220703125,301.83258056640625,293.48663330078125,298.7546081542969,297.18170166015625,284.9295349121094,1.0,0.6044667959213257,0.4484173953533172,0.4484173953533172,1.0,1.0,-3.245657444000244,1.0963133573532104,2.149343967437744,0.3653328716754913,0.9118472337722778,0.9118472337722778,0.0,155.6296844482422,188.0,59994.75,0.0,2809.1591796875,1.0,279.156494140625,283.0209655761719,296.52960205078125,300.39312744140625,293.1499938964844,293.1499938964844,278.8500061035156,36404.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90589439868927,1.0,0.0,0.0,3.708904266357422,3.708928823471069,9.178770596918184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.2529296875,0.0,1602.7708740234375,1895.4371337890625,0.0,3458.464111328125,0.9188762307167052,1.0,0.0,3.0,1.0,0.0
18185040,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.8882242441177368,0.4213061928749084,0.3808866143226623,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.9990000128746032,0.6546611785888672,0.5697823166847229,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8994771242141724,0.4374579489231109,0.3073095381259918,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.8576282858848572,0.379438579082489,0.3614051043987274,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.7383127808570862,0.2379435002803802,1.083545446395874,284.9271240234375,284.95001220703125,301.83258056640625,293.48663330078125,298.7546081542969,297.18170166015625,284.9295349121094,1.0,0.6044667959213257,0.4484173953533172,0.4484173953533172,1.0,1.0,-3.245657444000244,1.0963133573532104,2.149343967437744,0.3653328716754913,0.9118472337722778,0.9118472337722778,0.0,155.6296844482422,188.0,59994.75,0.0,2809.1591796875,1.0,279.156494140625,283.0209655761719,296.52960205078125,300.39312744140625,293.1499938964844,293.1499938964844,278.8500061035156,36404.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90589439868927,1.0,0.0,0.0,3.708904266357422,3.708928823471069,9.178770596918184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.2529296875,0.0,1602.7708740234375,1895.4371337890625,0.0,3458.464111328125,0.9188762307167052,1.0,0.0,3.0,1.0,0.0
18185100,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.879773736000061,0.42079758644104,0.3807039260864258,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.9990000128746032,0.6058641672134399,0.585676372051239,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8911422491073608,0.437347799539566,0.3074358105659485,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.8503593802452087,0.3796708881855011,0.3618861138820648,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.732109010219574,0.237730786204338,1.0837984085083008,284.8446960449219,284.95001220703125,301.86767578125,293.5015563964844,298.7592163085937,297.1724548339844,284.8473205566406,1.0,0.6100366711616516,0.447756826877594,0.447756826877594,1.0,1.0,-3.2656044960021973,1.1022446155548096,2.163359880447388,0.3670655786991119,0.8354707956314087,0.8354707956314087,0.0,161.40682983398438,188.0,60983.65625,0.0,2882.88818359375,1.0,278.8996887207031,282.91522216796875,296.564208984375,300.5696105957031,293.1499938964844,293.1499938964844,278.8500061035156,40409.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913272261619568,1.0,0.0,0.0,3.6278035640716553,3.627828121185303,8.781744895713928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.0283203125,0.0,1541.40380859375,1895.4371337890625,0.0,3526.9462890625,0.9013494849205016,1.0,0.0,3.0,1.0,0.0
18185160,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8603023290634155,0.4202118515968323,0.3806689977645874,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.967435359954834,0.5745849609375,0.5567663908004761,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8713964223861694,0.4371372163295746,0.307683527469635,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8330954909324646,0.3797717094421386,0.362538605928421,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7172741889953613,0.2373235821723938,1.084808349609375,284.8736877441406,284.95001220703125,301.9023132324219,293.5163879394531,298.7621765136719,297.1675720214844,284.873291015625,1.0,0.6123401522636414,0.4466959834098816,0.4466959834098816,1.0,1.0,-3.235515117645264,1.088252305984497,2.1472628116607666,0.3603028953075409,0.8275043368339539,0.8275043368339539,0.0,173.2294921875,191.0,60383.28515625,0.0,2883.24951171875,1.0,278.85821533203125,282.9437255859375,296.5478210449219,300.48553466796875,293.1499938964844,293.1499938964844,279.1499938964844,40436.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150169491767884,1.0,0.0,0.0,3.530364751815796,3.530388593673706,8.31634451969876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.1953125,0.0,1436.2049560546875,1895.4371337890625,0.0,3543.102783203125,0.8818259239196777,1.0,0.0,3.0,1.0,0.0
18185220,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8501037359237671,0.4204045832157135,0.3807949721813202,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9540441632270812,0.5866882801055908,0.5549581050872803,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8612253069877625,0.437911719083786,0.3082104325294494,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8243806958198547,0.3809104859828949,0.3636590838432312,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7085025906562805,0.2372301518917083,1.084831953048706,284.9931945800781,284.95001220703125,301.9700622558594,293.54541015625,298.7771911621094,297.1676025390625,284.9935302734375,1.0,0.6164141297340393,0.4445742666721344,0.4445742666721344,1.0,1.0,-3.233104467391968,1.0821326971054075,2.1509716510772705,0.3545733094215393,0.9166663885116576,0.9166663885116576,0.0,181.1497039794922,194.0,59502.27734375,0.0,2924.081787109375,1.0,279.14129638671875,283.08367919921875,296.5126342773437,300.29888916015625,293.1499938964844,293.1499938964844,278.8500061035156,34153.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042508602142334,1.0,0.0,0.0,3.607056856155396,3.607080221176148,8.681590202286316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.021484375,0.0,1472.2615966796875,1895.4371337890625,0.0,3443.17529296875,0.8945419788360596,1.0,0.0,3.0,1.0,0.0
18185280,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8501037359237671,0.4204045832157135,0.3807949721813202,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9540441632270812,0.5866882801055908,0.5549581050872803,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8612253069877625,0.437911719083786,0.3082104325294494,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8243806958198547,0.3809104859828949,0.3636590838432312,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7085025906562805,0.2372301518917083,1.084831953048706,284.9931945800781,284.95001220703125,301.9700622558594,293.54541015625,298.7771911621094,297.1676025390625,284.9935302734375,1.0,0.6164141297340393,0.4445742666721344,0.4445742666721344,1.0,1.0,-3.233104467391968,1.0821326971054075,2.1509716510772705,0.3545733094215393,0.9166663885116576,0.9166663885116576,0.0,181.1497039794922,194.0,59502.27734375,0.0,2924.081787109375,1.0,279.14129638671875,283.08367919921875,296.5126342773437,300.29888916015625,293.1499938964844,293.1499938964844,278.8500061035156,34153.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042508602142334,1.0,0.0,0.0,3.607056856155396,3.607080221176148,8.681590202286316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.021484375,0.0,1472.2615966796875,1895.4371337890625,0.0,3443.17529296875,0.8945419788360596,1.0,0.0,3.0,1.0,0.0
18185340,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8427837491035461,0.4197107553482055,0.380664199590683,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9435299634933472,0.5821107625961304,0.5531843900680542,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8541029095649719,0.4380388855934143,0.3086390793323517,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8182542324066162,0.3815878927707672,0.3647061288356781,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7019407749176025,0.2369289398193359,1.0851590633392334,284.9118957519531,284.95001220703125,302.0355834960937,293.5735168457031,298.78887939453125,297.1640625,284.9124450683594,1.0,0.6197210550308228,0.4424525499343872,0.4424525499343872,1.0,1.0,-3.233004808425904,1.0768182277679443,2.156186580657959,0.3496416807174682,0.8399353623390198,0.8399353623390198,0.0,187.3602600097656,197.0,60054.37109375,0.0,2958.15283203125,1.0,278.8586730957031,282.9808044433594,296.5843200683594,300.4757080078125,293.1499938964844,293.1499938964844,279.1499938964844,38719.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101091027259828,1.0,0.0,0.0,3.4820261001586914,3.482048988342285,8.090163987617416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.5322265625,0.0,1373.6048583984375,1895.4371337890625,0.0,3497.6162109375,0.8704030513763428,1.0,0.0,3.0,1.0,0.0
18185400,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8427837491035461,0.4197107553482055,0.380664199590683,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.9435299634933472,0.5821107625961304,0.5531843900680542,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8541029095649719,0.4380388855934143,0.3086390793323517,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8182542324066162,0.3815878927707672,0.3647061288356781,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7019407749176025,0.2369289398193359,1.0851590633392334,284.9118957519531,284.95001220703125,302.0355834960937,293.5735168457031,298.78887939453125,297.1640625,284.9124450683594,1.0,0.6197210550308228,0.4424525499343872,0.4424525499343872,1.0,1.0,-3.233004808425904,1.0768182277679443,2.156186580657959,0.3496416807174682,0.8399353623390198,0.8399353623390198,0.0,187.3602600097656,197.0,60054.37109375,0.0,2958.15283203125,1.0,278.8586730957031,282.9808044433594,296.5843200683594,300.4757080078125,293.1499938964844,293.1499938964844,279.1499938964844,38719.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101091027259828,1.0,0.0,0.0,3.4820261001586914,3.482048988342285,8.090163987617416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.5322265625,0.0,1373.6048583984375,1895.4371337890625,0.0,3497.6162109375,0.8704030513763428,1.0,0.0,3.0,1.0,0.0
18185460,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8396877646446228,0.4199663996696472,0.3807665109634399,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9427368640899658,0.5888640880584717,0.5585776567459106,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.851315438747406,0.438969075679779,0.3092066049575805,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8159875273704529,0.3828765451908111,0.3658592104911804,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.6990954279899597,0.2370577752590179,1.085651397705078,285.0076599121094,284.95001220703125,302.0985412597656,293.60040283203125,298.8091735839844,297.1664123535156,285.0069274902344,1.0,0.6227273344993591,0.4417431354522705,0.4417431354522705,1.0,1.0,-3.242258787155152,1.0784319639205933,2.163826942443848,0.3490657806396484,0.9312673211097716,0.9312673211097716,0.0,190.6189727783203,200.0,59644.78515625,0.0,2995.79833984375,1.0,279.14117431640625,283.0899353027344,296.5740051269531,300.3641052246094,293.1499938964844,293.1499938964844,278.8500061035156,33095.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011811017990112,1.0,0.0,0.0,3.6111655235290527,3.6111886501312256,8.70137853326014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.72265625,0.0,1468.888916015625,1895.4371337890625,0.0,3414.591552734375,0.8945575952529907,1.0,0.0,3.0,1.0,0.0
18185520,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8396877646446228,0.4199663996696472,0.3807665109634399,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9427368640899658,0.5888640880584717,0.5585776567459106,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.851315438747406,0.438969075679779,0.3092066049575805,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8159875273704529,0.3828765451908111,0.3658592104911804,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.6990954279899597,0.2370577752590179,1.085651397705078,285.0076599121094,284.95001220703125,302.0985412597656,293.60040283203125,298.8091735839844,297.1664123535156,285.0069274902344,1.0,0.6227273344993591,0.4417431354522705,0.4417431354522705,1.0,1.0,-3.242258787155152,1.0784319639205933,2.163826942443848,0.3490657806396484,0.9312673211097716,0.9312673211097716,0.0,190.6189727783203,200.0,59644.78515625,0.0,2995.79833984375,1.0,279.14117431640625,283.0899353027344,296.5740051269531,300.3641052246094,293.1499938964844,293.1499938964844,278.8500061035156,33095.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011811017990112,1.0,0.0,0.0,3.6111655235290527,3.6111886501312256,8.70137853326014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.72265625,0.0,1468.888916015625,1895.4371337890625,0.0,3414.591552734375,0.8945575952529907,1.0,0.0,3.0,1.0,0.0
18185580,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8342740535736084,0.4190593659877777,0.3804296851158142,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9336058497428894,0.5841730237007141,0.5554705262184143,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8462290167808533,0.4389852583408355,0.3095473051071167,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8115012645721436,0.3834815323352813,0.366816759109497,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6942581534385681,0.2367605865001678,1.0858886241912842,284.9095764160156,284.95001220703125,302.15869140625,293.6258850097656,298.8238525390625,297.1627197265625,284.91070556640625,1.0,0.6250160336494446,0.4410336911678314,0.4410336911678314,1.0,1.0,-3.239980697631836,1.075785517692566,2.16419529914856,0.3472026288509369,0.8459315299987793,0.8459315299987793,0.0,195.45118713378903,188.0,60273.2734375,0.0,3017.670166015625,1.0,278.8580322265625,282.972900390625,296.6448059082031,300.5517578125,293.1499938964844,293.1499938964844,279.1499938964844,38521.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088184237480164,1.0,0.0,0.0,3.5002241134643555,3.5002472400665283,8.174948220585065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.3515625,0.0,1390.9267578125,1895.4371337890625,0.0,3485.63525390625,0.8742563128471375,1.0,0.0,3.0,1.0,0.0
18185640,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8342740535736084,0.4190593659877777,0.3804296851158142,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9336058497428894,0.5841730237007141,0.5554705262184143,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8462290167808533,0.4389852583408355,0.3095473051071167,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8115012645721436,0.3834815323352813,0.366816759109497,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6942581534385681,0.2367605865001678,1.0858886241912842,284.9095764160156,284.95001220703125,302.15869140625,293.6258850097656,298.8238525390625,297.1627197265625,284.91070556640625,1.0,0.6250160336494446,0.4410336911678314,0.4410336911678314,1.0,1.0,-3.239980697631836,1.075785517692566,2.16419529914856,0.3472026288509369,0.8459315299987793,0.8459315299987793,0.0,195.45118713378903,188.0,60273.2734375,0.0,3017.670166015625,1.0,278.8580322265625,282.972900390625,296.6448059082031,300.5517578125,293.1499938964844,293.1499938964844,279.1499938964844,38521.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088184237480164,1.0,0.0,0.0,3.5002241134643555,3.5002472400665283,8.174948220585065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.3515625,0.0,1390.9267578125,1895.4371337890625,0.0,3485.63525390625,0.8742563128471375,1.0,0.0,3.0,1.0,0.0
18185700,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8352606296539307,0.419044941663742,0.3801122605800628,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.936198592185974,0.5885822176933289,0.5568858981132507,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.847521185874939,0.4393421709537506,0.3095941245555877,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8129399418830872,0.3840407133102417,0.3671256303787231,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.695236325263977,0.236769288778305,1.085168957710266,285.01953125,284.95001220703125,302.1876220703125,293.63800048828125,298.8326110839844,297.163330078125,285.0210876464844,1.0,0.6242706179618835,0.440678983926773,0.440678983926773,1.0,1.0,-3.24084734916687,1.075236439704895,2.1656110286712646,0.3462990522384643,0.923958957195282,0.923958957195282,0.0,194.3124084472656,188.0,59573.7890625,0.0,3013.2412109375,1.0,279.0986022949219,283.0966186523437,296.6046447753906,300.3579406738281,293.1499938964844,293.1499938964844,279.1499938964844,33796.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902657389640808,1.0,0.0,0.0,3.5564229488372803,3.556445598602295,8.439565704065899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.4384765625,0.0,1415.4678955078125,1895.4371337890625,0.0,3428.3427734375,0.8845594525337219,1.0,0.0,3.0,1.0,0.0
18185760,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8388354778289795,0.4191980063915252,0.3801043331623077,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9435963034629822,0.5914257168769836,0.5607566237449646,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8514648079872131,0.4398612082004547,0.3098351061344147,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8168437480926514,0.3847329914569855,0.3676168024539947,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.6985651850700378,0.2368933409452438,1.0849449634552002,285.00494384765625,284.95001220703125,302.2157287597656,293.6496887207031,298.84136962890625,297.1652526855469,285.0035400390625,1.0,0.6231406927108765,0.4400811493396759,0.4400811493396759,1.0,1.0,-3.246105909347534,1.075748085975647,2.1703579425811768,0.3456774353981018,0.9356057047843932,0.9356057047843932,0.0,191.1537933349609,176.0,59823.43359375,0.0,3006.978515625,1.0,279.1419982910156,283.08154296875,296.62615966796875,300.4311828613281,293.1499938964844,293.1499938964844,278.8500061035156,33039.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005419015884399,1.0,0.0,0.0,3.6312098503112793,3.6312332153320312,8.798243698038277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.439453125,0.0,1490.3289794921875,1895.4371337890625,0.0,3408.635498046875,0.8987798094749451,1.0,0.0,3.0,1.0,0.0
18185820,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.845020592212677,0.4182813763618469,0.3793351948261261,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9505664706230164,0.5870699286460876,0.5576648712158203,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.858527660369873,0.4399020373821258,0.3098664879798889,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8237163424491882,0.3853630423545837,0.3681572675704956,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7044686079025269,0.2366577833890915,1.083357334136963,284.9049072265625,284.95001220703125,302.2693176269531,293.67156982421875,298.8519897460937,297.16217041015625,284.9061279296875,1.0,0.618780255317688,0.4388854503631592,0.4388854503631592,1.0,1.0,-3.2402596473693848,1.0705370903015137,2.169722557067871,0.3420428037643432,0.8460485339164734,0.8460485339164734,0.0,184.89697265625,164.0,60360.8125,0.0,2959.934326171875,1.0,278.85791015625,282.9649658203125,296.6908264160156,300.60711669921875,293.1499938964844,293.1499938964844,279.1499938964844,38728.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082531929016112,1.0,0.0,0.0,3.5116934776306152,3.511716604232788,8.228610113292234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.1240234375,0.0,1404.31201171875,1895.4371337890625,0.0,3480.38525390625,0.8769309520721436,1.0,0.0,3.0,1.0,0.0
18185880,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.845020592212677,0.4182813763618469,0.3793351948261261,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9505664706230164,0.5870699286460876,0.5576648712158203,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.858527660369873,0.4399020373821258,0.3098664879798889,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8237163424491882,0.3853630423545837,0.3681572675704956,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7044686079025269,0.2366577833890915,1.083357334136963,284.9049072265625,284.95001220703125,302.2693176269531,293.67156982421875,298.8519897460937,297.16217041015625,284.9061279296875,1.0,0.618780255317688,0.4388854503631592,0.4388854503631592,1.0,1.0,-3.2402596473693848,1.0705370903015137,2.169722557067871,0.3420428037643432,0.8460485339164734,0.8460485339164734,0.0,184.89697265625,164.0,60360.8125,0.0,2959.934326171875,1.0,278.85791015625,282.9649658203125,296.6908264160156,300.60711669921875,293.1499938964844,293.1499938964844,279.1499938964844,38728.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082531929016112,1.0,0.0,0.0,3.5116934776306152,3.511716604232788,8.228610113292234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.1240234375,0.0,1404.31201171875,1895.4371337890625,0.0,3480.38525390625,0.8769309520721436,1.0,0.0,3.0,1.0,0.0
18185940,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.858029842376709,0.4184792041778564,0.3788260221481323,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9701279401779176,0.5948397517204285,0.5632936954498291,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8726901412010193,0.4408645927906036,0.3100292682647705,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8367159962654114,0.386695921421051,0.3687824308872223,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7158781290054321,0.2369020581245422,1.0817195177078247,285.00274658203125,284.95001220703125,302.3192443847656,293.6913452148437,298.8665466308594,297.16583251953125,285.0019226074219,1.0,0.6135938763618469,0.4376897513866424,0.4376897513866424,1.0,1.0,-3.2453770637512207,1.0694522857666016,2.175924777984619,0.3396294414997101,0.9351212382316588,0.9351212382316588,0.0,174.33314514160156,152.0,59851.9375,0.0,2912.301025390625,1.0,279.1413879394531,283.0773010253906,296.6678161621094,300.476806640625,293.1499938964844,293.1499938964844,278.8500061035156,33253.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998337388038635,1.0,0.0,0.0,3.635487079620361,3.635510444641113,8.818983019409643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9412.759765625,0.0,1496.614013671875,1895.4371337890625,0.0,3402.034423828125,0.9001146554946899,1.0,0.0,3.0,1.0,0.0
18186000,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.858029842376709,0.4184792041778564,0.3788260221481323,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9701279401779176,0.5948397517204285,0.5632936954498291,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8726901412010193,0.4408645927906036,0.3100292682647705,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8367159962654114,0.386695921421051,0.3687824308872223,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7158781290054321,0.2369020581245422,1.0817195177078247,285.00274658203125,284.95001220703125,302.3192443847656,293.6913452148437,298.8665466308594,297.16583251953125,285.0019226074219,1.0,0.6135938763618469,0.4376897513866424,0.4376897513866424,1.0,1.0,-3.2453770637512207,1.0694522857666016,2.175924777984619,0.3396294414997101,0.9351212382316588,0.9351212382316588,0.0,174.33314514160156,152.0,59851.9375,0.0,2912.301025390625,1.0,279.1413879394531,283.0773010253906,296.6678161621094,300.476806640625,293.1499938964844,293.1499938964844,278.8500061035156,33253.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998337388038635,1.0,0.0,0.0,3.635487079620361,3.635510444641113,8.818983019409643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9412.759765625,0.0,1496.614013671875,1895.4371337890625,0.0,3402.034423828125,0.9001146554946899,1.0,0.0,3.0,1.0,0.0
18186060,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8706032633781433,0.4176206588745117,0.3779821991920471,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9823645949363708,0.5908332467079163,0.5603148341178894,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8864421248435974,0.4409873187541961,0.3100209832191467,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8493689894676208,0.3874024748802185,0.3692654967308044,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7259703278541565,0.2367759197950363,1.0800114870071411,284.90460205078125,284.95001220703125,302.3651428222656,293.7087097167969,298.8753967285156,297.16363525390625,284.90582275390625,1.0,0.607402503490448,0.4366078972816467,0.4366078972816467,1.0,1.0,-3.239314317703247,1.0644313097000122,2.1748828887939453,0.336187332868576,0.8460830450057983,0.8460830450057983,0.0,164.81134033203125,140.0,60373.38671875,0.0,2846.93701171875,1.0,278.8578796386719,282.9622802734375,296.7275390625,300.6462097167969,293.1499938964844,293.1499938964844,279.1499938964844,38795.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074109792709352,1.0,0.0,0.0,3.514676332473755,3.514699697494507,8.242595299634559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.51171875,0.0,1407.90234375,1895.4371337890625,0.0,3472.56103515625,0.8776637315750122,1.0,0.0,3.0,1.0,0.0
18186120,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8706032633781433,0.4176206588745117,0.3779821991920471,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9823645949363708,0.5908332467079163,0.5603148341178894,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8864421248435974,0.4409873187541961,0.3100209832191467,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8493689894676208,0.3874024748802185,0.3692654967308044,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7259703278541565,0.2367759197950363,1.0800114870071411,284.90460205078125,284.95001220703125,302.3651428222656,293.7087097167969,298.8753967285156,297.16363525390625,284.90582275390625,1.0,0.607402503490448,0.4366078972816467,0.4366078972816467,1.0,1.0,-3.239314317703247,1.0644313097000122,2.1748828887939453,0.336187332868576,0.8460830450057983,0.8460830450057983,0.0,164.81134033203125,140.0,60373.38671875,0.0,2846.93701171875,1.0,278.8578796386719,282.9622802734375,296.7275390625,300.6462097167969,293.1499938964844,293.1499938964844,279.1499938964844,38795.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074109792709352,1.0,0.0,0.0,3.514676332473755,3.514699697494507,8.242595299634559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.51171875,0.0,1407.90234375,1895.4371337890625,0.0,3472.56103515625,0.8776637315750122,1.0,0.0,3.0,1.0,0.0
18186180,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8896598815917969,0.4178379774093628,0.377470850944519,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9990000128746032,0.5994945764541626,0.5619983673095703,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9067339897155762,0.4419971108436584,0.3102003931999206,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.868202269077301,0.3887817859649658,0.3699109852313995,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7404216527938843,0.2370972335338592,1.0786092281341553,285.0016784667969,284.95001220703125,302.40673828125,293.7234802246094,298.8876647949219,297.1678466796875,285.0002136230469,1.0,0.6010200381278992,0.4355260133743286,0.4355260133743286,1.0,1.0,-3.240891695022583,1.0622692108154297,2.1786224842071533,0.333808034658432,0.934566080570221,0.934566080570221,0.0,153.15025329589844,128.0,59820.87890625,0.0,2785.002197265625,1.0,279.1413879394531,283.0739440917969,296.7003173828125,300.5109558105469,293.1499938964844,293.1499938964844,278.8500061035156,33288.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990717530250549,1.0,0.0,0.0,3.637520551681519,3.637543916702272,8.828851036923879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9418.751953125,0.0,1499.1131591796875,1895.4371337890625,0.0,3394.930419921875,0.9005886912345886,1.0,0.0,3.0,1.0,0.0
18186240,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8896598815917969,0.4178379774093628,0.377470850944519,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9990000128746032,0.5994945764541626,0.5619983673095703,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9067339897155762,0.4419971108436584,0.3102003931999206,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.868202269077301,0.3887817859649658,0.3699109852313995,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7404216527938843,0.2370972335338592,1.0786092281341553,285.0016784667969,284.95001220703125,302.40673828125,293.7234802246094,298.8876647949219,297.1678466796875,285.0002136230469,1.0,0.6010200381278992,0.4355260133743286,0.4355260133743286,1.0,1.0,-3.240891695022583,1.0622692108154297,2.1786224842071533,0.333808034658432,0.934566080570221,0.934566080570221,0.0,153.15025329589844,128.0,59820.87890625,0.0,2785.002197265625,1.0,279.1413879394531,283.0739440917969,296.7003173828125,300.5109558105469,293.1499938964844,293.1499938964844,278.8500061035156,33288.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990717530250549,1.0,0.0,0.0,3.637520551681519,3.637543916702272,8.828851036923879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9418.751953125,0.0,1499.1131591796875,1895.4371337890625,0.0,3394.930419921875,0.9005886912345886,1.0,0.0,3.0,1.0,0.0
18186300,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.890143096446991,0.4173564016819,0.3773766458034515,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.9990000128746032,0.609924852848053,0.5609892010688782,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.9075828790664672,0.442022442817688,0.3104357123374939,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8691486120223999,0.3890946209430694,0.3704364001750946,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.7409206628799438,0.2370086163282394,1.0789576768875122,284.85791015625,284.95001220703125,302.42584228515625,293.72979736328125,298.8893127441406,297.1678161621094,284.854248046875,1.0,0.5962663888931274,0.4349851012229919,0.4349851012229919,1.0,1.0,-3.2110698223114014,1.0496389865875244,2.161431074142456,0.3300567269325256,0.8329632878303528,0.8329632878303528,0.0,151.69949340820312,128.0,60255.3515625,0.0,2741.292236328125,1.0,278.8985290527344,282.9199523925781,296.75946044921875,300.725341796875,293.1499938964844,293.1499938964844,278.8500061035156,38579.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049381613731384,1.0,0.0,0.0,3.587005376815796,3.587029218673706,8.585336672695121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.9404296875,0.0,1483.177001953125,1895.4371337890625,0.0,3449.570068359375,0.8902233839035034,1.0,0.0,3.0,1.0,0.0
18186360,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9016110897064208,0.4168463349342346,0.3766201734542846,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9990000128746032,0.6259027123451233,0.5393831729888916,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.920886754989624,0.4420177936553955,0.3102105557918548,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8807609677314758,0.3893991410732269,0.370430052280426,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.74981290102005,0.2369352728128433,1.0772861242294312,284.8984680175781,284.95001220703125,302.4437561035156,293.7353820800781,298.8942565917969,297.1684875488281,284.89862060546875,1.0,0.5924258828163147,0.4346179664134979,0.4346179664134979,1.0,1.0,-3.210888385772705,1.0487627983093262,2.162125587463379,0.3271993398666382,0.8361856937408447,0.8361856937408447,0.0,145.22341918945312,116.0,59856.98046875,0.0,2680.943603515625,1.0,278.8582458496094,282.96173095703125,296.7491455078125,300.6439819335937,293.1499938964844,293.1499938964844,279.1499938964844,39331.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057745337486268,1.0,0.0,0.0,3.486849784851074,3.486872911453247,8.112594400699891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.697265625,0.0,1382.9315185546875,1895.4371337890625,0.0,3457.348876953125,0.8720693588256836,1.0,0.0,3.0,1.0,0.0
