time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186420,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.9186530709266664,0.4168490171432495,0.3761171102523803,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.9990000128746032,0.6955888271331787,0.5118574500083923,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.9400275945663452,0.4428462088108063,0.3104158639907837,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.8972806930541992,0.3906201422214508,0.3711240589618683,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.7624830603599548,0.2371416985988617,1.0762977600097656,284.97393798828125,284.95001220703125,302.4759216308594,293.74420166015625,298.91070556640625,297.1855163574219,284.9725952148437,1.0,0.5825802087783813,0.4338837563991546,0.4338837563991546,1.0,1.0,-3.177082300186157,1.0343302488327026,2.142751932144165,0.3203160762786865,0.8984248042106628,0.8984248042106628,0.0,136.06809997558594,119.0,58622.76171875,0.0,2563.841552734375,1.0,279.1410522460937,283.0643615722656,296.7110595703125,300.4627380371094,293.1499938964844,293.1499938964844,279.45001220703125,34498.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955355286598206,1.0,0.0,0.0,3.5719211101531982,3.571944236755371,8.513281954947161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.7421875,0.0,1437.0294189453125,1895.4371337890625,0.0,3361.934326171875,0.8865605592727661,1.0,0.0,3.0,1.0,0.0
18186480,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.9186530709266664,0.4168490171432495,0.3761171102523803,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.9990000128746032,0.6955888271331787,0.5118574500083923,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.9400275945663452,0.4428462088108063,0.3104158639907837,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.8972806930541992,0.3906201422214508,0.3711240589618683,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.7624830603599548,0.2371416985988617,1.0762977600097656,284.97393798828125,284.95001220703125,302.4759216308594,293.74420166015625,298.91070556640625,297.1855163574219,284.9725952148437,1.0,0.5825802087783813,0.4338837563991546,0.4338837563991546,1.0,1.0,-3.177082300186157,1.0343302488327026,2.142751932144165,0.3203160762786865,0.8984248042106628,0.8984248042106628,0.0,136.06809997558594,119.0,58622.76171875,0.0,2563.841552734375,1.0,279.1410522460937,283.0643615722656,296.7110595703125,300.4627380371094,293.1499938964844,293.1499938964844,279.45001220703125,34498.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955355286598206,1.0,0.0,0.0,3.5719211101531982,3.571944236755371,8.513281954947161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.7421875,0.0,1437.0294189453125,1895.4371337890625,0.0,3361.934326171875,0.8865605592727661,1.0,0.0,3.0,1.0,0.0
18186540,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.9317321181297302,0.4171526730060577,0.376156598329544,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9990000128746032,0.7887324094772339,0.4936270713806152,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.9535382390022278,0.4439959228038788,0.3110278248786926,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.909779727458954,0.3921199440956116,0.3722878098487854,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.7720085978507996,0.2376281172037124,1.077248215675354,285.03289794921875,284.95001220703125,302.5028991699219,293.7496643066406,298.939208984375,297.2213439941406,285.02960205078125,1.0,0.5771794319152832,0.4331495463848114,0.4331495463848114,1.0,1.0,-3.158461093902588,1.0255835056304932,2.1328775882720947,0.3153766989707947,0.9933483004570008,0.9933483004570008,0.0,130.37319946289062,139.0,57849.83984375,0.0,2496.842529296875,1.0,279.44256591796875,283.1455078125,296.7197265625,300.4020690917969,293.1499938964844,293.1499938964844,279.1499938964844,31796.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869093656539917,1.0,0.0,0.0,3.738625288009644,3.738649368286133,9.326466852144222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.96875,0.0,1601.8101806640625,1895.4371337890625,0.0,3281.292724609375,0.9219866394996644,1.0,0.0,3.0,1.0,0.0
18186600,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.9317321181297302,0.4171526730060577,0.376156598329544,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9990000128746032,0.7887324094772339,0.4936270713806152,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.9535382390022278,0.4439959228038788,0.3110278248786926,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.909779727458954,0.3921199440956116,0.3722878098487854,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.7720085978507996,0.2376281172037124,1.077248215675354,285.03289794921875,284.95001220703125,302.5028991699219,293.7496643066406,298.939208984375,297.2213439941406,285.02960205078125,1.0,0.5771794319152832,0.4331495463848114,0.4331495463848114,1.0,1.0,-3.158461093902588,1.0255835056304932,2.1328775882720947,0.3153766989707947,0.9933483004570008,0.9933483004570008,0.0,130.37319946289062,139.0,57849.83984375,0.0,2496.842529296875,1.0,279.44256591796875,283.1455078125,296.7197265625,300.4020690917969,293.1499938964844,293.1499938964844,279.1499938964844,31796.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869093656539917,1.0,0.0,0.0,3.738625288009644,3.738649368286133,9.326466852144222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.96875,0.0,1601.8101806640625,1895.4371337890625,0.0,3281.292724609375,0.9219866394996644,1.0,0.0,3.0,1.0,0.0
18186660,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9259209036827089,0.4159963130950928,0.3755390048027038,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9990000128746032,0.8488364815711975,0.5007962584495544,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.948782205581665,0.4439296424388885,0.311269462108612,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9057996273040771,0.3927119672298431,0.3731600344181061,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7685182094573975,0.2376141250133514,1.078262209892273,284.8957824707031,284.95001220703125,302.5244140625,293.7515563964844,298.9573059082031,297.239501953125,284.8984069824219,1.0,0.5805831551551819,0.4327057600021362,0.4327057600021362,1.0,1.0,-3.1688592433929443,1.028351664543152,2.140507459640503,0.3153293132781982,0.8823747038841248,0.8823747038841248,0.0,132.68441772460938,159.0,58834.84765625,0.0,2529.519775390625,1.0,279.1566162109375,282.9913635253906,296.7793273925781,300.5953674316406,293.1499938964844,293.1499938964844,279.45001220703125,38012.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965531587600708,1.0,0.0,0.0,3.664377927780152,3.664402484893799,8.959706860878214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.7666015625,0.0,1564.3436279296875,1895.4371337890625,0.0,3371.43359375,0.9099652171134948,1.0,0.0,3.0,1.0,0.0
18186720,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9259209036827089,0.4159963130950928,0.3755390048027038,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9990000128746032,0.8488364815711975,0.5007962584495544,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.948782205581665,0.4439296424388885,0.311269462108612,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9057996273040771,0.3927119672298431,0.3731600344181061,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7685182094573975,0.2376141250133514,1.078262209892273,284.8957824707031,284.95001220703125,302.5244140625,293.7515563964844,298.9573059082031,297.239501953125,284.8984069824219,1.0,0.5805831551551819,0.4327057600021362,0.4327057600021362,1.0,1.0,-3.1688592433929443,1.028351664543152,2.140507459640503,0.3153293132781982,0.8823747038841248,0.8823747038841248,0.0,132.68441772460938,159.0,58834.84765625,0.0,2529.519775390625,1.0,279.1566162109375,282.9913635253906,296.7793273925781,300.5953674316406,293.1499938964844,293.1499938964844,279.45001220703125,38012.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965531587600708,1.0,0.0,0.0,3.664377927780152,3.664402484893799,8.959706860878214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.7666015625,0.0,1564.3436279296875,1895.4371337890625,0.0,3371.43359375,0.9099652171134948,1.0,0.0,3.0,1.0,0.0
18186780,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9098758101463318,0.4160874783992767,0.3754986226558685,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9990000128746032,0.8717325925827026,0.5241461992263794,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9331364035606384,0.4448589086532593,0.311861127614975,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8926975131034851,0.394034594297409,0.3744108080863952,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.757520854473114,0.2379959672689438,1.0804768800735474,285.0321350097656,284.95001220703125,302.5401611328125,293.7496337890625,298.9643859863281,297.2414245605469,285.0316162109375,1.0,0.5897948145866394,0.4322620034217834,0.4322620034217834,1.0,1.0,-3.201740026473999,1.039465308189392,2.1622748374938965,0.3187544643878937,1.0,1.0,0.0,140.43905639648438,179.0,58648.0078125,0.0,2636.52587890625,1.0,279.4433898925781,283.1319885253906,296.7364501953125,300.4673156738281,293.1499938964844,293.1499938964844,279.1499938964844,32637.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901943564414978,1.0,0.0,0.0,3.801270723342896,3.801295518875122,9.641638598623103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.79296875,0.0,1681.8662109375,1895.4371337890625,0.0,3312.025390625,0.9368953704833984,1.0,0.0,3.0,1.0,0.0
18186840,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9098758101463318,0.4160874783992767,0.3754986226558685,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9990000128746032,0.8717325925827026,0.5241461992263794,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9331364035606384,0.4448589086532593,0.311861127614975,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8926975131034851,0.394034594297409,0.3744108080863952,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.757520854473114,0.2379959672689438,1.0804768800735474,285.0321350097656,284.95001220703125,302.5401611328125,293.7496337890625,298.9643859863281,297.2414245605469,285.0316162109375,1.0,0.5897948145866394,0.4322620034217834,0.4322620034217834,1.0,1.0,-3.201740026473999,1.039465308189392,2.1622748374938965,0.3187544643878937,1.0,1.0,0.0,140.43905639648438,179.0,58648.0078125,0.0,2636.52587890625,1.0,279.4433898925781,283.1319885253906,296.7364501953125,300.4673156738281,293.1499938964844,293.1499938964844,279.1499938964844,32637.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901943564414978,1.0,0.0,0.0,3.801270723342896,3.801295518875122,9.641638598623103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.79296875,0.0,1681.8662109375,1895.4371337890625,0.0,3312.025390625,0.9368953704833984,1.0,0.0,3.0,1.0,0.0
18186900,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9004500508308411,0.4157173335552215,0.3756213784217834,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9990000128746032,0.8642613291740417,0.5399736166000366,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9228649735450744,0.4450021684169769,0.3122722506523132,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8842576146125793,0.3944534063339233,0.3751682341098785,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7506088018417358,0.2380262911319732,1.0820419788360596,284.90087890625,284.95001220703125,302.5458068847656,293.7471618652344,298.9604187011719,297.2317810058594,284.8968811035156,1.0,0.5960116386413574,0.432040125131607,0.432040125131607,1.0,1.0,-3.2242002487182617,1.047229528427124,2.176970958709717,0.3214196264743805,0.92320054769516,0.92320054769516,0.0,145.8848876953125,179.0,60057.91015625,0.0,2711.617919921875,1.0,279.1942138671875,282.9740600585937,296.7936706542969,300.7147216796875,293.1499938964844,293.1499938964844,279.1499938964844,35562.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980545997619629,1.0,0.0,0.0,3.807519912719727,3.8075454235076895,9.67336745816283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.6357421875,0.0,1712.1669921875,1895.4371337890625,0.0,3385.443359375,0.9387739896774292,1.0,0.0,3.0,1.0,0.0
18186960,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8896573781967163,0.4150765240192413,0.3753027021884918,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9990000128746032,0.8433760404586792,0.5587944388389587,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9109966158866882,0.4448907971382141,0.3123960196971893,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8743865489959717,0.3946651816368103,0.3756327927112579,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.742632269859314,0.2378834933042526,1.082682728767395,284.9125671386719,284.95001220703125,302.54986572265625,293.7436828613281,298.9492492675781,297.21490478515625,284.9150390625,1.0,0.602941632270813,0.4313054084777832,0.4313054084777832,1.0,1.0,-3.247921943664551,1.0542091131210327,2.193712949752808,0.3230343759059906,0.9146244525909424,0.9146244525909424,0.0,152.41810607910156,199.0,60255.72265625,0.0,2796.33203125,1.0,279.156494140625,282.9823608398437,296.7843933105469,300.682861328125,293.1499938964844,293.1499938964844,278.8500061035156,37091.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902128517627716,1.0,0.0,0.0,3.7620961666107178,3.762121438980103,9.443937187825212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.4599609375,0.0,1669.911376953125,1895.4371337890625,0.0,3423.41748046875,0.9312505125999452,1.0,0.0,3.0,1.0,0.0
18187020,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8675488829612732,0.4138728380203247,0.3746400773525238,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9990000128746032,0.7701940536499023,0.6007487773895264,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8884560465812683,0.4446686208248138,0.3125833868980407,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8542566299438477,0.3950464725494385,0.3764776885509491,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7262990474700928,0.2374691069126129,1.083330750465393,284.90399169921875,284.95001220703125,302.5532531738281,293.7333984375,298.9216613769531,297.1761169433594,284.90679931640625,1.0,0.6183435320854187,0.4298360049724579,0.4298360049724579,1.0,1.0,-3.299588441848755,1.0694416761398315,2.230146646499634,0.3265933692455292,0.856887936592102,0.856887936592102,0.0,167.63905334472656,217.0,61251.66796875,0.0,2990.457763671875,1.0,278.857666015625,282.9379577636719,296.7662048339844,300.74090576171875,293.1499938964844,293.1499938964844,279.1499938964844,39488.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113149046897888,1.0,0.0,0.0,3.5855519771575928,3.585576057434082,8.578380743529124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.1494140625,0.0,1488.2838134765625,1895.4371337890625,0.0,3508.802490234375,0.894440233707428,1.0,0.0,3.0,1.0,0.0
18187080,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8675488829612732,0.4138728380203247,0.3746400773525238,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.9990000128746032,0.7701940536499023,0.6007487773895264,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8884560465812683,0.4446686208248138,0.3125833868980407,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8542566299438477,0.3950464725494385,0.3764776885509491,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7262990474700928,0.2374691069126129,1.083330750465393,284.90399169921875,284.95001220703125,302.5532531738281,293.7333984375,298.9216613769531,297.1761169433594,284.90679931640625,1.0,0.6183435320854187,0.4298360049724579,0.4298360049724579,1.0,1.0,-3.299588441848755,1.0694416761398315,2.230146646499634,0.3265933692455292,0.856887936592102,0.856887936592102,0.0,167.63905334472656,217.0,61251.66796875,0.0,2990.457763671875,1.0,278.857666015625,282.9379577636719,296.7662048339844,300.74090576171875,293.1499938964844,293.1499938964844,279.1499938964844,39488.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113149046897888,1.0,0.0,0.0,3.5855519771575928,3.585576057434082,8.578380743529124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.1494140625,0.0,1488.2838134765625,1895.4371337890625,0.0,3508.802490234375,0.894440233707428,1.0,0.0,3.0,1.0,0.0
18187140,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.8491440415382385,0.4140893518924713,0.3750795125961303,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.9990000128746032,0.6747152805328369,0.6420766711235046,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.8694685697555542,0.4456931054592132,0.3134948313236236,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.8374230861663818,0.396360844373703,0.3780465126037597,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.7115905284881592,0.2376344352960586,1.0859770774841309,285.039794921875,284.95001220703125,302.54998779296875,293.7185974121094,298.9090270996094,297.162353515625,285.0400390625,1.0,0.6345411539077759,0.4283665716648102,0.4283665716648102,1.0,1.0,-3.355975389480591,1.0862348079681396,2.269740581512451,0.3306758403778076,0.9846364259719848,0.9846364259719848,0.0,183.83094787597656,220.0,61478.40234375,0.0,3206.472412109375,1.0,279.1420593261719,283.074462890625,296.712646484375,300.6180725097656,293.1499938964844,293.1499938964844,278.8500061035156,32526.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061598181724548,1.0,0.0,0.0,3.737082958221436,3.737107276916504,9.318774232269788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.4970703125,0.0,1605.6217041015625,1895.4371337890625,0.0,3460.931640625,0.9226892590522766,1.0,0.0,3.0,1.0,0.0
18187200,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.8491440415382385,0.4140893518924713,0.3750795125961303,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.9990000128746032,0.6747152805328369,0.6420766711235046,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.8694685697555542,0.4456931054592132,0.3134948313236236,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.8374230861663818,0.396360844373703,0.3780465126037597,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.7115905284881592,0.2376344352960586,1.0859770774841309,285.039794921875,284.95001220703125,302.54998779296875,293.7185974121094,298.9090270996094,297.162353515625,285.0400390625,1.0,0.6345411539077759,0.4283665716648102,0.4283665716648102,1.0,1.0,-3.355975389480591,1.0862348079681396,2.269740581512451,0.3306758403778076,0.9846364259719848,0.9846364259719848,0.0,183.83094787597656,220.0,61478.40234375,0.0,3206.472412109375,1.0,279.1420593261719,283.074462890625,296.712646484375,300.6180725097656,293.1499938964844,293.1499938964844,278.8500061035156,32526.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061598181724548,1.0,0.0,0.0,3.737082958221436,3.737107276916504,9.318774232269788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.4970703125,0.0,1605.6217041015625,1895.4371337890625,0.0,3460.931640625,0.9226892590522766,1.0,0.0,3.0,1.0,0.0
18187260,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.8161904215812683,0.4103005528450012,0.3737482726573944,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.9328272938728333,0.6128067970275879,0.5841439366340637,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8353824615478516,0.4429601430892944,0.3131619691848755,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.8054501414299011,0.3941134512424469,0.3779971301555633,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.6803167462348938,0.2343933135271072,1.0810317993164062,284.8626708984375,284.95001220703125,302.5427551269531,293.7015991210937,298.8721008300781,297.132568359375,284.86578369140625,1.0,0.638343334197998,0.4262901246547699,0.4262901246547699,1.0,1.0,-3.2781193256378174,1.0522371530532837,2.225882053375244,0.3156608045101166,0.8412715792655945,0.8412715792655945,0.0,211.1414489746093,208.0,60944.49609375,0.0,3188.140625,1.0,278.8568420410156,282.90704345703125,296.7299499511719,300.7247009277344,293.1499938964844,293.1499938964844,279.1499938964844,40822.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91639906167984,1.0,0.0,0.0,3.591017484664917,3.5910418033599854,8.604553158875206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.21875,0.0,1504.0313720703125,1895.4371337890625,0.0,3555.89013671875,0.8955830335617065,1.0,0.0,3.0,1.0,0.0
18187320,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.8161904215812683,0.4103005528450012,0.3737482726573944,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.9328272938728333,0.6128067970275879,0.5841439366340637,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8353824615478516,0.4429601430892944,0.3131619691848755,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.8054501414299011,0.3941134512424469,0.3779971301555633,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.6803167462348938,0.2343933135271072,1.0810317993164062,284.8626708984375,284.95001220703125,302.5427551269531,293.7015991210937,298.8721008300781,297.132568359375,284.86578369140625,1.0,0.638343334197998,0.4262901246547699,0.4262901246547699,1.0,1.0,-3.2781193256378174,1.0522371530532837,2.225882053375244,0.3156608045101166,0.8412715792655945,0.8412715792655945,0.0,211.1414489746093,208.0,60944.49609375,0.0,3188.140625,1.0,278.8568420410156,282.90704345703125,296.7299499511719,300.7247009277344,293.1499938964844,293.1499938964844,279.1499938964844,40822.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91639906167984,1.0,0.0,0.0,3.591017484664917,3.5910418033599854,8.604553158875206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.21875,0.0,1504.0313720703125,1895.4371337890625,0.0,3555.89013671875,0.8955830335617065,1.0,0.0,3.0,1.0,0.0
18187380,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.8155120015144348,0.4089767634868622,0.3719269931316376,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.9383761882781982,0.6231270432472229,0.5918319821357727,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8352790474891663,0.442407876253128,0.3123278319835663,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.8054254651069641,0.3937214612960815,0.3771058917045593,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.6787565350532532,0.232790008187294,1.071628212928772,284.97906494140625,284.95001220703125,302.53436279296875,293.6848449707031,298.8526916503906,297.12176513671875,284.97857666015625,1.0,0.6368036270141602,0.424213707447052,0.424213707447052,1.0,1.0,-3.27204966545105,1.0446178913116455,2.2274317741394043,0.3085949122905731,0.9228285551071168,0.9228285551071168,0.0,210.1962738037109,196.0,59840.7890625,0.0,3169.293212890625,1.0,279.14178466796875,283.0442199707031,296.65234375,300.4808959960937,293.1499938964844,293.1499938964844,278.8500061035156,34580.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056618809700012,1.0,0.0,0.0,3.664985656738281,3.665009498596192,8.962679203250445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.732421875,0.0,1539.2392578125,1895.4371337890625,0.0,3456.3017578125,0.9077182412147522,1.0,0.0,3.0,1.0,0.0
18187440,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.8155120015144348,0.4089767634868622,0.3719269931316376,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.9383761882781982,0.6231270432472229,0.5918319821357727,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8352790474891663,0.442407876253128,0.3123278319835663,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.8054254651069641,0.3937214612960815,0.3771058917045593,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.6787565350532532,0.232790008187294,1.071628212928772,284.97906494140625,284.95001220703125,302.53436279296875,293.6848449707031,298.8526916503906,297.12176513671875,284.97857666015625,1.0,0.6368036270141602,0.424213707447052,0.424213707447052,1.0,1.0,-3.27204966545105,1.0446178913116455,2.2274317741394043,0.3085949122905731,0.9228285551071168,0.9228285551071168,0.0,210.1962738037109,196.0,59840.7890625,0.0,3169.293212890625,1.0,279.14178466796875,283.0442199707031,296.65234375,300.4808959960937,293.1499938964844,293.1499938964844,278.8500061035156,34580.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056618809700012,1.0,0.0,0.0,3.664985656738281,3.665009498596192,8.962679203250445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.732421875,0.0,1539.2392578125,1895.4371337890625,0.0,3456.3017578125,0.9077182412147522,1.0,0.0,3.0,1.0,0.0
18187500,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.8166185021400452,0.4081533551216125,0.3713371753692627,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9394305944442748,0.6179934740066528,0.5901026129722595,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8366674780845642,0.4420487284660339,0.3121582567691803,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8069270253181458,0.3935149013996124,0.3769659698009491,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.6794682741165161,0.2321218103170395,1.0685242414474487,284.8582763671875,284.95001220703125,302.5297546386719,293.676513671875,298.8435363769531,297.117919921875,284.85760498046875,1.0,0.6347765922546387,0.4231754839420318,0.4231754839420318,1.0,1.0,-3.265176057815552,1.0393661260604858,2.2258098125457764,0.3050774931907654,0.8319581747055054,0.8319581747055054,0.0,208.2797241210937,196.0,60367.6640625,0.0,3143.552490234375,1.0,278.8982238769531,282.91119384765625,296.69610595703125,300.6693115234375,293.1499938964844,293.1499938964844,278.8500061035156,39527.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104422926902772,1.0,0.0,0.0,3.59684419631958,3.5968682765960693,8.632499088889745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.89453125,0.0,1500.835693359375,1895.4371337890625,0.0,3500.7080078125,0.8933964967727661,1.0,0.0,3.0,1.0,0.0
18187560,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8178989291191101,0.4073096513748169,0.3704453706741333,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9394035339355468,0.6156972050666809,0.5857324600219727,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8382949829101562,0.4416698217391968,0.3117963373661041,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.808686375617981,0.3933094143867492,0.3766437172889709,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6804686784744263,0.2314911186695099,1.065093159675598,284.8964538574219,284.95001220703125,302.5248718261719,293.66827392578125,298.8383178710937,297.1145324707031,284.897705078125,1.0,0.6319297552108765,0.4231478869915008,0.4231478869915008,1.0,1.0,-3.2538931369781494,1.0350241661071775,2.218868970870972,0.3031387031078338,0.8331267833709717,0.8331267833709717,0.0,205.7655792236328,184.0,59826.33203125,0.0,3105.0302734375,1.0,278.8581848144531,282.95050048828125,296.6753845214844,300.57391357421875,293.1499938964844,293.1499938964844,279.1499938964844,39910.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107920527458192,1.0,0.0,0.0,3.492706060409546,3.4927291870117188,8.139867873069306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.9501953125,0.0,1393.10693359375,1895.4371337890625,0.0,3503.952880859375,0.8738166093826294,1.0,0.0,3.0,1.0,0.0
18187620,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8268210291862488,0.4069339036941528,0.3694536685943603,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9547334909439088,0.6209656000137329,0.5892687439918518,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.848121702671051,0.4420746266841888,0.3115849494934082,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8184231519699097,0.3938555717468261,0.3765337765216827,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6884323954582214,0.2309918105602264,1.0600569248199463,284.9921569824219,284.95001220703125,302.51434326171875,293.6518249511719,298.8362731933594,297.1171264648437,284.991455078125,1.0,0.6260368824005127,0.4230927228927612,0.4230927228927612,1.0,1.0,-3.250493049621582,1.0336642265319824,2.2168288230896,0.3022033274173736,0.9144787788391112,0.9144787788391112,0.0,195.7540740966797,172.0,59033.03515625,0.0,3042.148681640625,1.0,279.1411437988281,283.06549072265625,296.6209411621094,300.39093017578125,293.1499938964844,293.1499938964844,278.8500061035156,33922.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008978605270386,1.0,0.0,0.0,3.59576153755188,3.5957846641540527,8.627303600405867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.3623046875,0.0,1458.34619140625,1895.4371337890625,0.0,3411.952392578125,0.8916870951652527,1.0,0.0,3.0,1.0,0.0
18187680,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8268210291862488,0.4069339036941528,0.3694536685943603,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9547334909439088,0.6209656000137329,0.5892687439918518,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.848121702671051,0.4420746266841888,0.3115849494934082,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8184231519699097,0.3938555717468261,0.3765337765216827,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6884323954582214,0.2309918105602264,1.0600569248199463,284.9921569824219,284.95001220703125,302.51434326171875,293.6518249511719,298.8362731933594,297.1171264648437,284.991455078125,1.0,0.6260368824005127,0.4230927228927612,0.4230927228927612,1.0,1.0,-3.250493049621582,1.0336642265319824,2.2168288230896,0.3022033274173736,0.9144787788391112,0.9144787788391112,0.0,195.7540740966797,172.0,59033.03515625,0.0,3042.148681640625,1.0,279.1411437988281,283.06549072265625,296.6209411621094,300.39093017578125,293.1499938964844,293.1499938964844,278.8500061035156,33922.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008978605270386,1.0,0.0,0.0,3.59576153755188,3.5957846641540527,8.627303600405867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.3623046875,0.0,1458.34619140625,1895.4371337890625,0.0,3411.952392578125,0.8916870951652527,1.0,0.0,3.0,1.0,0.0
18187740,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8351944088935852,0.4056321680545807,0.3681879639625549,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9636995792388916,0.6147280335426331,0.5838971734046936,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8577274084091187,0.4417371451854706,0.3112458884716034,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8275017738342285,0.393874853849411,0.376359611749649,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6962437629699707,0.2302941977977752,1.0556836128234863,284.90484619140625,284.95001220703125,302.5028686523437,293.6355285644531,298.83026123046875,297.1156005859375,284.9052124023437,1.0,0.6190437078475952,0.4230375289916992,0.4230375289916992,1.0,1.0,-3.2366490364074707,1.028475284576416,2.2081737518310547,0.3001498281955719,0.8297430872917175,0.8297430872917175,0.0,186.4063873291016,160.0,59245.828125,0.0,2960.906005859375,1.0,278.8588562011719,282.9641418457031,296.64898681640625,300.5074157714844,293.1499938964844,293.1499938964844,279.1499938964844,39184.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074859023094176,1.0,0.0,0.0,3.449141025543213,3.4491636753082275,7.938074872981815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.03515625,0.0,1343.4931640625,1895.4371337890625,0.0,3473.25732421875,0.8634999990463257,1.0,0.0,3.0,1.0,0.0
18187800,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8351944088935852,0.4056321680545807,0.3681879639625549,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9636995792388916,0.6147280335426331,0.5838971734046936,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8577274084091187,0.4417371451854706,0.3112458884716034,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8275017738342285,0.393874853849411,0.376359611749649,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.6962437629699707,0.2302941977977752,1.0556836128234863,284.90484619140625,284.95001220703125,302.5028686523437,293.6355285644531,298.83026123046875,297.1156005859375,284.9052124023437,1.0,0.6190437078475952,0.4230375289916992,0.4230375289916992,1.0,1.0,-3.2366490364074707,1.028475284576416,2.2081737518310547,0.3001498281955719,0.8297430872917175,0.8297430872917175,0.0,186.4063873291016,160.0,59245.828125,0.0,2960.906005859375,1.0,278.8588562011719,282.9641418457031,296.64898681640625,300.5074157714844,293.1499938964844,293.1499938964844,279.1499938964844,39184.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074859023094176,1.0,0.0,0.0,3.449141025543213,3.4491636753082275,7.938074872981815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.03515625,0.0,1343.4931640625,1895.4371337890625,0.0,3473.25732421875,0.8634999990463257,1.0,0.0,3.0,1.0,0.0
18187860,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8491053581237793,0.405377596616745,0.3672607541084289,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9824429750442504,0.620075523853302,0.5875635147094727,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8733631372451782,0.4422977566719055,0.3111087381839752,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8417824506759644,0.394600361585617,0.3763752579689026,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7089250683784485,0.2301113605499267,1.0518982410430908,284.9929504394531,284.95001220703125,302.4904479980469,293.6192626953125,298.8266296386719,297.1206970214844,284.9921875,1.0,0.6120767593383789,0.4223014116287231,0.4223014116287231,1.0,1.0,-3.2352302074432373,1.0261090993881226,2.209120988845825,0.2977676093578338,0.908543586730957,0.908543586730957,0.0,174.10215759277344,148.0,58538.3984375,0.0,2889.9990234375,1.0,279.14080810546875,283.0718078613281,296.5932922363281,300.331787109375,293.1499938964844,293.1499938964844,278.8500061035156,33676.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986523151397705,1.0,0.0,0.0,3.559744119644165,3.55976676940918,8.455335773760453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.796875,0.0,1418.09912109375,1895.4371337890625,0.0,3391.0185546875,0.8833941221237183,1.0,0.0,3.0,1.0,0.0
18187920,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8491053581237793,0.405377596616745,0.3672607541084289,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9824429750442504,0.620075523853302,0.5875635147094727,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8733631372451782,0.4422977566719055,0.3111087381839752,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8417824506759644,0.394600361585617,0.3763752579689026,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7089250683784485,0.2301113605499267,1.0518982410430908,284.9929504394531,284.95001220703125,302.4904479980469,293.6192626953125,298.8266296386719,297.1206970214844,284.9921875,1.0,0.6120767593383789,0.4223014116287231,0.4223014116287231,1.0,1.0,-3.2352302074432373,1.0261090993881226,2.209120988845825,0.2977676093578338,0.908543586730957,0.908543586730957,0.0,174.10215759277344,148.0,58538.3984375,0.0,2889.9990234375,1.0,279.14080810546875,283.0718078613281,296.5932922363281,300.331787109375,293.1499938964844,293.1499938964844,278.8500061035156,33676.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986523151397705,1.0,0.0,0.0,3.559744119644165,3.55976676940918,8.455335773760453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.796875,0.0,1418.09912109375,1895.4371337890625,0.0,3391.0185546875,0.8833941221237183,1.0,0.0,3.0,1.0,0.0
18187980,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8619822859764099,0.4041632115840912,0.3660273253917694,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9934619069099426,0.6143193244934082,0.5825268030166626,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8879121541976929,0.442065417766571,0.3108097016811371,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8551787734031677,0.3947162628173828,0.3762556910514831,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7197590470314026,0.2296081781387329,1.0482667684555054,284.9061889648437,284.95001220703125,302.4771423339844,293.60302734375,298.81787109375,297.1201477050781,284.9063720703125,1.0,0.6045267581939697,0.421565294265747,0.421565294265747,1.0,1.0,-3.2228333950042725,1.019670009613037,2.203163385391236,0.2941089868545532,0.8250500559806824,0.8250500559806824,0.0,163.60911560058594,136.0,58771.36328125,0.0,2806.4482421875,1.0,278.8591613769531,282.9708557128906,296.61932373046875,300.4478759765625,293.1499938964844,293.1499938964844,279.1499938964844,39048.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057974219322203,1.0,0.0,0.0,3.416435956954956,3.416458368301392,7.78824983171944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.5146484375,0.0,1309.8621826171875,1895.4371337890625,0.0,3457.562255859375,0.8561758995056152,1.0,0.0,3.0,1.0,0.0
18188040,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8619822859764099,0.4041632115840912,0.3660273253917694,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9934619069099426,0.6143193244934082,0.5825268030166626,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8879121541976929,0.442065417766571,0.3108097016811371,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8551787734031677,0.3947162628173828,0.3762556910514831,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7197590470314026,0.2296081781387329,1.0482667684555054,284.9061889648437,284.95001220703125,302.4771423339844,293.60302734375,298.81787109375,297.1201477050781,284.9063720703125,1.0,0.6045267581939697,0.421565294265747,0.421565294265747,1.0,1.0,-3.2228333950042725,1.019670009613037,2.203163385391236,0.2941089868545532,0.8250500559806824,0.8250500559806824,0.0,163.60911560058594,136.0,58771.36328125,0.0,2806.4482421875,1.0,278.8591613769531,282.9708557128906,296.61932373046875,300.4478759765625,293.1499938964844,293.1499938964844,279.1499938964844,39048.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057974219322203,1.0,0.0,0.0,3.416435956954956,3.416458368301392,7.78824983171944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.5146484375,0.0,1309.8621826171875,1895.4371337890625,0.0,3457.562255859375,0.8561758995056152,1.0,0.0,3.0,1.0,0.0
18188100,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.869937002658844,0.4039918780326843,0.3654409348964691,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9990000128746032,0.618466854095459,0.5809329152107239,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8967045545578003,0.4423113167285919,0.3106689155101776,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8633725047111511,0.3950432538986206,0.3761912882328033,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7259334325790405,0.229522243142128,1.046388030052185,285.0101928710937,284.95001220703125,302.4701843261719,293.59490966796875,298.8152770996094,297.1225280761719,285.0105895996094,1.0,0.6006126999855042,0.421197235584259,0.421197235584259,1.0,1.0,-3.217494487762451,1.0167583227157593,2.200736284255981,0.2924923896789551,0.8969287872314453,0.8969287872314453,0.0,157.96292114257812,136.0,57962.3984375,0.0,2764.654296875,1.0,279.0963439941406,283.0906982421875,296.5592956542969,300.22735595703125,293.1499938964844,293.1499938964844,279.1499938964844,34156.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994449973106384,1.0,0.0,0.0,3.4649386405944824,3.46496057510376,8.010957230908389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.4814453125,0.0,1323.77001953125,1895.4371337890625,0.0,3398.410400390625,0.8645663261413574,1.0,0.0,3.0,1.0,0.0
18188160,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.8759704232215881,0.4038658738136291,0.3652271926403045,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6302598714828491,0.5690844058990479,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.9033462405204772,0.4426134526729584,0.3107891082763672,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.8696348667144775,0.3954074680805206,0.3764093220233917,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.7304768562316895,0.2294701486825943,1.0454940795898438,284.9788513183594,284.95001220703125,302.4630126953125,293.5867614746094,298.81298828125,297.1263427734375,284.97662353515625,1.0,0.5961156487464905,0.4208663403987884,0.4208663403987884,1.0,1.0,-3.202556610107422,1.0104578733444214,2.192098617553711,0.2895168364048004,0.8912073373794556,0.8912073373794556,0.0,153.6034698486328,124.0,57840.53125,0.0,2710.22412109375,1.0,279.14111328125,283.0672912597656,296.5602111816406,300.2640380859375,293.1499938964844,293.1499938964844,279.45001220703125,33960.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970037698745728,1.0,0.0,0.0,3.522609233856201,3.522631883621216,8.279845928882423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.24853515625,0.0,1381.2799072265625,1895.4371337890625,0.0,3375.639404296875,0.87486332654953,1.0,0.0,3.0,1.0,0.0
18188220,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8900778293609619,0.4036741852760315,0.3647641837596893,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9990000128746032,0.6859384775161743,0.5423557758331299,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9198789000511168,0.4433165788650512,0.3110387623310089,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8842756152153015,0.3962120413780212,0.3768458068370819,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7410814166069031,0.229449525475502,1.04384446144104,285.0150451660156,284.95001220703125,302.4481201171875,293.5704345703125,298.8135681152344,297.14215087890625,285.01129150390625,1.0,0.5862039923667908,0.4202045500278473,0.4202045500278473,1.0,1.0,-3.168708086013794,0.996437132358551,2.172271013259888,0.2829130887985229,0.967458426952362,0.967458426952362,0.0,144.23692321777344,127.0,56856.39453125,0.0,2591.84228515625,1.0,279.4411926269531,283.1337280273437,296.54595947265625,300.1771850585937,293.1499938964844,293.1499938964844,279.1499938964844,31994.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896063566207886,1.0,0.0,0.0,3.6849427223205566,3.684966564178467,9.060555044015928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.5517578125,0.0,1542.1376953125,1895.4371337890625,0.0,3306.526123046875,0.9100345969200134,1.0,0.0,3.0,1.0,0.0
