time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188280,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8900778293609619,0.4036741852760315,0.3647641837596893,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9990000128746032,0.6859384775161743,0.5423557758331299,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9198789000511168,0.4433165788650512,0.3110387623310089,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8842756152153015,0.3962120413780212,0.3768458068370819,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7410814166069031,0.229449525475502,1.04384446144104,285.0150451660156,284.95001220703125,302.4481201171875,293.5704345703125,298.8135681152344,297.14215087890625,285.01129150390625,1.0,0.5862039923667908,0.4202045500278473,0.4202045500278473,1.0,1.0,-3.168708086013794,0.996437132358551,2.172271013259888,0.2829130887985229,0.967458426952362,0.967458426952362,0.0,144.23692321777344,127.0,56856.39453125,0.0,2591.84228515625,1.0,279.4411926269531,283.1337280273437,296.54595947265625,300.1771850585937,293.1499938964844,293.1499938964844,279.1499938964844,31994.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896063566207886,1.0,0.0,0.0,3.6849427223205566,3.684966564178467,9.060555044015928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.5517578125,0.0,1542.1376953125,1895.4371337890625,0.0,3306.526123046875,0.9100345969200134,1.0,0.0,3.0,1.0,0.0
18188340,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8975054025650024,0.4021027088165283,0.3634938895702362,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9990000128746032,0.7474862933158875,0.5275440812110901,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.92954421043396,0.4428348541259765,0.3107855319976806,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.892655611038208,0.3960904777050018,0.3767863512039184,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7469804286956787,0.2288946211338043,1.0412081480026243,284.88092041015625,284.95001220703125,302.4324951171875,293.553955078125,298.816162109375,297.1600036621094,284.8829040527344,1.0,0.5805234313011169,0.4195427298545837,0.4195427298545837,1.0,1.0,-3.145806312561035,0.9864239692687988,2.1593823432922363,0.2775769829750061,0.8455296158790588,0.8455296158790588,0.0,139.02740478515625,130.0,56999.578125,0.0,2519.148681640625,1.0,279.157470703125,282.9947814941406,296.574951171875,300.2948913574219,293.1499938964844,293.1499938964844,279.45001220703125,39466.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980267643928528,1.0,0.0,0.0,3.5477283000946045,3.5477519035339355,8.398350814786681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.60986328125,0.0,1447.5474853515625,1895.4371337890625,0.0,3385.18359375,0.8853339552879333,1.0,0.0,3.0,1.0,0.0
18188400,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8975054025650024,0.4021027088165283,0.3634938895702362,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9990000128746032,0.7474862933158875,0.5275440812110901,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.92954421043396,0.4428348541259765,0.3107855319976806,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.892655611038208,0.3960904777050018,0.3767863512039184,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7469804286956787,0.2288946211338043,1.0412081480026243,284.88092041015625,284.95001220703125,302.4324951171875,293.553955078125,298.816162109375,297.1600036621094,284.8829040527344,1.0,0.5805234313011169,0.4195427298545837,0.4195427298545837,1.0,1.0,-3.145806312561035,0.9864239692687988,2.1593823432922363,0.2775769829750061,0.8455296158790588,0.8455296158790588,0.0,139.02740478515625,130.0,56999.578125,0.0,2519.148681640625,1.0,279.157470703125,282.9947814941406,296.574951171875,300.2948913574219,293.1499938964844,293.1499938964844,279.45001220703125,39466.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980267643928528,1.0,0.0,0.0,3.5477283000946045,3.5477519035339355,8.398350814786681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.60986328125,0.0,1447.5474853515625,1895.4371337890625,0.0,3385.18359375,0.8853339552879333,1.0,0.0,3.0,1.0,0.0
18188460,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9016379714012146,0.4017706215381622,0.3628050088882446,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9990000128746032,0.8091901540756226,0.5195524096488953,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9352009892463684,0.4433980882167816,0.3108958005905151,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8975890278816223,0.3967289924621582,0.3770801723003387,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.7502847909927368,0.2288108617067337,1.0397192239761353,284.9853820800781,284.95001220703125,302.41619873046875,293.537353515625,298.8270874023437,297.1855773925781,284.98455810546875,1.0,0.5775144696235657,0.4194456934928894,0.4194456934928894,1.0,1.0,-3.13405179977417,0.9818759560585022,2.1521759033203125,0.2752807736396789,0.9264419674873352,0.9264419674873352,0.0,136.28598022460938,148.0,56080.9609375,0.0,2481.85546875,1.0,279.4415588378906,283.1177673339844,296.50848388671875,300.09637451171875,293.1499938964844,293.1499938964844,279.1499938964844,33939.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888360321521759,1.0,0.0,0.0,3.646575927734375,3.646599531173706,8.872863759279426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.4970703125,0.0,1513.9573974609375,1895.4371337890625,0.0,3294.8701171875,0.9030187726020812,1.0,0.0,3.0,1.0,0.0
18188520,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9016379714012146,0.4017706215381622,0.3628050088882446,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9990000128746032,0.8091901540756226,0.5195524096488953,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9352009892463684,0.4433980882167816,0.3108958005905151,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8975890278816223,0.3967289924621582,0.3770801723003387,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.7502847909927368,0.2288108617067337,1.0397192239761353,284.9853820800781,284.95001220703125,302.41619873046875,293.537353515625,298.8270874023437,297.1855773925781,284.98455810546875,1.0,0.5775144696235657,0.4194456934928894,0.4194456934928894,1.0,1.0,-3.13405179977417,0.9818759560585022,2.1521759033203125,0.2752807736396789,0.9264419674873352,0.9264419674873352,0.0,136.28598022460938,148.0,56080.9609375,0.0,2481.85546875,1.0,279.4415588378906,283.1177673339844,296.50848388671875,300.09637451171875,293.1499938964844,293.1499938964844,279.1499938964844,33939.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888360321521759,1.0,0.0,0.0,3.646575927734375,3.646599531173706,8.872863759279426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.4970703125,0.0,1513.9573974609375,1895.4371337890625,0.0,3294.8701171875,0.9030187726020812,1.0,0.0,3.0,1.0,0.0
18188580,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8946200013160706,0.4006351232528686,0.3620979487895965,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9990000128746032,0.8422881364822388,0.5304663777351379,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9278665781021118,0.4433242678642273,0.3110617101192474,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8915186524391174,0.3968660533428192,0.377469390630722,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7452238202095032,0.2284838855266571,1.0392251014709473,284.90802001953125,284.95001220703125,302.3993225097656,293.5205078125,298.8279724121094,297.1938171386719,284.9096374511719,1.0,0.5817723870277405,0.4193486869335174,0.4193486869335174,1.0,1.0,-3.14636492729187,0.986143946647644,2.1602208614349365,0.2762130796909332,0.8454301357269287,0.8454301357269287,0.0,139.8260498046875,166.0,56717.2734375,0.0,2524.5546875,1.0,279.1584167480469,283.0205383300781,296.5382385253906,300.22515869140625,293.1499938964844,293.1499938964844,279.45001220703125,38857.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957120180130005,1.0,0.0,0.0,3.508979320526123,3.509002447128296,8.215895945795637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.90576171875,0.0,1402.4185791015625,1895.4371337890625,0.0,3363.58203125,0.8766428828239441,1.0,0.0,3.0,1.0,0.0
18188640,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8946200013160706,0.4006351232528686,0.3620979487895965,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9990000128746032,0.8422881364822388,0.5304663777351379,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9278665781021118,0.4433242678642273,0.3110617101192474,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8915186524391174,0.3968660533428192,0.377469390630722,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7452238202095032,0.2284838855266571,1.0392251014709473,284.90802001953125,284.95001220703125,302.3993225097656,293.5205078125,298.8279724121094,297.1938171386719,284.9096374511719,1.0,0.5817723870277405,0.4193486869335174,0.4193486869335174,1.0,1.0,-3.14636492729187,0.986143946647644,2.1602208614349365,0.2762130796909332,0.8454301357269287,0.8454301357269287,0.0,139.8260498046875,166.0,56717.2734375,0.0,2524.5546875,1.0,279.1584167480469,283.0205383300781,296.5382385253906,300.22515869140625,293.1499938964844,293.1499938964844,279.45001220703125,38857.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957120180130005,1.0,0.0,0.0,3.508979320526123,3.509002447128296,8.215895945795637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.90576171875,0.0,1402.4185791015625,1895.4371337890625,0.0,3363.58203125,0.8766428828239441,1.0,0.0,3.0,1.0,0.0
18188700,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8883349299430847,0.4005374312400818,0.3618808388710022,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.9990000128746032,0.8480180501937866,0.5411540865898132,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.920896053314209,0.4436915814876556,0.3112371861934662,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8856790661811829,0.3972282409667969,0.3777593374252319,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.7405836582183838,0.2284749746322631,1.0392957925796509,285.02789306640625,284.95001220703125,302.3906555175781,293.5119934082031,298.8260803222656,297.1936950683594,285.03033447265625,1.0,0.5857612490653992,0.4193001687526703,0.4193001687526703,1.0,1.0,-3.159586906433105,0.9908397197723388,2.1687471866607666,0.2777179479598999,0.9310451745986938,0.9310451745986938,0.0,143.42237854003906,166.0,56159.94921875,0.0,2569.6318359375,1.0,279.39849853515625,283.1510314941406,296.4797058105469,300.022705078125,293.1499938964844,293.1499938964844,279.45001220703125,33681.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897585272789001,1.0,0.0,0.0,3.5705244541168213,3.570547342300415,8.506625022164371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.4228515625,0.0,1429.5655517578125,1895.4371337890625,0.0,3307.94921875,0.8876888155937195,1.0,0.0,3.0,1.0,0.0
18188760,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8814960718154907,0.4005673825740814,0.3620409369468689,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9990000128746032,0.8462692499160767,0.5537751317024231,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9133024215698242,0.4442070722579956,0.3116850554943084,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8791974782943726,0.3977026045322418,0.3783333003520965,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7354974150657654,0.2285379320383072,1.040208101272583,285.021728515625,284.95001220703125,302.3818359375,293.50341796875,298.821044921875,297.19061279296875,285.02081298828125,1.0,0.5907725095748901,0.4189032912254333,0.4189032912254333,1.0,1.0,-3.177271842956543,0.9962989687919616,2.180973052978516,0.2790250182151794,0.9526532292366028,0.9526532292366028,0.0,147.84109497070312,184.0,56554.79296875,0.0,2628.354736328125,1.0,279.4421691894531,283.14111328125,296.4849548339844,300.0860900878906,293.1499938964844,293.1499938964844,279.1499938964844,32577.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888351559638977,1.0,0.0,0.0,3.655861377716065,3.655884981155396,8.918108278521686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.9658203125,0.0,1514.04736328125,1895.4371337890625,0.0,3294.7880859375,0.9040749073028564,1.0,0.0,3.0,1.0,0.0
18188820,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8643974661827087,0.3993784487247467,0.3616387546062469,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.9990000128746032,0.804937481880188,0.5862661004066467,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.8954984545707703,0.4441766440868377,0.3121471107006073,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8630475997924805,0.3978037238121032,0.3790342807769775,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.7227926254272461,0.228106141090393,1.0408539772033691,284.9198913574219,284.95001220703125,302.3638916015625,293.48602294921875,298.7964172363281,297.1632995605469,284.92205810546875,1.0,0.6028980612754822,0.4181095361709595,0.4181095361709595,1.0,1.0,-3.21802306175232,1.0089892148971558,2.209033966064453,0.2823433876037597,0.8729782104492188,0.8729782104492188,0.0,159.43942260742188,187.0,57876.89453125,0.0,2773.767822265625,1.0,279.1575012207031,283.0124816894531,296.5237731933594,300.275146484375,293.1499938964844,293.1499938964844,279.45001220703125,37534.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998358845710754,1.0,0.0,0.0,3.586866617202759,3.586890459060669,8.584673309997015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.33984375,0.0,1475.3387451171875,1895.4371337890625,0.0,3402.0546875,0.8927090764045715,1.0,0.0,3.0,1.0,0.0
18188880,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8643974661827087,0.3993784487247467,0.3616387546062469,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.9990000128746032,0.804937481880188,0.5862661004066467,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.8954984545707703,0.4441766440868377,0.3121471107006073,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8630475997924805,0.3978037238121032,0.3790342807769775,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.7227926254272461,0.228106141090393,1.0408539772033691,284.9198913574219,284.95001220703125,302.3638916015625,293.48602294921875,298.7964172363281,297.1632995605469,284.92205810546875,1.0,0.6028980612754822,0.4181095361709595,0.4181095361709595,1.0,1.0,-3.21802306175232,1.0089892148971558,2.209033966064453,0.2823433876037597,0.8729782104492188,0.8729782104492188,0.0,159.43942260742188,187.0,57876.89453125,0.0,2773.767822265625,1.0,279.1575012207031,283.0124816894531,296.5237731933594,300.275146484375,293.1499938964844,293.1499938964844,279.45001220703125,37534.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998358845710754,1.0,0.0,0.0,3.586866617202759,3.586890459060669,8.584673309997015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.33984375,0.0,1475.3387451171875,1895.4371337890625,0.0,3402.0546875,0.8927090764045715,1.0,0.0,3.0,1.0,0.0
18188940,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8527395129203796,0.3991255462169647,0.3614504337310791,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9990000128746032,0.7476120591163635,0.6107000112533569,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8836222887039185,0.4449611008167267,0.3127337992191314,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8521280884742737,0.3984655141830444,0.3797828555107116,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.7134515643119812,0.2279242724180221,1.0410146713256836,285.0322570800781,284.95001220703125,302.345458984375,293.4682922363281,298.7755126953125,297.1426696777344,285.03131103515625,1.0,0.6117392778396606,0.417315810918808,0.417315810918808,1.0,1.0,-3.2489919662475586,1.0180600881576538,2.2309319972991943,0.28449547290802,0.9877252578735352,0.9877252578735352,0.0,168.5728759765625,190.0,57754.1171875,0.0,2888.3486328125,1.0,279.44207763671875,283.1329345703125,296.46441650390625,300.14263916015625,293.1499938964844,293.1499938964844,279.1499938964844,32319.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954198360443115,1.0,0.0,0.0,3.74164628982544,3.741670608520508,9.341545705865428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.2001953125,0.0,1609.3135986328125,1895.4371337890625,0.0,3360.854248046875,0.9234077334403992,1.0,0.0,3.0,1.0,0.0
18189000,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8527395129203796,0.3991255462169647,0.3614504337310791,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9990000128746032,0.7476120591163635,0.6107000112533569,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8836222887039185,0.4449611008167267,0.3127337992191314,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8521280884742737,0.3984655141830444,0.3797828555107116,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.7134515643119812,0.2279242724180221,1.0410146713256836,285.0322570800781,284.95001220703125,302.345458984375,293.4682922363281,298.7755126953125,297.1426696777344,285.03131103515625,1.0,0.6117392778396606,0.417315810918808,0.417315810918808,1.0,1.0,-3.2489919662475586,1.0180600881576538,2.2309319972991943,0.28449547290802,0.9877252578735352,0.9877252578735352,0.0,168.5728759765625,190.0,57754.1171875,0.0,2888.3486328125,1.0,279.44207763671875,283.1329345703125,296.46441650390625,300.14263916015625,293.1499938964844,293.1499938964844,279.1499938964844,32319.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954198360443115,1.0,0.0,0.0,3.74164628982544,3.741670608520508,9.341545705865428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.2001953125,0.0,1609.3135986328125,1895.4371337890625,0.0,3360.854248046875,0.9234077334403992,1.0,0.0,3.0,1.0,0.0
18189060,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8437277674674988,0.3977197706699371,0.3607452809810638,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9990000128746032,0.6720322966575623,0.6300331354141235,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8745757341384888,0.4447846710681915,0.3130113184452057,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8439247012138367,0.3983486592769623,0.3801614046096802,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.705634355545044,0.2272934019565582,1.0401095151901243,284.9034729003906,284.95001220703125,302.3266296386719,293.4501647949219,298.7549743652344,297.1278076171875,284.9054260253906,1.0,0.6185712218284607,0.4158604741096496,0.4158604741096496,1.0,1.0,-3.2711031436920166,1.022179126739502,2.248924016952514,0.2836112082004547,0.8883160352706909,0.8883160352706909,0.0,175.92861938476562,178.0,58969.2109375,0.0,2976.08544921875,1.0,279.1565246582031,282.9823608398437,296.4926147460937,300.31982421875,293.1499938964844,293.1499938964844,279.45001220703125,37743.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077433347702026,1.0,0.0,0.0,3.6819851398468018,3.682009696960449,9.0460162027739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.267578125,0.0,1582.20263671875,1895.4371337890625,0.0,3475.649169921875,0.913679301738739,1.0,0.0,3.0,1.0,0.0
18189120,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8437277674674988,0.3977197706699371,0.3607452809810638,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9990000128746032,0.6720322966575623,0.6300331354141235,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8745757341384888,0.4447846710681915,0.3130113184452057,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8439247012138367,0.3983486592769623,0.3801614046096802,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.705634355545044,0.2272934019565582,1.0401095151901243,284.9034729003906,284.95001220703125,302.3266296386719,293.4501647949219,298.7549743652344,297.1278076171875,284.9054260253906,1.0,0.6185712218284607,0.4158604741096496,0.4158604741096496,1.0,1.0,-3.2711031436920166,1.022179126739502,2.248924016952514,0.2836112082004547,0.8883160352706909,0.8883160352706909,0.0,175.92861938476562,178.0,58969.2109375,0.0,2976.08544921875,1.0,279.1565246582031,282.9823608398437,296.4926147460937,300.31982421875,293.1499938964844,293.1499938964844,279.45001220703125,37743.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077433347702026,1.0,0.0,0.0,3.6819851398468018,3.682009696960449,9.0460162027739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.267578125,0.0,1582.20263671875,1895.4371337890625,0.0,3475.649169921875,0.913679301738739,1.0,0.0,3.0,1.0,0.0
18189180,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8361982703208923,0.3971333801746368,0.3602140843868255,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.983198881149292,0.6385719776153564,0.6064440011978149,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8670262694358826,0.4453092515468597,0.313381940126419,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8370451927185059,0.398681104183197,0.3805512487888336,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.6985759139060974,0.226788192987442,1.0385929346084597,284.98883056640625,284.95001220703125,302.30743408203125,293.4315795898437,298.74041748046875,297.1274719238281,284.98712158203125,1.0,0.6169111728668213,0.4144051373004913,0.4144051373004913,1.0,1.0,-3.2425923347473145,1.0080586671829224,2.2345337867736816,0.2756842970848083,0.968384087085724,0.968384087085724,0.0,180.5867462158203,166.0,57840.56640625,0.0,2940.202392578125,1.0,279.4431457519531,283.0939025878906,296.4188842773437,300.12518310546875,293.1499938964844,293.1499938964844,279.1499938964844,33755.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017728567123412,1.0,0.0,0.0,3.7879254817962646,3.7879505157470703,9.574059731676243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.9580078125,0.0,1674.6673583984375,1895.4371337890625,0.0,3420.1044921875,0.9344311356544496,1.0,0.0,3.0,1.0,0.0
18189240,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8361982703208923,0.3971333801746368,0.3602140843868255,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.983198881149292,0.6385719776153564,0.6064440011978149,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8670262694358826,0.4453092515468597,0.313381940126419,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8370451927185059,0.398681104183197,0.3805512487888336,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.6985759139060974,0.226788192987442,1.0385929346084597,284.98883056640625,284.95001220703125,302.30743408203125,293.4315795898437,298.74041748046875,297.1274719238281,284.98712158203125,1.0,0.6169111728668213,0.4144051373004913,0.4144051373004913,1.0,1.0,-3.2425923347473145,1.0080586671829224,2.2345337867736816,0.2756842970848083,0.968384087085724,0.968384087085724,0.0,180.5867462158203,166.0,57840.56640625,0.0,2940.202392578125,1.0,279.4431457519531,283.0939025878906,296.4188842773437,300.12518310546875,293.1499938964844,293.1499938964844,279.1499938964844,33755.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017728567123412,1.0,0.0,0.0,3.7879254817962646,3.7879505157470703,9.574059731676243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.9580078125,0.0,1674.6673583984375,1895.4371337890625,0.0,3420.1044921875,0.9344311356544496,1.0,0.0,3.0,1.0,0.0
18189300,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8383004069328308,0.3964559435844421,0.3597646355628967,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.9851908683776855,0.6364731192588806,0.6051380634307861,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.8697811961174011,0.4452718794345855,0.3134497404098511,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.839496374130249,0.3986202180385589,0.3805716037750244,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.7005119919776917,0.2264612764120102,1.0370855331420898,284.8538818359375,284.95001220703125,302.2977294921875,293.422119140625,298.73291015625,297.12603759765625,284.8508605957031,1.0,0.6148658990859985,0.4136774837970733,0.4136774837970733,1.0,1.0,-3.237407922744751,1.0042359828948977,2.233171939849853,0.2732712924480438,0.8694125413894653,0.8694125413894653,0.0,178.32424926757812,166.0,58602.05859375,0.0,2918.025390625,1.0,279.1947631835937,282.9439697265625,296.4577331542969,300.31396484375,293.1499938964844,293.1499938964844,279.1499938964844,38202.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079429507255554,1.0,0.0,0.0,3.741776466369629,3.7418017387390137,9.342195994577196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.3310546875,0.0,1654.58642578125,1895.4371337890625,0.0,3477.503662109375,0.9250757694244384,1.0,0.0,3.0,1.0,0.0
18189360,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8406991362571716,0.3956767618656158,0.3589531183242798,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.986706793308258,0.6334695219993591,0.6016163229942322,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8729331493377686,0.4451223313808441,0.313266396522522,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8423309326171875,0.3984583616256714,0.380321592092514,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7028025388717651,0.226076602935791,1.0349006652832031,284.8799743652344,284.95001220703125,302.2879638671875,293.4125366210937,298.7262268066406,297.1237487792969,284.88214111328125,1.0,0.6121373772621155,0.4133875370025635,0.4133875370025635,1.0,1.0,-3.2290515899658203,1.0003962516784668,2.2286555767059326,0.2712327241897583,0.857683002948761,0.857683002948761,0.0,175.50050354003906,154.0,58095.1484375,0.0,2884.947998046875,1.0,279.1570129394531,282.9750671386719,296.432373046875,300.219482421875,293.1499938964844,293.1499938964844,279.45001220703125,39892.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094116687774658,1.0,0.0,0.0,3.6336278915405273,3.633652448654175,8.809965379441564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.5693359375,0.0,1544.025390625,1895.4371337890625,0.0,3491.14306640625,0.9047223329544068,1.0,0.0,3.0,1.0,0.0
18189420,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8529567122459412,0.3955519795417785,0.3581467568874359,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9990000128746032,0.6388716101646423,0.6035206913948059,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8873188495635986,0.4461244344711303,0.3134354054927826,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8552829623222351,0.3991338014602661,0.3803176879882812,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7137036919593811,0.2259837090969085,1.0317914485931396,284.9977722167969,284.95001220703125,302.26824951171875,293.3929748535156,298.7207336425781,297.1283874511719,284.99688720703125,1.0,0.6063188314437866,0.4128076732158661,0.4128076732158661,1.0,1.0,-3.226914167404175,0.9980980157852172,2.228816032409668,0.2691242694854736,0.9515604376792908,0.9515604376792908,0.0,165.64645385742188,142.0,57211.62109375,0.0,2826.162353515625,1.0,279.44219970703125,283.1103210449219,296.3645935058594,300.0194702148437,293.1499938964844,293.1499938964844,279.1499938964844,33914.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899791419506073,1.0,0.0,0.0,3.728739261627197,3.7287635803222656,9.2772086190962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.7548828125,0.0,1606.6033935546875,1895.4371337890625,0.0,3401.639892578125,0.921594738960266,1.0,0.0,3.0,1.0,0.0
18189480,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8529567122459412,0.3955519795417785,0.3581467568874359,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9990000128746032,0.6388716101646423,0.6035206913948059,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8873188495635986,0.4461244344711303,0.3134354054927826,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8552829623222351,0.3991338014602661,0.3803176879882812,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7137036919593811,0.2259837090969085,1.0317914485931396,284.9977722167969,284.95001220703125,302.26824951171875,293.3929748535156,298.7207336425781,297.1283874511719,284.99688720703125,1.0,0.6063188314437866,0.4128076732158661,0.4128076732158661,1.0,1.0,-3.226914167404175,0.9980980157852172,2.228816032409668,0.2691242694854736,0.9515604376792908,0.9515604376792908,0.0,165.64645385742188,142.0,57211.62109375,0.0,2826.162353515625,1.0,279.44219970703125,283.1103210449219,296.3645935058594,300.0194702148437,293.1499938964844,293.1499938964844,279.1499938964844,33914.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899791419506073,1.0,0.0,0.0,3.728739261627197,3.7287635803222656,9.2772086190962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.7548828125,0.0,1606.6033935546875,1895.4371337890625,0.0,3401.639892578125,0.921594738960266,1.0,0.0,3.0,1.0,0.0
18189540,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8616390228271484,0.3943817913532257,0.3571478724479675,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9990000128746032,0.6458700299263,0.5845956802368164,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8977525234222412,0.4462628364562988,0.3135432004928589,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8648025989532471,0.3991230726242065,0.3802734315395355,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7208942174911499,0.2255329638719558,1.0292035341262815,284.8865966796875,284.95001220703125,302.2483215332031,293.3728332519531,298.70977783203125,297.1280822753906,284.8880920410156,1.0,0.5984207391738892,0.4122278094291687,0.4122278094291687,1.0,1.0,-3.200112581253052,0.9869528412818908,2.2131597995758057,0.2640717923641205,0.8446246981620789,0.8446246981620789,0.0,158.1475830078125,130.0,57276.87109375,0.0,2730.038818359375,1.0,279.15728759765625,282.9914245605469,296.3885803222656,300.1257629394531,293.1499938964844,293.1499938964844,279.45001220703125,40045.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069648385047911,1.0,0.0,0.0,3.5683236122131348,3.568347454071045,8.496141958858061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.54296875,0.0,1473.7777099609375,1895.4371337890625,0.0,3468.4150390625,0.8904520869255066,1.0,0.0,3.0,1.0,0.0
18189600,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8616390228271484,0.3943817913532257,0.3571478724479675,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9990000128746032,0.6458700299263,0.5845956802368164,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8977525234222412,0.4462628364562988,0.3135432004928589,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8648025989532471,0.3991230726242065,0.3802734315395355,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7208942174911499,0.2255329638719558,1.0292035341262815,284.8865966796875,284.95001220703125,302.2483215332031,293.3728332519531,298.70977783203125,297.1280822753906,284.8880920410156,1.0,0.5984207391738892,0.4122278094291687,0.4122278094291687,1.0,1.0,-3.200112581253052,0.9869528412818908,2.2131597995758057,0.2640717923641205,0.8446246981620789,0.8446246981620789,0.0,158.1475830078125,130.0,57276.87109375,0.0,2730.038818359375,1.0,279.15728759765625,282.9914245605469,296.3885803222656,300.1257629394531,293.1499938964844,293.1499938964844,279.45001220703125,40045.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069648385047911,1.0,0.0,0.0,3.5683236122131348,3.568347454071045,8.496141958858061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.54296875,0.0,1473.7777099609375,1895.4371337890625,0.0,3468.4150390625,0.8904520869255066,1.0,0.0,3.0,1.0,0.0
18189660,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.8735669255256653,0.3942233026027679,0.3564768433570862,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9990000128746032,0.6946681141853333,0.5599821209907532,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.9118704795837402,0.4473065435886383,0.3138652145862579,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.8775023221969604,0.3997791111469269,0.3804060518741607,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.7301036715507507,0.2255056649446487,1.0270670652389526,284.9777526855469,284.95001220703125,302.2282409667969,293.3520812988281,298.706787109375,297.1388244628906,284.97625732421875,1.0,0.5889626741409302,0.4118443727493286,0.4118443727493286,1.0,1.0,-3.1674365997314453,0.9742321968078612,2.193204402923584,0.2584447860717773,0.9164386987686156,0.9164386987686156,0.0,149.23951721191406,133.0,55965.2578125,0.0,2616.52392578125,1.0,279.4416809082031,283.10919189453125,296.3178100585937,299.9058837890625,293.1499938964844,293.1499938964844,279.1499938964844,34562.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963320255279541,1.0,0.0,0.0,3.648061752319336,3.648085594177246,8.880095947461086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.0185546875,0.0,1520.2657470703125,1895.4371337890625,0.0,3369.369873046875,0.9037153124809264,1.0,0.0,3.0,1.0,0.0
18189720,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.8735669255256653,0.3942233026027679,0.3564768433570862,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9990000128746032,0.6946681141853333,0.5599821209907532,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.9118704795837402,0.4473065435886383,0.3138652145862579,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.8775023221969604,0.3997791111469269,0.3804060518741607,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.7301036715507507,0.2255056649446487,1.0270670652389526,284.9777526855469,284.95001220703125,302.2282409667969,293.3520812988281,298.706787109375,297.1388244628906,284.97625732421875,1.0,0.5889626741409302,0.4118443727493286,0.4118443727493286,1.0,1.0,-3.1674365997314453,0.9742321968078612,2.193204402923584,0.2584447860717773,0.9164386987686156,0.9164386987686156,0.0,149.23951721191406,133.0,55965.2578125,0.0,2616.52392578125,1.0,279.4416809082031,283.10919189453125,296.3178100585937,299.9058837890625,293.1499938964844,293.1499938964844,279.1499938964844,34562.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963320255279541,1.0,0.0,0.0,3.648061752319336,3.648085594177246,8.880095947461086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.0185546875,0.0,1520.2657470703125,1895.4371337890625,0.0,3369.369873046875,0.9037153124809264,1.0,0.0,3.0,1.0,0.0
18189780,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8805946707725525,0.3932116627693176,0.3556008040904999,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9990000128746032,0.7545375823974609,0.5455604791641235,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9212781190872192,0.4476478099822998,0.3141075074672699,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8854004740715027,0.3998927474021911,0.3804850876331329,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.735608696937561,0.2251924723386764,1.0252786874771118,284.8965759277344,284.95001220703125,302.2080993652344,293.3306579589844,298.7077331542969,297.15380859375,284.8973999023437,1.0,0.5837193131446838,0.4114609062671661,0.4114609062671661,1.0,1.0,-3.1472585201263428,0.9660193920135498,2.181239128112793,0.2543051838874817,0.8259038925170898,0.8259038925170898,0.0,144.11807250976562,136.0,55882.1328125,0.0,2549.4326171875,1.0,279.1586303710937,283.01812744140625,296.3365173339844,299.9835510253906,293.1499938964844,293.1499938964844,279.45001220703125,40042.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90137779712677,1.0,0.0,0.0,3.4599311351776123,3.459954023361206,7.987818548826908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.24658203125,0.0,1360.483154296875,1895.4371337890625,0.0,3416.42431640625,0.866747260093689,1.0,0.0,3.0,1.0,0.0
18189840,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8805946707725525,0.3932116627693176,0.3556008040904999,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9990000128746032,0.7545375823974609,0.5455604791641235,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9212781190872192,0.4476478099822998,0.3141075074672699,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8854004740715027,0.3998927474021911,0.3804850876331329,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.735608696937561,0.2251924723386764,1.0252786874771118,284.8965759277344,284.95001220703125,302.2080993652344,293.3306579589844,298.7077331542969,297.15380859375,284.8973999023437,1.0,0.5837193131446838,0.4114609062671661,0.4114609062671661,1.0,1.0,-3.1472585201263428,0.9660193920135498,2.181239128112793,0.2543051838874817,0.8259038925170898,0.8259038925170898,0.0,144.11807250976562,136.0,55882.1328125,0.0,2549.4326171875,1.0,279.1586303710937,283.01812744140625,296.3365173339844,299.9835510253906,293.1499938964844,293.1499938964844,279.45001220703125,40042.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90137779712677,1.0,0.0,0.0,3.4599311351776123,3.459954023361206,7.987818548826908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.24658203125,0.0,1360.483154296875,1895.4371337890625,0.0,3416.42431640625,0.866747260093689,1.0,0.0,3.0,1.0,0.0
18189900,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8827391266822815,0.3931725323200226,0.3552868962287903,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9990000128746032,0.7859285473823547,0.5412030220031738,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.924386203289032,0.448230892419815,0.3143113255500793,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8879307508468628,0.4002525210380554,0.3806064426898956,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.7372944355010986,0.2252075374126434,1.0246320962905884,285.0070495605469,284.95001220703125,302.197998046875,293.3197021484375,298.7118530273437,297.16607666015625,285.0082092285156,1.0,0.5821217894554138,0.4112691879272461,0.4112691879272461,1.0,1.0,-3.1412482261657715,0.9633725881576538,2.1778757572174072,0.252827376127243,0.9000122547149658,0.9000122547149658,0.0,142.59494018554688,136.0,54996.95703125,0.0,2529.6171875,1.0,279.3969421386719,283.14404296875,296.2724304199219,299.75537109375,293.1499938964844,293.1499938964844,279.45001220703125,34667.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937762379646301,1.0,0.0,0.0,3.5028951168060303,3.502917528152466,8.187429330064333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.5595703125,0.0,1366.015869140625,1895.4371337890625,0.0,3345.504150390625,0.8734430074691772,1.0,0.0,3.0,1.0,0.0
18189960,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.884728729724884,0.3932358920574188,0.3553129136562347,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.9990000128746032,0.816141664981842,0.5376859903335571,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.9272604584693908,0.4489420652389526,0.3147670924663543,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8902237415313721,0.4007111489772796,0.3809890151023865,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7388259768486023,0.2253034263849258,1.0247946977615356,284.9906616210937,284.95001220703125,302.1879272460937,293.3085327148437,298.71746826171875,297.1793518066406,284.9893493652344,1.0,0.581127941608429,0.4112247824668884,0.4112247824668884,1.0,1.0,-3.138249397277832,0.962165594100952,2.17608380317688,0.2521489858627319,0.905808448791504,0.905808448791504,0.0,141.4494171142578,154.0,55013.98046875,0.0,2517.6923828125,1.0,279.4415283203125,283.1307373046875,296.27276611328125,299.790771484375,293.1499938964844,293.1499938964844,279.1499938964844,33844.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905099034309387,1.0,0.0,0.0,3.565189838409424,3.5652127265930176,8.481225677314796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.8037109375,0.0,1425.0919189453125,1895.4371337890625,0.0,3314.9755859375,0.884505569934845,1.0,0.0,3.0,1.0,0.0
18190020,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8783234357833862,0.3923782408237457,0.3548619151115417,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.9990000128746032,0.8479588031768799,0.5485772490501404,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.9207651019096376,0.4495144188404083,0.3153907060623169,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8845371007919312,0.4009648263454437,0.381498634815216,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7342966794967651,0.2251260876655578,1.025011420249939,284.91717529296875,284.95001220703125,302.1677551269531,293.2856750488281,298.7182312011719,297.1883850097656,284.9181823730469,1.0,0.5857076644897461,0.4111359715461731,0.4111359715461731,1.0,1.0,-3.152393817901612,0.9670302271842957,2.185363531112671,0.2533578872680664,0.8333442807197571,0.8333442807197571,0.0,145.1691436767578,172.0,55638.640625,0.0,2565.11962890625,1.0,279.1591491699219,283.03631591796875,296.30291748046875,299.920166015625,293.1499938964844,293.1499938964844,279.45001220703125,38585.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978514671325684,1.0,0.0,0.0,3.429814338684082,3.4298367500305176,7.84936446507345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.3935546875,0.0,1319.8978271484375,1895.4371337890625,0.0,3383.548583984375,0.8589590191841125,1.0,0.0,3.0,1.0,0.0
18190080,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8783234357833862,0.3923782408237457,0.3548619151115417,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.9990000128746032,0.8479588031768799,0.5485772490501404,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.9207651019096376,0.4495144188404083,0.3153907060623169,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8845371007919312,0.4009648263454437,0.381498634815216,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7342966794967651,0.2251260876655578,1.025011420249939,284.91717529296875,284.95001220703125,302.1677551269531,293.2856750488281,298.7182312011719,297.1883850097656,284.9181823730469,1.0,0.5857076644897461,0.4111359715461731,0.4111359715461731,1.0,1.0,-3.152393817901612,0.9670302271842957,2.185363531112671,0.2533578872680664,0.8333442807197571,0.8333442807197571,0.0,145.1691436767578,172.0,55638.640625,0.0,2565.11962890625,1.0,279.1591491699219,283.03631591796875,296.30291748046875,299.920166015625,293.1499938964844,293.1499938964844,279.45001220703125,38585.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978514671325684,1.0,0.0,0.0,3.429814338684082,3.4298367500305176,7.84936446507345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.3935546875,0.0,1319.8978271484375,1895.4371337890625,0.0,3383.548583984375,0.8589590191841125,1.0,0.0,3.0,1.0,0.0
