time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190140,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8663425445556641,0.3924753665924072,0.3549934029579162,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9990000128746032,0.849953830242157,0.5716215372085571,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9077066779136658,0.4509742558002472,0.3164384961128235,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8729949593544006,0.4018629789352417,0.3824467062950134,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7253668308258057,0.2252751439809799,1.0265346765518188,285.01910400390625,284.95001220703125,302.14764404296875,293.26202392578125,298.71270751953125,297.1863098144531,285.0187072753906,1.0,0.5949247479438782,0.4110471606254577,0.4110471606254577,1.0,1.0,-3.184470891952514,0.9782893061637878,2.206181526184082,0.257130354642868,0.9341499209403992,0.9341499209403992,0.0,153.38563537597656,175.0,55539.11328125,0.0,2672.921630859375,1.0,279.4408264160156,283.1460266113281,296.24566650390625,299.78173828125,293.1499938964844,293.1499938964844,279.1499938964844,32482.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908562064170837,1.0,0.0,0.0,3.583447217941284,3.583469867706299,8.568313205614686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.828125,0.0,1434.5377197265625,1895.4371337890625,0.0,3318.214111328125,0.8879217505455017,1.0,0.0,3.0,1.0,0.0
18190200,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8663425445556641,0.3924753665924072,0.3549934029579162,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9990000128746032,0.849953830242157,0.5716215372085571,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9077066779136658,0.4509742558002472,0.3164384961128235,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8729949593544006,0.4018629789352417,0.3824467062950134,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7253668308258057,0.2252751439809799,1.0265346765518188,285.01910400390625,284.95001220703125,302.14764404296875,293.26202392578125,298.71270751953125,297.1863098144531,285.0187072753906,1.0,0.5949247479438782,0.4110471606254577,0.4110471606254577,1.0,1.0,-3.184470891952514,0.9782893061637878,2.206181526184082,0.257130354642868,0.9341499209403992,0.9341499209403992,0.0,153.38563537597656,175.0,55539.11328125,0.0,2672.921630859375,1.0,279.4408264160156,283.1460266113281,296.24566650390625,299.78173828125,293.1499938964844,293.1499938964844,279.1499938964844,32482.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908562064170837,1.0,0.0,0.0,3.583447217941284,3.583469867706299,8.568313205614686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.828125,0.0,1434.5377197265625,1895.4371337890625,0.0,3318.214111328125,0.8879217505455017,1.0,0.0,3.0,1.0,0.0
18190260,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8564565777778625,0.3914668560028076,0.3545862734317779,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9990000128746032,0.8159898519515991,0.5911512970924377,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8978476524353027,0.4514862596988678,0.3171570599079132,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8636689186096191,0.4019972383975982,0.383022665977478,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.7178077697753906,0.2249082177877426,1.026745319366455,284.9171142578125,284.95001220703125,302.1276550292969,293.2375183105469,298.69000244140625,297.1650085449219,284.9181213378906,1.0,0.601935625076294,0.410116583108902,0.410116583108902,1.0,1.0,-3.2092950344085693,0.9847228527069092,2.22457218170166,0.258198618888855,0.8528436422348022,0.8528436422348022,0.0,160.50689697265625,178.0,56595.859375,0.0,2761.906982421875,1.0,279.15869140625,283.0199279785156,296.2754821777344,299.9518127441406,293.1499938964844,293.1499938964844,279.45001220703125,37758.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025260210037231,1.0,0.0,0.0,3.503145217895508,3.5031683444976807,8.188599167624488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.244140625,0.0,1388.4700927734375,1895.4371337890625,0.0,3427.119384765625,0.8742836713790894,1.0,0.0,3.0,1.0,0.0
18190320,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8564565777778625,0.3914668560028076,0.3545862734317779,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9990000128746032,0.8159898519515991,0.5911512970924377,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8978476524353027,0.4514862596988678,0.3171570599079132,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8636689186096191,0.4019972383975982,0.383022665977478,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.7178077697753906,0.2249082177877426,1.026745319366455,284.9171142578125,284.95001220703125,302.1276550292969,293.2375183105469,298.69000244140625,297.1650085449219,284.9181213378906,1.0,0.601935625076294,0.410116583108902,0.410116583108902,1.0,1.0,-3.2092950344085693,0.9847228527069092,2.22457218170166,0.258198618888855,0.8528436422348022,0.8528436422348022,0.0,160.50689697265625,178.0,56595.859375,0.0,2761.906982421875,1.0,279.15869140625,283.0199279785156,296.2754821777344,299.9518127441406,293.1499938964844,293.1499938964844,279.45001220703125,37758.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025260210037231,1.0,0.0,0.0,3.503145217895508,3.5031683444976807,8.188599167624488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.244140625,0.0,1388.4700927734375,1895.4371337890625,0.0,3427.119384765625,0.8742836713790894,1.0,0.0,3.0,1.0,0.0
18190380,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8494195342063904,0.3913975059986114,0.354461520910263,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9990000128746032,0.7822859883308411,0.6061702370643616,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8910114169120789,0.4528375267982483,0.3180573284626007,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8570680618286133,0.4027322232723236,0.383719265460968,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7119500637054443,0.2248308211565017,1.0267857313156128,285.0149230957031,284.95001220703125,302.1078491210937,293.212158203125,298.6742553710937,297.1544494628906,285.01385498046875,1.0,0.6076505780220032,0.4091860055923462,0.4091860055923462,1.0,1.0,-3.229172945022583,0.989294707775116,2.2398781776428223,0.258283793926239,0.9501075744628906,0.9501075744628906,0.0,166.1509552001953,181.0,56300.3046875,0.0,2833.7880859375,1.0,279.4414367675781,283.1302490234375,296.2050170898437,299.7957458496094,293.1499938964844,293.1499938964844,279.1499938964844,32593.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974370956420898,1.0,0.0,0.0,3.649335145950317,3.649358510971069,8.886295859156235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.505859375,0.0,1506.9461669921875,1895.4371337890625,0.0,3379.6826171875,0.902734100818634,1.0,0.0,3.0,1.0,0.0
18190440,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8494195342063904,0.3913975059986114,0.354461520910263,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9990000128746032,0.7822859883308411,0.6061702370643616,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8910114169120789,0.4528375267982483,0.3180573284626007,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8570680618286133,0.4027322232723236,0.383719265460968,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7119500637054443,0.2248308211565017,1.0267857313156128,285.0149230957031,284.95001220703125,302.1078491210937,293.212158203125,298.6742553710937,297.1544494628906,285.01385498046875,1.0,0.6076505780220032,0.4091860055923462,0.4091860055923462,1.0,1.0,-3.229172945022583,0.989294707775116,2.2398781776428223,0.258283793926239,0.9501075744628906,0.9501075744628906,0.0,166.1509552001953,181.0,56300.3046875,0.0,2833.7880859375,1.0,279.4414367675781,283.1302490234375,296.2050170898437,299.7957458496094,293.1499938964844,293.1499938964844,279.1499938964844,32593.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974370956420898,1.0,0.0,0.0,3.649335145950317,3.649358510971069,8.886295859156235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.505859375,0.0,1506.9461669921875,1895.4371337890625,0.0,3379.6826171875,0.902734100818634,1.0,0.0,3.0,1.0,0.0
18190500,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8464497923851013,0.3909409046173095,0.3543855249881744,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9990000128746032,0.7599535584449768,0.6126977801322937,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8881806135177612,0.4531562924385071,0.3185123205184936,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8543354868888855,0.4028286635875702,0.3840748369693756,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7093769907951355,0.2246543914079666,1.0268765687942505,284.883544921875,284.95001220703125,302.0980224609375,293.1991271972656,298.6658935546875,297.14862060546875,284.8804931640625,1.0,0.6101736426353455,0.4087207019329071,0.4087207019329071,1.0,1.0,-3.238018751144409,0.9911755323410034,2.246843099594116,0.2582204043865204,0.8630948066711426,0.8630948066711426,0.0,168.6548309326172,181.0,57356.6875,0.0,2865.99560546875,1.0,279.197509765625,282.9796447753906,296.24810791015625,300.0108642578125,293.1499938964844,293.1499938964844,279.1499938964844,36787.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053413271903992,1.0,0.0,0.0,3.6315319538116455,3.631555795669556,8.799804618320195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.0654296875,0.0,1518.580322265625,1895.4371337890625,0.0,3453.320068359375,0.8995423316955566,1.0,0.0,3.0,1.0,0.0
18190560,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8431668281555176,0.3903305530548095,0.3539223670959472,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9990000128746032,0.7343213558197021,0.6194139122962952,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8850498199462891,0.4533286392688751,0.3186983466148376,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8513660430908203,0.4027877748012543,0.3841378390789032,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7064971327781677,0.2243745476007461,1.0261369943618774,284.9065856933594,284.95001220703125,302.0882873535156,293.18585205078125,298.65728759765625,297.1427917480469,284.9084167480469,1.0,0.6124457120895386,0.4082093834877014,0.4082093834877014,1.0,1.0,-3.244950532913208,0.9922534823417664,2.252696990966797,0.2577722668647766,0.8588130474090576,0.8588130474090576,0.0,171.16311645507812,184.0,57216.59765625,0.0,2894.376708984375,1.0,279.1578063964844,283.0019836425781,296.2238464355469,299.9432983398437,293.1499938964844,293.1499938964844,279.45001220703125,38254.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089017510414124,1.0,0.0,0.0,3.5557963848114014,3.5558197498321533,8.43659222482529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.67041015625,0.0,1447.2969970703125,1895.4371337890625,0.0,3486.408447265625,0.886275053024292,1.0,0.0,3.0,1.0,0.0
18190620,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8384742140769958,0.3903312087059021,0.3537791073322296,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,0.6942334771156311,0.6302111744880676,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8806946873664856,0.4547545611858368,0.3195996880531311,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8471086621284485,0.4035572707653045,0.3847874402999878,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7021129727363586,0.2242596298456192,1.0257539749145508,285.01129150390625,284.95001220703125,302.0689697265625,293.1585693359375,298.6484680175781,297.1431884765625,285.0102844238281,1.0,0.6166065335273743,0.40718674659729,0.40718674659729,1.0,1.0,-3.259163618087769,0.9945003390312196,2.2646632194519043,0.2568155229091644,0.9568699598312378,0.9568699598312378,0.0,175.3748321533203,172.0,56760.8359375,0.0,2947.751220703125,1.0,279.4417724609375,283.11962890625,296.1482238769531,299.77020263671875,293.1499938964844,293.1499938964844,279.1499938964844,32919.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030702114105223,1.0,0.0,0.0,3.690058708190918,3.690082550048828,9.085730425795192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.0205078125,0.0,1554.893798828125,1895.4371337890625,0.0,3432.18603515625,0.9121472835540771,1.0,0.0,3.0,1.0,0.0
18190680,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8384742140769958,0.3903312087059021,0.3537791073322296,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,0.6942334771156311,0.6302111744880676,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8806946873664856,0.4547545611858368,0.3195996880531311,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8471086621284485,0.4035572707653045,0.3847874402999878,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7021129727363586,0.2242596298456192,1.0257539749145508,285.01129150390625,284.95001220703125,302.0689697265625,293.1585693359375,298.6484680175781,297.1431884765625,285.0102844238281,1.0,0.6166065335273743,0.40718674659729,0.40718674659729,1.0,1.0,-3.259163618087769,0.9945003390312196,2.2646632194519043,0.2568155229091644,0.9568699598312378,0.9568699598312378,0.0,175.3748321533203,172.0,56760.8359375,0.0,2947.751220703125,1.0,279.4417724609375,283.11962890625,296.1482238769531,299.77020263671875,293.1499938964844,293.1499938964844,279.1499938964844,32919.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030702114105223,1.0,0.0,0.0,3.690058708190918,3.690082550048828,9.085730425795192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.0205078125,0.0,1554.893798828125,1895.4371337890625,0.0,3432.18603515625,0.9121472835540771,1.0,0.0,3.0,1.0,0.0
18190740,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8383656740188599,0.3893176019191742,0.3531351387500763,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9990000128746032,0.653507649898529,0.6271618604660034,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.88161301612854,0.4552453160285949,0.3201272487640381,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8476868867874146,0.4036400020122528,0.3850651383399963,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7019933462142944,0.2236814796924591,1.0238151550292969,284.8944396972656,284.95001220703125,302.04998779296875,293.1302795410156,298.63580322265625,297.1400146484375,284.8956604003906,1.0,0.6150785088539124,0.4061640799045563,0.4061640799045563,1.0,1.0,-3.253469705581665,0.989658534526825,2.263811111450196,0.2538423240184784,0.854590117931366,0.854590117931366,0.0,174.8652801513672,160.0,57305.95703125,0.0,2932.785888671875,1.0,279.1573791503906,282.9873962402344,296.1626892089844,299.8961486816406,293.1499938964844,293.1499938964844,279.45001220703125,38966.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134873151779176,1.0,0.0,0.0,3.5747430324554443,3.5747668743133545,8.52673849749408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.98974609375,0.0,1472.7769775390625,1895.4371337890625,0.0,3528.938720703125,0.8909285068511963,1.0,0.0,3.0,1.0,0.0
18190800,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8383656740188599,0.3893176019191742,0.3531351387500763,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9990000128746032,0.653507649898529,0.6271618604660034,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.88161301612854,0.4552453160285949,0.3201272487640381,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8476868867874146,0.4036400020122528,0.3850651383399963,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7019933462142944,0.2236814796924591,1.0238151550292969,284.8944396972656,284.95001220703125,302.04998779296875,293.1302795410156,298.63580322265625,297.1400146484375,284.8956604003906,1.0,0.6150785088539124,0.4061640799045563,0.4061640799045563,1.0,1.0,-3.253469705581665,0.989658534526825,2.263811111450196,0.2538423240184784,0.854590117931366,0.854590117931366,0.0,174.8652801513672,160.0,57305.95703125,0.0,2932.785888671875,1.0,279.1573791503906,282.9873962402344,296.1626892089844,299.8961486816406,293.1499938964844,293.1499938964844,279.45001220703125,38966.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134873151779176,1.0,0.0,0.0,3.5747430324554443,3.5747668743133545,8.52673849749408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.98974609375,0.0,1472.7769775390625,1895.4371337890625,0.0,3528.938720703125,0.8909285068511963,1.0,0.0,3.0,1.0,0.0
18190860,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8514833450317383,0.3933765888214111,0.3554203808307647,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9990000128746032,0.7013763785362244,0.6032527685165405,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8971680998802185,0.4608246386051178,0.3229372799396515,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8618740439414978,0.4087294638156891,0.38841712474823,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7153593301773071,0.2281260937452316,1.0367213487625122,285.0039367675781,284.95001220703125,302.03094482421875,293.1010131835937,298.6599426269531,297.1865539550781,285.00360107421875,1.0,0.6114287376403809,0.4054377973079681,0.4054377973079681,1.0,1.0,-3.260679244995117,0.9903051257133484,2.270374059677124,0.2509489357471466,0.9490431547164916,0.9490431547164916,0.0,166.47198486328125,148.0,56696.390625,0.0,2892.21826171875,1.0,279.4426574707031,283.1129455566406,296.0818786621094,299.6988220214844,293.1499938964844,293.1499938964844,279.1499938964844,33289.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058401584625244,1.0,0.0,0.0,3.6914124488830566,3.691436290740967,9.092397590393376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.3310546875,0.0,1559.2249755859375,1895.4371337890625,0.0,3457.959228515625,0.9124110341072084,1.0,0.0,3.0,1.0,0.0
18190920,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8514833450317383,0.3933765888214111,0.3554203808307647,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9990000128746032,0.7013763785362244,0.6032527685165405,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8971680998802185,0.4608246386051178,0.3229372799396515,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8618740439414978,0.4087294638156891,0.38841712474823,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7153593301773071,0.2281260937452316,1.0367213487625122,285.0039367675781,284.95001220703125,302.03094482421875,293.1010131835937,298.6599426269531,297.1865539550781,285.00360107421875,1.0,0.6114287376403809,0.4054377973079681,0.4054377973079681,1.0,1.0,-3.260679244995117,0.9903051257133484,2.270374059677124,0.2509489357471466,0.9490431547164916,0.9490431547164916,0.0,166.47198486328125,148.0,56696.390625,0.0,2892.21826171875,1.0,279.4426574707031,283.1129455566406,296.0818786621094,299.6988220214844,293.1499938964844,293.1499938964844,279.1499938964844,33289.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058401584625244,1.0,0.0,0.0,3.6914124488830566,3.691436290740967,9.092397590393376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.3310546875,0.0,1559.2249755859375,1895.4371337890625,0.0,3457.959228515625,0.9124110341072084,1.0,0.0,3.0,1.0,0.0
18190980,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8621821999549866,0.39436736702919,0.3566809296607971,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9990000128746032,0.761245846748352,0.5827199816703796,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9103190898895264,0.4635939300060272,0.3251195847988128,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8739461898803711,0.4112856090068817,0.3911322355270386,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7258646488189697,0.2306023091077804,1.0487874746322632,284.8968811035156,284.95001220703125,302.01141357421875,293.07080078125,298.66424560546875,297.2070007324219,284.8978881835937,1.0,0.605578601360321,0.4047115445137024,0.4047115445137024,1.0,1.0,-3.247545003890991,0.983576774597168,2.2639682292938232,0.2490013837814331,0.851838231086731,0.851838231086731,0.0,159.5011749267578,151.0,57158.34765625,0.0,2835.226318359375,1.0,279.1579895019531,282.9884948730469,296.09771728515625,299.8200988769531,293.1499938964844,293.1499938964844,279.45001220703125,39035.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152446985244752,1.0,0.0,0.0,3.5654520988464355,3.5654759407043457,8.48247395879298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.318359375,0.0,1463.3116455078125,1895.4371337890625,0.0,3545.210693359375,0.8889732956886292,1.0,0.0,3.0,1.0,0.0
18191040,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8621821999549866,0.39436736702919,0.3566809296607971,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9990000128746032,0.761245846748352,0.5827199816703796,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9103190898895264,0.4635939300060272,0.3251195847988128,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8739461898803711,0.4112856090068817,0.3911322355270386,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7258646488189697,0.2306023091077804,1.0487874746322632,284.8968811035156,284.95001220703125,302.01141357421875,293.07080078125,298.66424560546875,297.2070007324219,284.8978881835937,1.0,0.605578601360321,0.4047115445137024,0.4047115445137024,1.0,1.0,-3.247545003890991,0.983576774597168,2.2639682292938232,0.2490013837814331,0.851838231086731,0.851838231086731,0.0,159.5011749267578,151.0,57158.34765625,0.0,2835.226318359375,1.0,279.1579895019531,282.9884948730469,296.09771728515625,299.8200988769531,293.1499938964844,293.1499938964844,279.45001220703125,39035.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152446985244752,1.0,0.0,0.0,3.5654520988464355,3.5654759407043457,8.48247395879298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.318359375,0.0,1463.3116455078125,1895.4371337890625,0.0,3545.210693359375,0.8889732956886292,1.0,0.0,3.0,1.0,0.0
18191100,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8662322163581848,0.3950113654136657,0.3569799661636352,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9990000128746032,0.800015389919281,0.5750399231910706,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9157564043998718,0.4650716483592987,0.3259503543376922,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8786134123802185,0.4125139117240906,0.3920937478542328,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7297341227531433,0.2316455841064453,1.052953004837036,285.0121459960937,284.95001220703125,302.00146484375,293.05535888671875,298.6668395996094,297.21728515625,285.01385498046875,1.0,0.6042523384094238,0.4043484032154083,0.4043484032154083,1.0,1.0,-3.2458155155181885,0.9819851517677308,2.2638304233551025,0.2476161569356918,0.9300728440284728,0.9300728440284728,0.0,157.03956604003906,151.0,56279.6015625,0.0,2818.01611328125,1.0,279.399658203125,283.1194152832031,296.02587890625,299.5876159667969,293.1499938964844,293.1499938964844,279.45001220703125,34317.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092629551887512,1.0,0.0,0.0,3.6099679470062256,3.6099913120269775,8.695608926245768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.4111328125,0.0,1476.6329345703125,1895.4371337890625,0.0,3489.76220703125,0.8968795537948608,1.0,0.0,3.0,1.0,0.0
18191160,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8696150183677673,0.3957123160362243,0.3575677573680877,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9990000128746032,0.8398509621620178,0.5693146586418152,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9204015731811525,0.4666032195091247,0.3269794583320617,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8824742436408997,0.4137525558471679,0.3932217955589294,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.732908308506012,0.2326240986585617,1.057255744934082,285.00018310546875,284.95001220703125,301.99139404296875,293.03973388671875,298.671142578125,297.2292785644531,284.998779296875,1.0,0.6035966873168945,0.4040811359882355,0.4040811359882355,1.0,1.0,-3.247400999069214,0.981795072555542,2.265605926513672,0.2470500916242599,0.9415059685707092,0.9415059685707092,0.0,155.35340881347656,154.0,56366.0078125,0.0,2811.970458984375,1.0,279.4425354003906,283.1083068847656,296.0177307128906,299.619140625,293.1499938964844,293.1499938964844,279.1499938964844,33468.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071744084358216,1.0,0.0,0.0,3.6767776012420654,3.676801443099976,9.020446327667742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.298828125,0.0,1544.0814208984375,1895.4371337890625,0.0,3470.36279296875,0.9093241691589355,1.0,0.0,3.0,1.0,0.0
18191220,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8724483251571655,0.3958311378955841,0.3579095900058746,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.9013106226921082,0.5643728375434875,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9251354932785034,0.4684810936450958,0.3284502327442169,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8863131403923035,0.4152099788188934,0.3947925269603729,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7361419200897217,0.233755737543106,1.0631190538406372,284.9028015136719,284.95001220703125,301.97100830078125,293.00787353515625,298.6732788085937,297.2438049316406,284.904541015625,1.0,0.603664219379425,0.4035466015338897,0.4035466015338897,1.0,1.0,-3.2525763511657715,0.9821425676345824,2.2704336643218994,0.2463122457265854,0.8506833910942078,0.8506833910942078,0.0,154.0789031982422,172.0,56917.78125,0.0,2815.6513671875,1.0,279.1575927734375,282.9921264648437,296.0328674316406,299.7359619140625,293.1499938964844,293.1499938964844,279.45001220703125,39006.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160507917404176,1.0,0.0,0.0,3.546106100082397,3.5461297035217285,8.390671837332775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.33447265625,0.0,1442.481201171875,1895.4371337890625,0.0,3552.6689453125,0.884831964969635,1.0,0.0,3.0,1.0,0.0
18191280,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8724483251571655,0.3958311378955841,0.3579095900058746,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.9013106226921082,0.5643728375434875,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9251354932785034,0.4684810936450958,0.3284502327442169,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8863131403923035,0.4152099788188934,0.3947925269603729,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7361419200897217,0.233755737543106,1.0631190538406372,284.9028015136719,284.95001220703125,301.97100830078125,293.00787353515625,298.6732788085937,297.2438049316406,284.904541015625,1.0,0.603664219379425,0.4035466015338897,0.4035466015338897,1.0,1.0,-3.2525763511657715,0.9821425676345824,2.2704336643218994,0.2463122457265854,0.8506833910942078,0.8506833910942078,0.0,154.0789031982422,172.0,56917.78125,0.0,2815.6513671875,1.0,279.1575927734375,282.9921264648437,296.0328674316406,299.7359619140625,293.1499938964844,293.1499938964844,279.45001220703125,39006.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160507917404176,1.0,0.0,0.0,3.546106100082397,3.5461297035217285,8.390671837332775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.33447265625,0.0,1442.481201171875,1895.4371337890625,0.0,3552.6689453125,0.884831964969635,1.0,0.0,3.0,1.0,0.0
18191340,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8671830296516418,0.3969249725341797,0.3587650060653686,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9990000128746032,0.9471609592437744,0.5760191082954407,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9198168516159058,0.4712561964988708,0.3302868902683258,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.881578803062439,0.4172627031803131,0.3966696560382843,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7327951788902283,0.2350516766309738,1.0691711902618408,285.01727294921875,284.95001220703125,301.9502258300781,292.97528076171875,298.677001953125,297.2585754394531,285.0170288085937,1.0,0.6103442907333374,0.403012067079544,0.403012067079544,1.0,1.0,-3.279316663742065,0.9900665879249572,2.289249897003174,0.2479418516159057,0.9549866914749146,0.9549866914749146,0.0,158.75636291503906,190.0,56566.66796875,0.0,2897.810302734375,1.0,279.4416809082031,283.1163330078125,295.95806884765625,299.561279296875,293.1499938964844,293.1499938964844,279.1499938964844,32940.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90875643491745,1.0,0.0,0.0,3.678907871246338,3.678931713104248,9.030902106133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.1181640625,0.0,1542.4927978515625,1895.4371337890625,0.0,3485.05908203125,0.9097257256507874,1.0,0.0,3.0,1.0,0.0
18191400,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8671830296516418,0.3969249725341797,0.3587650060653686,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9990000128746032,0.9471609592437744,0.5760191082954407,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9198168516159058,0.4712561964988708,0.3302868902683258,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.881578803062439,0.4172627031803131,0.3966696560382843,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7327951788902283,0.2350516766309738,1.0691711902618408,285.01727294921875,284.95001220703125,301.9502258300781,292.97528076171875,298.677001953125,297.2585754394531,285.0170288085937,1.0,0.6103442907333374,0.403012067079544,0.403012067079544,1.0,1.0,-3.279316663742065,0.9900665879249572,2.289249897003174,0.2479418516159057,0.9549866914749146,0.9549866914749146,0.0,158.75636291503906,190.0,56566.66796875,0.0,2897.810302734375,1.0,279.4416809082031,283.1163330078125,295.95806884765625,299.561279296875,293.1499938964844,293.1499938964844,279.1499938964844,32940.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90875643491745,1.0,0.0,0.0,3.678907871246338,3.678931713104248,9.030902106133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.1181640625,0.0,1542.4927978515625,1895.4371337890625,0.0,3485.05908203125,0.9097257256507874,1.0,0.0,3.0,1.0,0.0
18191460,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8557935357093811,0.3969238698482513,0.3593334853649139,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.944720983505249,0.6004875302314758,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9072573781013488,0.4730667769908905,0.3319641053676605,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8705265522003174,0.4185348451137543,0.3983945846557617,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7245935797691345,0.2357759773731231,1.074668049812317,284.9137268066406,284.95001220703125,301.9291687011719,292.9419860839844,298.6632995605469,297.2491760253906,284.9164123535156,1.0,0.6211494207382202,0.4021350443363189,0.4021350443363189,1.0,1.0,-3.3201162815093994,1.0019197463989258,2.3181965351104736,0.2507007718086242,0.8715397119522095,0.8715397119522095,0.0,168.2190704345703,208.0,57760.046875,0.0,3038.702392578125,1.0,279.1575927734375,282.9826965332031,295.9817199707031,299.7344665527344,293.1499938964844,293.1499938964844,279.45001220703125,37881.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204567670822144,1.0,0.0,0.0,3.602140426635742,3.6021642684936523,8.657939929435088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.93603515625,0.0,1494.463134765625,1895.4371337890625,0.0,3593.373046875,0.8962485194206238,1.0,0.0,3.0,1.0,0.0
18191520,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8557935357093811,0.3969238698482513,0.3593334853649139,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.944720983505249,0.6004875302314758,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9072573781013488,0.4730667769908905,0.3319641053676605,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8705265522003174,0.4185348451137543,0.3983945846557617,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7245935797691345,0.2357759773731231,1.074668049812317,284.9137268066406,284.95001220703125,301.9291687011719,292.9419860839844,298.6632995605469,297.2491760253906,284.9164123535156,1.0,0.6211494207382202,0.4021350443363189,0.4021350443363189,1.0,1.0,-3.3201162815093994,1.0019197463989258,2.3181965351104736,0.2507007718086242,0.8715397119522095,0.8715397119522095,0.0,168.2190704345703,208.0,57760.046875,0.0,3038.702392578125,1.0,279.1575927734375,282.9826965332031,295.9817199707031,299.7344665527344,293.1499938964844,293.1499938964844,279.45001220703125,37881.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204567670822144,1.0,0.0,0.0,3.602140426635742,3.6021642684936523,8.657939929435088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.93603515625,0.0,1494.463134765625,1895.4371337890625,0.0,3593.373046875,0.8962485194206238,1.0,0.0,3.0,1.0,0.0
18191580,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.8428328633308411,0.3979352712631225,0.3603367805480957,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.9990000128746032,0.9134966135025024,0.631428599357605,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.8934518694877625,0.4758248329162597,0.3339610993862152,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.8575518727302551,0.4204733073711395,0.4003976583480835,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.7143473029136658,0.2367663532495498,1.0804537534713743,285.0462341308594,284.95001220703125,301.9078369140625,292.9080810546875,298.6497497558594,297.23931884765625,285.0462951660156,1.0,0.6345872282981873,0.4012580215930938,0.4012580215930938,1.0,1.0,-3.3702876567840576,1.0169196128845217,2.353368043899536,0.2544808089733124,1.0,1.0,0.0,180.61085510253903,211.0,57917.32421875,0.0,3220.743408203125,1.0,279.44219970703125,283.120361328125,295.90625,299.5858764648437,293.1499938964844,293.1499938964844,279.1499938964844,32153.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916289210319519,1.0,0.0,0.0,3.7634119987487793,3.763436317443848,9.450544098399404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.5107421875,0.0,1633.369384765625,1895.4371337890625,0.0,3554.87451171875,0.9282546043395996,1.0,0.0,3.0,1.0,0.0
18191640,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.8428328633308411,0.3979352712631225,0.3603367805480957,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.9990000128746032,0.9134966135025024,0.631428599357605,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.8934518694877625,0.4758248329162597,0.3339610993862152,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.8575518727302551,0.4204733073711395,0.4003976583480835,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.7143473029136658,0.2367663532495498,1.0804537534713743,285.0462341308594,284.95001220703125,301.9078369140625,292.9080810546875,298.6497497558594,297.23931884765625,285.0462951660156,1.0,0.6345872282981873,0.4012580215930938,0.4012580215930938,1.0,1.0,-3.3702876567840576,1.0169196128845217,2.353368043899536,0.2544808089733124,1.0,1.0,0.0,180.61085510253903,211.0,57917.32421875,0.0,3220.743408203125,1.0,279.44219970703125,283.120361328125,295.90625,299.5858764648437,293.1499938964844,293.1499938964844,279.1499938964844,32153.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916289210319519,1.0,0.0,0.0,3.7634119987487793,3.763436317443848,9.450544098399404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.5107421875,0.0,1633.369384765625,1895.4371337890625,0.0,3554.87451171875,0.9282546043395996,1.0,0.0,3.0,1.0,0.0
18191700,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8379936218261719,0.3979736566543579,0.3608119785785675,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9990000128746032,0.8827757239341736,0.6439141035079956,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8883751034736633,0.476792424917221,0.3349542319774627,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8527852296829224,0.4211300015449524,0.4013921618461609,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.71028733253479,0.2370650768280029,1.083224534988403,284.9122314453125,284.95001220703125,301.8970642089844,292.8908996582031,298.6414794921875,297.2327575683594,284.90777587890625,1.0,0.6398811340332031,0.4008195400238037,0.4008195400238037,1.0,1.0,-3.391618490219116,1.0230579376220703,2.368560552597046,0.2561706900596618,0.924467921257019,0.924467921257019,0.0,185.83251953125,211.0,59364.28125,0.0,3299.37939453125,1.0,279.195068359375,282.9608764648437,295.9484558105469,299.82305908203125,293.1499938964844,293.1499938964844,279.1499938964844,35008.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252166152000428,1.0,0.0,0.0,3.781527519226074,3.78155255317688,9.541745384922251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.771484375,0.0,1676.7991943359375,1895.4371337890625,0.0,3637.220703125,0.9325746893882751,1.0,0.0,3.0,1.0,0.0
18191760,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8334357142448425,0.397723525762558,0.3607943952083587,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9990000128746032,0.8461363315582275,0.6552124619483948,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8836802244186401,0.4774836897850036,0.3355927169322967,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8484251499176025,0.4215404987335205,0.4019958972930908,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7063271999359131,0.2371585220098495,1.0846995115280151,284.9141845703125,284.95001220703125,301.8862609863281,292.87359619140625,298.6318359375,297.2264404296875,284.9157409667969,1.0,0.6444724798202515,0.4000224471092224,0.4000224471092224,1.0,1.0,-3.408461093902588,1.026667237281799,2.381793737411499,0.256186842918396,0.9116111397743224,0.9116111397743224,0.0,190.5181884765625,214.0,59517.1796875,0.0,3365.408935546875,1.0,279.1566467285156,282.9579467773437,295.9248962402344,299.77752685546875,293.1499938964844,293.1499938964844,278.8500061035156,36813.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303381443023682,1.0,0.0,0.0,3.740988254547119,3.741013288497925,9.338260724689462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.037109375,0.0,1643.01220703125,1895.4371337890625,0.0,3684.240234375,0.9261955618858336,1.0,0.0,3.0,1.0,0.0
18191820,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8259246349334717,0.397281289100647,0.3605779707431793,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9990000128746032,0.7700352072715759,0.6741702556610107,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8761420845985413,0.47889044880867,0.3367153108119964,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8413909077644348,0.4223043620586395,0.4029505550861358,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.6995431780815125,0.2371198982000351,1.0859979391098022,284.89190673828125,284.95001220703125,301.8645324707031,292.838623046875,298.615478515625,297.21905517578125,284.8935546875,1.0,0.6519784331321716,0.3984282910823822,0.3984282910823822,1.0,1.0,-3.435070753097534,1.0312438011169434,2.40382719039917,0.2550759017467499,0.8415695428848267,0.8415695428848267,0.0,198.466552734375,202.0,60052.09375,0.0,3474.174560546875,1.0,278.8583679199219,282.90478515625,295.8743591308594,299.78179931640625,293.1499938964844,293.1499938964844,279.1499938964844,40009.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940262734889984,1.0,0.0,0.0,3.545290470123291,3.545314311981201,8.386813306060503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.138671875,0.0,1448.904052734375,1895.4371337890625,0.0,3774.83349609375,0.8856335282325745,1.0,0.0,3.0,1.0,0.0
18191880,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8259246349334717,0.397281289100647,0.3605779707431793,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9990000128746032,0.7700352072715759,0.6741702556610107,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8761420845985413,0.47889044880867,0.3367153108119964,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8413909077644348,0.4223043620586395,0.4029505550861358,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.6995431780815125,0.2371198982000351,1.0859979391098022,284.89190673828125,284.95001220703125,301.8645324707031,292.838623046875,298.615478515625,297.21905517578125,284.8935546875,1.0,0.6519784331321716,0.3984282910823822,0.3984282910823822,1.0,1.0,-3.435070753097534,1.0312438011169434,2.40382719039917,0.2550759017467499,0.8415695428848267,0.8415695428848267,0.0,198.466552734375,202.0,60052.09375,0.0,3474.174560546875,1.0,278.8583679199219,282.90478515625,295.8743591308594,299.78179931640625,293.1499938964844,293.1499938964844,279.1499938964844,40009.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940262734889984,1.0,0.0,0.0,3.545290470123291,3.545314311981201,8.386813306060503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.138671875,0.0,1448.904052734375,1895.4371337890625,0.0,3774.83349609375,0.8856335282325745,1.0,0.0,3.0,1.0,0.0
18191940,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8257611393928528,0.3981298506259918,0.3611330986022949,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9990000128746032,0.7230479717254639,0.6756384968757629,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8769598603248596,0.4815100431442261,0.3383788466453552,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8417541980743408,0.4240060448646545,0.404380053281784,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6993148922920227,0.2375176846981048,1.0873613357543943,284.9964904785156,284.95001220703125,301.8426818847656,292.8031921386719,298.60595703125,297.2230834960937,284.9957580566406,1.0,0.6529752016067505,0.3968341052532196,0.3968341052532196,1.0,1.0,-3.4428930282592773,1.0292795896530151,2.413613557815552,0.251847892999649,0.9301874041557312,0.9301874041557312,0.0,199.3765563964844,190.0,59397.14453125,0.0,3498.06005859375,1.0,279.1415710449219,283.0306701660156,295.7872009277344,299.5762634277344,293.1499938964844,293.1499938964844,278.8500061035156,33853.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331721663475036,1.0,0.0,0.0,3.6507351398468018,3.650758743286133,8.893115932551154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.375,0.0,1517.92626953125,1895.4371337890625,0.0,3710.182861328125,0.9040363430976868,1.0,0.0,3.0,1.0,0.0
