time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192000,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8257611393928528,0.3981298506259918,0.3611330986022949,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9990000128746032,0.7230479717254639,0.6756384968757629,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8769598603248596,0.4815100431442261,0.3383788466453552,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8417541980743408,0.4240060448646545,0.404380053281784,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6993148922920227,0.2375176846981048,1.0873613357543943,284.9964904785156,284.95001220703125,301.8426818847656,292.8031921386719,298.60595703125,297.2230834960937,284.9957580566406,1.0,0.6529752016067505,0.3968341052532196,0.3968341052532196,1.0,1.0,-3.4428930282592773,1.0292795896530151,2.413613557815552,0.251847892999649,0.9301874041557312,0.9301874041557312,0.0,199.3765563964844,190.0,59397.14453125,0.0,3498.06005859375,1.0,279.1415710449219,283.0306701660156,295.7872009277344,299.5762634277344,293.1499938964844,293.1499938964844,278.8500061035156,33853.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331721663475036,1.0,0.0,0.0,3.6507351398468018,3.650758743286133,8.893115932551154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.375,0.0,1517.92626953125,1895.4371337890625,0.0,3710.182861328125,0.9040363430976868,1.0,0.0,3.0,1.0,0.0
18192060,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8283429741859436,0.3979361057281494,0.3611176311969757,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9983139038085938,0.6967567205429077,0.6640800833702087,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8810884952545166,0.4831739962100982,0.3396419286727905,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.845136821269989,0.4249919056892395,0.4054108262062073,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7018763422966003,0.2375593781471252,1.0876120328903198,284.9001159667969,284.95001220703125,301.8207397460937,292.7673645019531,298.5922546386719,297.22027587890625,284.9007873535156,1.0,0.649771511554718,0.3957183361053467,0.3957183361053467,1.0,1.0,-3.431870460510254,1.0221816301345823,2.409688711166382,0.2477042078971862,0.8398227095603943,0.8398227095603943,0.0,196.4677734375,178.0,59660.90234375,0.0,3455.1005859375,1.0,278.8580322265625,282.9180908203125,295.790771484375,299.67236328125,293.1499938964844,293.1499938964844,279.1499938964844,39338.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94151508808136,1.0,0.0,0.0,3.5115020275115967,3.5115253925323486,8.227713692576799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.61328125,0.0,1408.501708984375,1895.4371337890625,0.0,3786.21240234375,0.8772165775299072,1.0,0.0,3.0,1.0,0.0
18192120,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8283429741859436,0.3979361057281494,0.3611176311969757,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9983139038085938,0.6967567205429077,0.6640800833702087,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8810884952545166,0.4831739962100982,0.3396419286727905,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.845136821269989,0.4249919056892395,0.4054108262062073,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7018763422966003,0.2375593781471252,1.0876120328903198,284.9001159667969,284.95001220703125,301.8207397460937,292.7673645019531,298.5922546386719,297.22027587890625,284.9007873535156,1.0,0.649771511554718,0.3957183361053467,0.3957183361053467,1.0,1.0,-3.431870460510254,1.0221816301345823,2.409688711166382,0.2477042078971862,0.8398227095603943,0.8398227095603943,0.0,196.4677734375,178.0,59660.90234375,0.0,3455.1005859375,1.0,278.8580322265625,282.9180908203125,295.790771484375,299.67236328125,293.1499938964844,293.1499938964844,279.1499938964844,39338.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94151508808136,1.0,0.0,0.0,3.5115020275115967,3.5115253925323486,8.227713692576799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.61328125,0.0,1408.501708984375,1895.4371337890625,0.0,3786.21240234375,0.8772165775299072,1.0,0.0,3.0,1.0,0.0
18192180,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8379586338996887,0.3987680375576019,0.3612719178199768,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9990000128746032,0.7053312659263611,0.6448207497596741,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8934182524681091,0.4857823550701141,0.3410067558288574,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8558754920959473,0.4266853630542755,0.4064510464668274,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7109742760658264,0.2381592541933059,1.0878297090530396,284.9916381835937,284.95001220703125,301.7987670898437,292.7312316894531,298.5826416015625,297.2222900390625,284.992431640625,1.0,0.6446893811225891,0.3946025371551513,0.3946025371551513,1.0,1.0,-3.429601192474365,1.0181281566619873,2.411473035812378,0.24469755589962,0.9179948568344116,0.9179948568344116,0.0,187.95162963867188,166.0,58827.0625,0.0,3382.53662109375,1.0,279.14129638671875,283.037109375,295.7088317871094,299.4612121582031,293.1499938964844,293.1499938964844,278.8500061035156,34003.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334033727645874,1.0,0.0,0.0,3.6087281703948975,3.6087512969970703,8.689636388226063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.6171875,0.0,1472.9661865234375,1895.4371337890625,0.0,3712.296630859375,0.8945980072021484,1.0,0.0,3.0,1.0,0.0
18192240,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8379586338996887,0.3987680375576019,0.3612719178199768,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9990000128746032,0.7053312659263611,0.6448207497596741,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8934182524681091,0.4857823550701141,0.3410067558288574,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8558754920959473,0.4266853630542755,0.4064510464668274,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7109742760658264,0.2381592541933059,1.0878297090530396,284.9916381835937,284.95001220703125,301.7987670898437,292.7312316894531,298.5826416015625,297.2222900390625,284.992431640625,1.0,0.6446893811225891,0.3946025371551513,0.3946025371551513,1.0,1.0,-3.429601192474365,1.0181281566619873,2.411473035812378,0.24469755589962,0.9179948568344116,0.9179948568344116,0.0,187.95162963867188,166.0,58827.0625,0.0,3382.53662109375,1.0,279.14129638671875,283.037109375,295.7088317871094,299.4612121582031,293.1499938964844,293.1499938964844,278.8500061035156,34003.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334033727645874,1.0,0.0,0.0,3.6087281703948975,3.6087512969970703,8.689636388226063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.6171875,0.0,1472.9661865234375,1895.4371337890625,0.0,3712.296630859375,0.8945980072021484,1.0,0.0,3.0,1.0,0.0
18192300,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8456481695175171,0.398717314004898,0.3612659275531769,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9990000128746032,0.7153217196464539,0.6264504194259644,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.9028979539871216,0.4866552054882049,0.3416261672973633,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8643791079521179,0.4272015392780304,0.4068996012210846,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.7177732586860657,0.2383109778165817,1.0878909826278689,284.86553955078125,284.95001220703125,301.78778076171875,292.7130432128906,298.5745849609375,297.22125244140625,284.8629455566406,1.0,0.6420101523399353,0.3940446376800537,0.3940446376800537,1.0,1.0,-3.431527853012085,1.0179888010025024,2.413539171218872,0.2292758077383041,0.826021134853363,0.826021134853363,0.0,180.93081665039065,166.0,59220.29296875,0.0,3323.913818359375,1.0,278.8998718261719,282.893798828125,295.7424621582031,299.6360168457031,293.1499938964844,293.1499938964844,278.8500061035156,39259.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392060041427612,1.0,0.0,0.0,3.543105125427246,3.543128728866577,8.376476898774854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.9609375,0.0,1441.13427734375,1895.4371337890625,0.0,3765.22265625,0.8813395500183105,1.0,0.0,3.0,1.0,0.0
18192360,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8443750143051147,0.3986104130744934,0.3611780703067779,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9990000128746032,0.7313026785850525,0.6292685270309448,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9020302891731262,0.4874769151210785,0.3422041833400726,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8634161949157715,0.4276622235774994,0.4073604047298431,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7168983817100525,0.2384452223777771,1.088636875152588,284.8968811035156,284.95001220703125,301.7768249511719,292.6947937011719,298.5687866210937,297.2193298339844,284.8978881835937,1.0,0.6369815468788147,0.3938021063804626,0.3938021063804626,1.0,1.0,-3.3972058296203613,1.0046799182891846,2.3925259113311768,0.2382296323776245,0.8242147564888,0.8242147564888,0.0,181.1866149902344,154.0,58713.93359375,0.0,3285.065673828125,1.0,278.85845947265625,282.9335632324219,295.7108764648437,299.5347900390625,293.1499938964844,293.1499938964844,279.1499938964844,39851.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403896927833556,1.0,0.0,0.0,3.4422106742858887,3.442233324050904,7.906207315500069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.27734375,0.0,1341.2232666015625,1895.4371337890625,0.0,3775.987548828125,0.862480640411377,1.0,0.0,3.0,1.0,0.0
18192420,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8559578657150269,0.3994777500629425,0.3614135384559631,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.7917628884315491,0.6036086678504944,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.9172609448432922,0.4900849759578705,0.3436150252819061,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8763523101806641,0.4293753802776336,0.4084594547748565,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.7266253232955933,0.2392594367265701,1.0900706052780151,284.9750671386719,284.95001220703125,301.7549133300781,292.6581420898437,298.56219482421875,297.22418212890625,284.9740600585937,1.0,0.6283409595489502,0.3933170139789581,0.3933170139789581,1.0,1.0,-3.37109637260437,0.9943364262580872,2.376760005950928,0.2339068502187729,0.887814998626709,0.887814998626709,0.0,171.5773468017578,157.0,57563.36328125,0.0,3170.66064453125,1.0,279.1406555175781,283.0433044433594,295.6285705566406,299.3109741210937,293.1499938964844,293.1499938964844,279.45001220703125,34591.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308765530586244,1.0,0.0,0.0,3.5256993770599365,3.525722026824951,8.294379085782566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.4169921875,0.0,1389.0426025390625,1895.4371337890625,0.0,3689.17333984375,0.8763595819473267,1.0,0.0,3.0,1.0,0.0
18192480,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8559578657150269,0.3994777500629425,0.3614135384559631,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.7917628884315491,0.6036086678504944,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.9172609448432922,0.4900849759578705,0.3436150252819061,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8763523101806641,0.4293753802776336,0.4084594547748565,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.7266253232955933,0.2392594367265701,1.0900706052780151,284.9750671386719,284.95001220703125,301.7549133300781,292.6581420898437,298.56219482421875,297.22418212890625,284.9740600585937,1.0,0.6283409595489502,0.3933170139789581,0.3933170139789581,1.0,1.0,-3.37109637260437,0.9943364262580872,2.376760005950928,0.2339068502187729,0.887814998626709,0.887814998626709,0.0,171.5773468017578,157.0,57563.36328125,0.0,3170.66064453125,1.0,279.1406555175781,283.0433044433594,295.6285705566406,299.3109741210937,293.1499938964844,293.1499938964844,279.45001220703125,34591.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308765530586244,1.0,0.0,0.0,3.5256993770599365,3.525722026824951,8.294379085782566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.4169921875,0.0,1389.0426025390625,1895.4371337890625,0.0,3689.17333984375,0.8763595819473267,1.0,0.0,3.0,1.0,0.0
18192540,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8645448684692383,0.4006542563438415,0.3622257113456726,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9990000128746032,0.8718096017837524,0.5869165658950806,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9292020797729492,0.4929837584495544,0.3454362750053406,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8859729766845703,0.431400865316391,0.4101019501686096,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7336952686309814,0.2403464019298553,1.093741536140442,285.0278625488281,284.95001220703125,301.7331237792969,292.6213684082031,298.56402587890625,297.2394714355469,285.0253601074219,1.0,0.624219536781311,0.3928319215774536,0.3928319215774536,1.0,1.0,-3.3605525493621826,0.9893432259559632,2.3712093830108643,0.2311007678508758,0.9769344925880432,0.9769344925880432,0.0,165.7871551513672,160.0,56825.59765625,0.0,3113.897705078125,1.0,279.44122314453125,283.1214599609375,295.5967712402344,299.212646484375,293.1499938964844,293.1499938964844,279.1499938964844,31847.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232835173606871,1.0,0.0,0.0,3.6942625045776367,3.694286346435547,9.10644359919388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.1279296875,0.0,1551.5255126953125,1895.4371337890625,0.0,3619.42919921875,0.9122019410133362,1.0,0.0,3.0,1.0,0.0
18192600,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8645448684692383,0.4006542563438415,0.3622257113456726,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.9990000128746032,0.8718096017837524,0.5869165658950806,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9292020797729492,0.4929837584495544,0.3454362750053406,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8859729766845703,0.431400865316391,0.4101019501686096,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7336952686309814,0.2403464019298553,1.093741536140442,285.0278625488281,284.95001220703125,301.7331237792969,292.6213684082031,298.56402587890625,297.2394714355469,285.0253601074219,1.0,0.624219536781311,0.3928319215774536,0.3928319215774536,1.0,1.0,-3.3605525493621826,0.9893432259559632,2.3712093830108643,0.2311007678508758,0.9769344925880432,0.9769344925880432,0.0,165.7871551513672,160.0,56825.59765625,0.0,3113.897705078125,1.0,279.44122314453125,283.1214599609375,295.5967712402344,299.212646484375,293.1499938964844,293.1499938964844,279.1499938964844,31847.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232835173606871,1.0,0.0,0.0,3.6942625045776367,3.694286346435547,9.10644359919388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.1279296875,0.0,1551.5255126953125,1895.4371337890625,0.0,3619.42919921875,0.9122019410133362,1.0,0.0,3.0,1.0,0.0
18192660,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8681007027626038,0.4004087448120117,0.362248957157135,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9990000128746032,0.9325722455978394,0.5797760486602783,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9349709153175354,0.4945901930332184,0.3467126190662384,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8905214667320251,0.4323959052562713,0.4112135767936706,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7369470596313477,0.2407394647598266,1.0959938764572144,284.88983154296875,284.95001220703125,301.7114562988281,292.5844421386719,298.56329345703125,297.2494812011719,284.89117431640625,1.0,0.6226714849472046,0.3925391435623169,0.3925391435623169,1.0,1.0,-3.35757064819336,0.9874577522277832,2.370112895965576,0.2299959659576416,0.863275945186615,0.863275945186615,0.0,163.43402099609375,178.0,57449.15234375,0.0,3093.803955078125,1.0,279.1573791503906,282.9652099609375,295.6156921386719,299.3489074707031,293.1499938964844,293.1499938964844,279.45001220703125,38470.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336901903152466,1.0,0.0,0.0,3.604261875152588,3.604285717010498,8.66814048094966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.47509765625,0.0,1501.1265869140625,1895.4371337890625,0.0,3714.918701171875,0.8967927098274231,1.0,0.0,3.0,1.0,0.0
18192720,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8681007027626038,0.4004087448120117,0.362248957157135,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9990000128746032,0.9325722455978394,0.5797760486602783,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9349709153175354,0.4945901930332184,0.3467126190662384,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8905214667320251,0.4323959052562713,0.4112135767936706,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7369470596313477,0.2407394647598266,1.0959938764572144,284.88983154296875,284.95001220703125,301.7114562988281,292.5844421386719,298.56329345703125,297.2494812011719,284.89117431640625,1.0,0.6226714849472046,0.3925391435623169,0.3925391435623169,1.0,1.0,-3.35757064819336,0.9874577522277832,2.370112895965576,0.2299959659576416,0.863275945186615,0.863275945186615,0.0,163.43402099609375,178.0,57449.15234375,0.0,3093.803955078125,1.0,279.1573791503906,282.9652099609375,295.6156921386719,299.3489074707031,293.1499938964844,293.1499938964844,279.45001220703125,38470.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336901903152466,1.0,0.0,0.0,3.604261875152588,3.604285717010498,8.66814048094966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.47509765625,0.0,1501.1265869140625,1895.4371337890625,0.0,3714.918701171875,0.8967927098274231,1.0,0.0,3.0,1.0,0.0
18192780,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8636984825134277,0.4012902975082397,0.3628318309783935,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9990000128746032,0.9779265522956848,0.5896345973014832,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9306528568267822,0.4972765147686004,0.3484291136264801,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8865150213241577,0.4341536164283752,0.4127383828163147,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7337973117828369,0.2415020912885666,1.0993021726608276,285.0068359375,284.95001220703125,301.69000244140625,292.5475158691406,298.5664367675781,297.2626953125,285.00665283203125,1.0,0.6280694007873535,0.3922463655471802,0.3922463655471802,1.0,1.0,-3.377964735031128,0.9935987591743468,2.384366035461426,0.2312725335359573,0.9613009095191956,0.9613009095191956,0.0,167.3998260498047,196.0,56911.8125,0.0,3162.08740234375,1.0,279.4420471191406,283.1007995605469,295.5318908691406,299.1565856933594,293.1499938964844,293.1499938964844,279.1499938964844,33245.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267876148223876,1.0,0.0,0.0,3.7182297706604,3.7182540893554688,9.224987138622964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.9560546875,0.0,1589.41357421875,1895.4371337890625,0.0,3651.661865234375,0.9188153147697448,1.0,0.0,3.0,1.0,0.0
18192840,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8636984825134277,0.4012902975082397,0.3628318309783935,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9990000128746032,0.9779265522956848,0.5896345973014832,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9306528568267822,0.4972765147686004,0.3484291136264801,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8865150213241577,0.4341536164283752,0.4127383828163147,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7337973117828369,0.2415020912885666,1.0993021726608276,285.0068359375,284.95001220703125,301.69000244140625,292.5475158691406,298.5664367675781,297.2626953125,285.00665283203125,1.0,0.6280694007873535,0.3922463655471802,0.3922463655471802,1.0,1.0,-3.377964735031128,0.9935987591743468,2.384366035461426,0.2312725335359573,0.9613009095191956,0.9613009095191956,0.0,167.3998260498047,196.0,56911.8125,0.0,3162.08740234375,1.0,279.4420471191406,283.1007995605469,295.5318908691406,299.1565856933594,293.1499938964844,293.1499938964844,279.1499938964844,33245.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267876148223876,1.0,0.0,0.0,3.7182297706604,3.7182540893554688,9.224987138622964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.9560546875,0.0,1589.41357421875,1895.4371337890625,0.0,3651.661865234375,0.9188153147697448,1.0,0.0,3.0,1.0,0.0
18192900,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8593335747718811,0.4013585150241852,0.3632574379444122,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9990000128746032,0.983306348323822,0.5994463562965393,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9256787300109864,0.4982725977897644,0.3493882417678833,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8821859359741211,0.4347835481166839,0.4136370122432709,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7305199503898621,0.2417429685592651,1.1014851331710815,284.88531494140625,284.95001220703125,301.67938232421875,292.529052734375,298.56219482421875,297.26055908203125,284.88330078125,1.0,0.6325533986091614,0.3920999765396118,0.3920999765396118,1.0,1.0,-3.3951311111450195,0.9990304708480836,2.3961005210876465,0.2328817993402481,0.8795269131660461,0.8795269131660461,0.0,171.28286743164062,196.0,58026.40234375,0.0,3223.287109375,1.0,279.19598388671875,282.9501647949219,295.5714111328125,299.36602783203125,293.1499938964844,293.1499938964844,279.1499938964844,36888.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341132044792176,1.0,0.0,0.0,3.7005867958068848,3.7006115913391113,9.137649499280088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.3193359375,0.0,1596.9205322265625,1895.4371337890625,0.0,3718.784423828125,0.9153249859809875,1.0,0.0,3.0,1.0,0.0
18192960,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8533985018730164,0.4012433588504791,0.3633244633674621,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9990000128746032,0.9765824675559998,0.6124062538146973,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9187476634979248,0.4991113543510437,0.3500945270061493,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8762491345405579,0.4352591931819916,0.4142688512802124,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7260092496871948,0.2418586164712906,1.102927803993225,284.909912109375,284.95001220703125,301.6687927246094,292.5105895996094,298.55291748046875,297.25262451171875,284.9120483398437,1.0,0.6378562450408936,0.3916238844394684,0.3916238844394684,1.0,1.0,-3.414137601852417,1.004180073738098,2.4099576473236084,0.2338092625141143,0.8773429989814758,0.8773429989814758,0.0,176.33291625976562,214.0,58089.8515625,0.0,3296.100341796875,1.0,279.1572265625,282.9736022949219,295.5466003417969,299.306396484375,293.1499938964844,293.1499938964844,279.45001220703125,37993.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376845359802246,1.0,0.0,0.0,3.635968208312988,3.6359925270080566,8.821317578622256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.69921875,0.0,1532.4705810546875,1895.4371337890625,0.0,3751.3701171875,0.9038904905319214,1.0,0.0,3.0,1.0,0.0
18193020,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8413342237472534,0.40220907330513,0.3642738461494446,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9990000128746032,0.9478970766067504,0.6419284343719482,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.90474134683609,0.5019283890724182,0.3521234095096588,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.863814115524292,0.4370666146278381,0.4161333441734314,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.7162157893180847,0.2425487339496612,1.1072641611099243,285.0379638671875,284.95001220703125,301.6478881835937,292.4737243652344,298.5380859375,297.2416381835937,285.0379638671875,1.0,0.6504587531089783,0.3906717300415039,0.3906717300415039,1.0,1.0,-3.4606709480285645,1.0171877145767212,2.4434831142425537,0.2364182919263839,1.0,1.0,0.0,188.3339691162109,217.0,58004.78125,0.0,3475.42138671875,1.0,279.4423828125,283.1116638183594,295.469482421875,299.1528015136719,293.1499938964844,293.1499938964844,279.1499938964844,32514.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331430196762084,1.0,0.0,0.0,3.778986692428589,3.779011487960816,9.52892719396914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.7294921875,0.0,1654.4615478515625,1895.4371337890625,0.0,3709.91650390625,0.9320787191390992,1.0,0.0,3.0,1.0,0.0
18193080,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8413342237472534,0.40220907330513,0.3642738461494446,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9990000128746032,0.9478970766067504,0.6419284343719482,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.90474134683609,0.5019283890724182,0.3521234095096588,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.863814115524292,0.4370666146278381,0.4161333441734314,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.7162157893180847,0.2425487339496612,1.1072641611099243,285.0379638671875,284.95001220703125,301.6478881835937,292.4737243652344,298.5380859375,297.2416381835937,285.0379638671875,1.0,0.6504587531089783,0.3906717300415039,0.3906717300415039,1.0,1.0,-3.4606709480285645,1.0171877145767212,2.4434831142425537,0.2364182919263839,1.0,1.0,0.0,188.3339691162109,217.0,58004.78125,0.0,3475.42138671875,1.0,279.4423828125,283.1116638183594,295.469482421875,299.1528015136719,293.1499938964844,293.1499938964844,279.1499938964844,32514.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331430196762084,1.0,0.0,0.0,3.778986692428589,3.779011487960816,9.52892719396914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.7294921875,0.0,1654.4615478515625,1895.4371337890625,0.0,3709.91650390625,0.9320787191390992,1.0,0.0,3.0,1.0,0.0
18193140,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8325279951095581,0.4019657075405121,0.3646936118602752,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9990000128746032,0.8834071159362793,0.6646144390106201,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8954300880432129,0.5036607384681702,0.3537836372852325,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8549813032150269,0.4379893839359283,0.4175871908664703,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7085902094841003,0.2427134960889816,1.1103386878967283,284.9140014648437,284.95001220703125,301.6272888183594,292.43701171875,298.51922607421875,297.225830078125,284.91510009765625,1.0,0.659679114818573,0.389719545841217,0.389719545841217,1.0,1.0,-3.495935440063477,1.0262634754180908,2.4696719646453857,0.2381116300821304,0.9108697772026062,0.9108697772026062,0.0,197.8994903564453,220.0,59494.125,0.0,3617.098876953125,1.0,279.1572265625,282.9511108398437,295.4844970703125,299.3302917480469,293.1499938964844,293.1499938964844,278.8500061035156,36954.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465171694755554,1.0,0.0,0.0,3.747348070144653,3.747373104095459,9.37003790113522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.310546875,0.0,1651.527587890625,1895.4371337890625,0.0,3831.5322265625,0.9278221726417542,1.0,0.0,3.0,1.0,0.0
18193200,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8325279951095581,0.4019657075405121,0.3646936118602752,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9990000128746032,0.8834071159362793,0.6646144390106201,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.8954300880432129,0.5036607384681702,0.3537836372852325,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8549813032150269,0.4379893839359283,0.4175871908664703,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7085902094841003,0.2427134960889816,1.1103386878967283,284.9140014648437,284.95001220703125,301.6272888183594,292.43701171875,298.51922607421875,297.225830078125,284.91510009765625,1.0,0.659679114818573,0.389719545841217,0.389719545841217,1.0,1.0,-3.495935440063477,1.0262634754180908,2.4696719646453857,0.2381116300821304,0.9108697772026062,0.9108697772026062,0.0,197.8994903564453,220.0,59494.125,0.0,3617.098876953125,1.0,279.1572265625,282.9511108398437,295.4844970703125,299.3302917480469,293.1499938964844,293.1499938964844,278.8500061035156,36954.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465171694755554,1.0,0.0,0.0,3.747348070144653,3.747373104095459,9.37003790113522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.310546875,0.0,1651.527587890625,1895.4371337890625,0.0,3831.5322265625,0.9278221726417542,1.0,0.0,3.0,1.0,0.0
18193260,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8254169225692749,0.4014321863651275,0.3644099533557892,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9990000128746032,0.8097869753837585,0.6826843619346619,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8882712125778198,0.5052193403244019,0.3550007045269012,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8481190204620361,0.4385732412338257,0.4183800220489502,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7020330429077148,0.2425047010183334,1.110803723335266,284.88995361328125,284.95001220703125,301.6070861816406,292.40045166015625,298.5028076171875,297.2169494628906,284.8916320800781,1.0,0.6666609644889832,0.3882217109203338,0.3882217109203338,1.0,1.0,-3.520315408706665,1.0300343036651611,2.490281105041504,0.2366916090250015,0.839418351650238,0.839418351650238,0.0,205.548080444336,223.0,60034.5625,0.0,3722.8603515625,1.0,278.8583984375,282.90301513671875,295.4351501464844,299.3354187011719,293.1499938964844,293.1499938964844,279.1499938964844,40210.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562332034111024,1.0,0.0,0.0,3.545423984527588,3.545447826385498,8.387444268009858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.1162109375,0.0,1450.5089111328125,1895.4371337890625,0.0,3918.938232421875,0.8857468366622925,1.0,0.0,3.0,1.0,0.0
18193320,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8254169225692749,0.4014321863651275,0.3644099533557892,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9990000128746032,0.8097869753837585,0.6826843619346619,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8882712125778198,0.5052193403244019,0.3550007045269012,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8481190204620361,0.4385732412338257,0.4183800220489502,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7020330429077148,0.2425047010183334,1.110803723335266,284.88995361328125,284.95001220703125,301.6070861816406,292.40045166015625,298.5028076171875,297.2169494628906,284.8916320800781,1.0,0.6666609644889832,0.3882217109203338,0.3882217109203338,1.0,1.0,-3.520315408706665,1.0300343036651611,2.490281105041504,0.2366916090250015,0.839418351650238,0.839418351650238,0.0,205.548080444336,223.0,60034.5625,0.0,3722.8603515625,1.0,278.8583984375,282.90301513671875,295.4351501464844,299.3354187011719,293.1499938964844,293.1499938964844,279.1499938964844,40210.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562332034111024,1.0,0.0,0.0,3.545423984527588,3.545447826385498,8.387444268009858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.1162109375,0.0,1450.5089111328125,1895.4371337890625,0.0,3918.938232421875,0.8857468366622925,1.0,0.0,3.0,1.0,0.0
18193380,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.821165919303894,0.4022357165813446,0.3650552332401275,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9990000128746032,0.755516529083252,0.6953213214874268,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8843458294868469,0.5080568194389343,0.356921911239624,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8440884947776794,0.4401188790798187,0.4198125898838043,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6978281140327454,0.2427820414304733,1.112346649169922,285.0033569335937,284.95001220703125,301.5873107910156,292.3641662597656,298.4950561523437,297.2204284667969,285.00299072265625,1.0,0.6723294258117676,0.386723905801773,0.386723905801773,1.0,1.0,-3.5421831607818604,1.0328480005264282,2.5093352794647217,0.2347669601440429,0.9350754022598268,0.9350754022598268,0.0,211.227294921875,211.0,59523.3046875,0.0,3811.7529296875,1.0,279.1416015625,283.0351867675781,295.3486633300781,299.1365966796875,293.1499938964844,293.1499938964844,278.8500061035156,33690.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492119550704956,1.0,0.0,0.0,3.65442156791687,3.654445171356201,8.911084705687244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.736328125,0.0,1520.793212890625,1895.4371337890625,0.0,3855.860107421875,0.9047804474830629,1.0,0.0,3.0,1.0,0.0
18193440,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.821165919303894,0.4022357165813446,0.3650552332401275,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9990000128746032,0.755516529083252,0.6953213214874268,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8843458294868469,0.5080568194389343,0.356921911239624,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8440884947776794,0.4401188790798187,0.4198125898838043,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6978281140327454,0.2427820414304733,1.112346649169922,285.0033569335937,284.95001220703125,301.5873107910156,292.3641662597656,298.4950561523437,297.2204284667969,285.00299072265625,1.0,0.6723294258117676,0.386723905801773,0.386723905801773,1.0,1.0,-3.5421831607818604,1.0328480005264282,2.5093352794647217,0.2347669601440429,0.9350754022598268,0.9350754022598268,0.0,211.227294921875,211.0,59523.3046875,0.0,3811.7529296875,1.0,279.1416015625,283.0351867675781,295.3486633300781,299.1365966796875,293.1499938964844,293.1499938964844,278.8500061035156,33690.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492119550704956,1.0,0.0,0.0,3.65442156791687,3.654445171356201,8.911084705687244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9056.736328125,0.0,1520.793212890625,1895.4371337890625,0.0,3855.860107421875,0.9047804474830629,1.0,0.0,3.0,1.0,0.0
18193500,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8209623098373413,0.4021622240543365,0.3652729094028473,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9990000128746032,0.7280756831169128,0.6962878704071045,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8846663236618042,0.5090190768241882,0.3577972948551178,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8441224694252014,0.4405615031719208,0.4204494059085846,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.6975860595703125,0.2427404522895813,1.1128050088882446,284.8832702636719,284.95001220703125,301.5776062011719,292.3461303710937,298.48907470703125,297.2197265625,284.8819580078125,1.0,0.6727596521377563,0.3859750032424927,0.3859750032424927,1.0,1.0,-3.5459861755371094,1.0318326950073242,2.514153480529785,0.233280211687088,0.8527991771697998,0.8527991771697998,0.0,211.7862548828125,211.0,60373.06640625,0.0,3824.72412109375,1.0,278.8980712890625,282.8910522460937,295.3843688964844,299.33416748046875,293.1499938964844,293.1499938964844,278.8500061035156,37867.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559416174888612,1.0,0.0,0.0,3.618075609207153,3.6180996894836426,8.734711514080118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.1591796875,0.0,1511.7911376953125,1895.4371337890625,0.0,3916.327880859375,0.8973131775856018,1.0,0.0,3.0,1.0,0.0
18193560,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8178441524505615,0.40184086561203,0.3651618361473083,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9914259314537048,0.7109424471855164,0.6804413795471191,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8816473484039307,0.5097609758377075,0.3584403395652771,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.841221809387207,0.440781831741333,0.4208469688892364,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6946452260017395,0.2425272464752197,1.1127233505249023,284.8966369628906,284.95001220703125,301.5679931640625,292.3281555175781,298.4815673828125,297.2176818847656,284.8962707519531,1.0,0.6710351705551147,0.3854170739650726,0.3854170739650726,1.0,1.0,-3.525967836380005,1.0233807563781738,2.502586841583252,0.2299936562776565,0.841914176940918,0.841914176940918,0.0,213.9988555908203,199.0,59874.640625,0.0,3789.95947265625,1.0,278.85772705078125,282.9097900390625,295.3559265136719,299.24884033203125,293.1499938964844,293.1499938964844,279.1499938964844,39184.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958472490310669,1.0,0.0,0.0,3.5313761234283447,3.531399726867676,8.32111027193605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.4853515625,0.0,1428.208984375,1895.4371337890625,0.0,3938.957763671875,0.8812557458877563,1.0,0.0,3.0,1.0,0.0
18193620,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8252909779548645,0.4024082124233246,0.3650829493999481,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9975547790527344,0.7152915596961975,0.677246630191803,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8916878700256348,0.5124247074127197,0.3598370552062988,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8495514392852783,0.4421292543411255,0.4215672016143799,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7016364932060242,0.242829754948616,1.111624240875244,284.9916687011719,284.95001220703125,301.5492248535156,292.29254150390625,298.47271728515625,297.2187805175781,284.9908752441406,1.0,0.6670783758163452,0.3843012452125549,0.3843012452125549,1.0,1.0,-3.5252373218536377,1.0197960138320925,2.505441188812256,0.2259654253721237,0.9213688373565674,0.9213688373565674,0.0,206.3936767578125,187.0,58996.859375,0.0,3740.247314453125,1.0,279.14215087890625,283.033447265625,295.26971435546875,299.0287780761719,293.1499938964844,293.1499938964844,278.8500061035156,33894.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502965807914734,1.0,0.0,0.0,3.624458312988281,3.624481678009033,8.765556458456558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.166015625,0.0,1489.29345703125,1895.4371337890625,0.0,3865.6337890625,0.8978809714317322,1.0,0.0,3.0,1.0,0.0
18193680,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8252909779548645,0.4024082124233246,0.3650829493999481,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9975547790527344,0.7152915596961975,0.677246630191803,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8916878700256348,0.5124247074127197,0.3598370552062988,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8495514392852783,0.4421292543411255,0.4215672016143799,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7016364932060242,0.242829754948616,1.111624240875244,284.9916687011719,284.95001220703125,301.5492248535156,292.29254150390625,298.47271728515625,297.2187805175781,284.9908752441406,1.0,0.6670783758163452,0.3843012452125549,0.3843012452125549,1.0,1.0,-3.5252373218536377,1.0197960138320925,2.505441188812256,0.2259654253721237,0.9213688373565674,0.9213688373565674,0.0,206.3936767578125,187.0,58996.859375,0.0,3740.247314453125,1.0,279.14215087890625,283.033447265625,295.26971435546875,299.0287780761719,293.1499938964844,293.1499938964844,278.8500061035156,33894.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502965807914734,1.0,0.0,0.0,3.624458312988281,3.624481678009033,8.765556458456558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.166015625,0.0,1489.29345703125,1895.4371337890625,0.0,3865.6337890625,0.8978809714317322,1.0,0.0,3.0,1.0,0.0
18193740,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8197037577629089,0.4019016027450561,0.3652450144290924,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.990297555923462,0.7167686820030212,0.6727924346923828,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8862833380699158,0.5141000747680664,0.3614517450332641,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8442243337631226,0.4426502287387848,0.4226418733596802,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.696530282497406,0.242713451385498,1.113422989845276,284.8875427246094,284.95001220703125,301.531005859375,292.2572937011719,298.4566650390625,297.2152404785156,284.8786315917969,1.0,0.65838623046875,0.3831853866577148,0.3831853866577148,1.0,1.0,-3.4524643421173096,0.991702437400818,2.460761785507202,0.222752183675766,0.8246455788612366,0.8246455788612366,0.0,209.2588806152344,175.0,58767.25390625,0.0,3655.023193359375,1.0,278.85858154296875,282.9100952148437,295.27703857421875,299.12255859375,293.1499938964844,293.1499938964844,279.1499938964844,39507.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580325484275818,1.0,0.0,0.0,3.478488683700561,3.478511571884156,8.073735102698265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.86572265625,0.0,1375.6060791015625,1895.4371337890625,0.0,3935.028564453125,0.8697386980056763,1.0,0.0,3.0,1.0,0.0
18193800,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8197037577629089,0.4019016027450561,0.3652450144290924,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.990297555923462,0.7167686820030212,0.6727924346923828,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8862833380699158,0.5141000747680664,0.3614517450332641,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8442243337631226,0.4426502287387848,0.4226418733596802,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.696530282497406,0.242713451385498,1.113422989845276,284.8875427246094,284.95001220703125,301.531005859375,292.2572937011719,298.4566650390625,297.2152404785156,284.8786315917969,1.0,0.65838623046875,0.3831853866577148,0.3831853866577148,1.0,1.0,-3.4524643421173096,0.991702437400818,2.460761785507202,0.222752183675766,0.8246455788612366,0.8246455788612366,0.0,209.2588806152344,175.0,58767.25390625,0.0,3655.023193359375,1.0,278.85858154296875,282.9100952148437,295.27703857421875,299.12255859375,293.1499938964844,293.1499938964844,279.1499938964844,39507.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580325484275818,1.0,0.0,0.0,3.478488683700561,3.478511571884156,8.073735102698265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.86572265625,0.0,1375.6060791015625,1895.4371337890625,0.0,3935.028564453125,0.8697386980056763,1.0,0.0,3.0,1.0,0.0
