time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18193860,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8412962555885315,0.4026581346988678,0.3647883534431457,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9990000128746032,0.7444645166397095,0.6429271697998047,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9140298366546632,0.5170648097991943,0.362626165151596,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8680413365364075,0.4441628754138946,0.4229296147823334,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.716717004776001,0.2434225529432296,1.111392617225647,284.98223876953125,284.95001220703125,301.5133972167969,292.2225341796875,298.4555053710937,297.2189636230469,284.98095703125,1.0,0.6536082029342651,0.3830219507217407,0.3830219507217407,1.0,1.0,-3.4883596897125244,1.0035169124603271,2.4848427772521973,0.218617171049118,0.9020020365715028,0.9020020365715028,0.0,190.05555725097656,163.0,58146.75,0.0,3552.04931640625,1.0,279.1411437988281,283.03985595703125,295.1958312988281,298.9057006835937,293.1499938964844,293.1499938964844,278.8500061035156,34192.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489993453025818,1.0,0.0,0.0,3.565826416015625,3.5658493041992188,8.4842542946717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.9365234375,0.0,1428.3084716796875,1895.4371337890625,0.0,3853.94287109375,0.8851003646850586,1.0,0.0,3.0,1.0,0.0
18193920,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8412962555885315,0.4026581346988678,0.3647883534431457,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9990000128746032,0.7444645166397095,0.6429271697998047,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9140298366546632,0.5170648097991943,0.362626165151596,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8680413365364075,0.4441628754138946,0.4229296147823334,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.716717004776001,0.2434225529432296,1.111392617225647,284.98223876953125,284.95001220703125,301.5133972167969,292.2225341796875,298.4555053710937,297.2189636230469,284.98095703125,1.0,0.6536082029342651,0.3830219507217407,0.3830219507217407,1.0,1.0,-3.4883596897125244,1.0035169124603271,2.4848427772521973,0.218617171049118,0.9020020365715028,0.9020020365715028,0.0,190.05555725097656,163.0,58146.75,0.0,3552.04931640625,1.0,279.1411437988281,283.03985595703125,295.1958312988281,298.9057006835937,293.1499938964844,293.1499938964844,278.8500061035156,34192.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489993453025818,1.0,0.0,0.0,3.565826416015625,3.5658493041992188,8.4842542946717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.9365234375,0.0,1428.3084716796875,1895.4371337890625,0.0,3853.94287109375,0.8851003646850586,1.0,0.0,3.0,1.0,0.0
18193980,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8514072299003601,0.402328610420227,0.3643945455551147,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9990000128746032,0.7883595824241638,0.6186557412147522,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9289807081222534,0.5190407037734985,0.3638941347599029,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.879734218120575,0.444847047328949,0.4234181642532348,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7254619598388672,0.2436928302049636,1.111470103263855,284.89801025390625,284.95001220703125,301.4964294433594,292.1883239746094,298.4476318359375,297.21783447265625,284.8982238769531,1.0,0.6449985504150391,0.382858544588089,0.382858544588089,1.0,1.0,-3.4609060287475586,0.9938634037971495,2.4670426845550537,0.2152880132198333,0.8146675825119019,0.8146675825119019,0.0,180.62457275390625,166.0,58068.08203125,0.0,3430.5068359375,1.0,278.8592224121094,282.9472351074219,295.2008972167969,298.97772216796875,293.1499938964844,293.1499938964844,279.1499938964844,39744.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552727341651917,1.0,0.0,0.0,3.394238471984864,3.394260883331299,7.687374363740673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.1826171875,0.0,1292.8582763671875,1895.4371337890625,0.0,3910.33642578125,0.851742148399353,1.0,0.0,3.0,1.0,0.0
18194040,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8514072299003601,0.402328610420227,0.3643945455551147,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9990000128746032,0.7883595824241638,0.6186557412147522,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9289807081222534,0.5190407037734985,0.3638941347599029,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.879734218120575,0.444847047328949,0.4234181642532348,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7254619598388672,0.2436928302049636,1.111470103263855,284.89801025390625,284.95001220703125,301.4964294433594,292.1883239746094,298.4476318359375,297.21783447265625,284.8982238769531,1.0,0.6449985504150391,0.382858544588089,0.382858544588089,1.0,1.0,-3.4609060287475586,0.9938634037971495,2.4670426845550537,0.2152880132198333,0.8146675825119019,0.8146675825119019,0.0,180.62457275390625,166.0,58068.08203125,0.0,3430.5068359375,1.0,278.8592224121094,282.9472351074219,295.2008972167969,298.97772216796875,293.1499938964844,293.1499938964844,279.1499938964844,39744.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552727341651917,1.0,0.0,0.0,3.394238471984864,3.394260883331299,7.687374363740673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.1826171875,0.0,1292.8582763671875,1895.4371337890625,0.0,3910.33642578125,0.851742148399353,1.0,0.0,3.0,1.0,0.0
18194100,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8552005290985107,0.4025915861129761,0.364301860332489,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9990000128746032,0.8210031986236572,0.6100854277610779,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9347688555717468,0.5204773545265198,0.3646342754364013,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8841571807861328,0.4454920887947082,0.4237402677536011,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7286758422851562,0.2440155297517776,1.1118760108947754,284.99761962890625,284.95001220703125,301.4882202148437,292.1714172363281,298.4476013183594,297.2221984863281,284.9973449707031,1.0,0.6424593329429626,0.3827768266201019,0.3827768266201019,1.0,1.0,-3.4522297382354736,0.990736186504364,2.461493492126465,0.2138792425394058,0.8809805512428284,0.8809805512428284,0.0,177.40139770507812,166.0,57167.54296875,0.0,3391.062255859375,1.0,279.0951843261719,283.07061767578125,295.13092041015625,298.7424621582031,293.1499938964844,293.1499938964844,279.1499938964844,34711.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483685493469238,1.0,0.0,0.0,3.433603286743164,3.4336249828338623,7.866717055549088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.08642578125,0.0,1296.4093017578125,1895.4371337890625,0.0,3848.2529296875,0.8578839898109436,1.0,0.0,3.0,1.0,0.0
18194160,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8584703207015991,0.4029352366924286,0.3645418882369995,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.9990000128746032,0.8550698757171631,0.6034083962440491,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.9397279620170592,0.5219956040382385,0.3656322062015533,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8879191279411316,0.4462163150310516,0.4243367612361908,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7314127087593079,0.2444029748439788,1.1131690740585327,284.9794006347656,284.95001220703125,301.4801940917969,292.1546630859375,298.4490966796875,297.22930908203125,284.978515625,1.0,0.6407460570335388,0.3824774920940399,0.3824774920940399,1.0,1.0,-3.44795298576355,0.9884607195854188,2.459492444992065,0.2125143110752105,0.881554365158081,0.881554365158081,0.0,175.0377655029297,169.0,57085.6171875,0.0,3367.12841796875,1.0,279.1409912109375,283.0577087402344,295.1224060058594,298.76318359375,293.1499938964844,293.1499938964844,279.45001220703125,34269.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453080296516418,1.0,0.0,0.0,3.4838550090789795,3.483877182006836,8.09866492090805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.87060546875,0.0,1343.701904296875,1895.4371337890625,0.0,3820.59619140625,0.8666200637817383,1.0,0.0,3.0,1.0,0.0
18194220,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.861467719078064,0.403478056192398,0.3648683726787567,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9990000128746032,0.8976263999938965,0.597592294216156,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.9444307684898376,0.5240047574043274,0.3668949604034424,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8914393782615662,0.4472153782844543,0.4251246452331543,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.7339736223220825,0.2449339926242828,1.1150052547454834,285.0595092773437,284.95001220703125,301.4705505371094,292.13427734375,298.45330810546875,297.2411193847656,285.05743408203125,1.0,0.6395527124404907,0.382108986377716,0.382108986377716,1.0,1.0,-3.4460182189941406,0.9867188334465028,2.459299325942993,0.2111678123474121,0.9673239588737488,0.9673239588737488,0.0,173.07949829101562,169.0,56405.73828125,0.0,3351.09765625,1.0,279.4138488769531,283.1591491699219,295.0870361328125,298.6302185058594,293.1499938964844,293.1499938964844,279.45001220703125,31137.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384366869926452,1.0,0.0,0.0,3.600034475326538,3.6000571250915527,8.64781952714111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.10888671875,0.0,1442.4061279296875,1895.4371337890625,0.0,3758.22021484375,0.8910506963729858,1.0,0.0,3.0,1.0,0.0
18194280,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.862930178642273,0.4037378430366516,0.3651458323001861,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.9990000128746032,0.922313928604126,0.5949892997741699,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.9468034505844116,0.5251888036727905,0.367746353149414,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.893181562423706,0.4477912187576294,0.4256873428821563,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.7352386116981506,0.2452370673418045,1.1163532733917236,285.0331726074219,284.95001220703125,301.4646911621094,292.1216735839844,298.45611572265625,297.2485656738281,285.03057861328125,1.0,0.6392437219619751,0.3818788230419159,0.3818788230419159,1.0,1.0,-3.446540594100952,0.9862067103385924,2.460333824157715,0.2105362117290496,0.974411129951477,0.974411129951477,0.0,172.27244567871094,187.0,56541.88671875,0.0,3347.57568359375,1.0,279.4415588378906,283.1325988769531,295.0979309082031,298.68511962890625,293.1499938964844,293.1499938964844,279.1499938964844,31460.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380661845207214,1.0,0.0,0.0,3.665609836578369,3.665633201599121,8.965732263277459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.119140625,0.0,1516.494140625,1895.4371337890625,0.0,3754.846435546875,0.9053730368614196,1.0,0.0,3.0,1.0,0.0
18194340,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8576549887657166,0.4031194448471069,0.36505126953125,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9990000128746032,0.9530622363090516,0.6060040593147278,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9418476223945618,0.5270732045173645,0.3693791329860687,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8882121443748474,0.4482986629009247,0.4265727996826172,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7315638661384583,0.2454332411289215,1.118707537651062,284.9017639160156,284.95001220703125,301.45001220703125,292.08935546875,298.451904296875,297.250244140625,284.9034729003906,1.0,0.6445826292037964,0.3812801539897918,0.3812801539897918,1.0,1.0,-3.465505599975586,0.9907431602478028,2.474762439727783,0.2105586379766464,0.8713592886924744,0.8713592886924744,0.0,176.6539306640625,205.0,57561.75390625,0.0,3418.002685546875,1.0,279.1571350097656,282.97589111328125,295.1270446777344,298.851318359375,293.1499938964844,293.1499938964844,279.45001220703125,37715.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497188925743104,1.0,0.0,0.0,3.600992441177368,3.6010162830352783,8.652422707200458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.8876953125,0.0,1491.987548828125,1895.4371337890625,0.0,3860.42919921875,0.8955710530281067,1.0,0.0,3.0,1.0,0.0
18194400,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8576549887657166,0.4031194448471069,0.36505126953125,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9990000128746032,0.9530622363090516,0.6060040593147278,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9418476223945618,0.5270732045173645,0.3693791329860687,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8882121443748474,0.4482986629009247,0.4265727996826172,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7315638661384583,0.2454332411289215,1.118707537651062,284.9017639160156,284.95001220703125,301.45001220703125,292.08935546875,298.451904296875,297.250244140625,284.9034729003906,1.0,0.6445826292037964,0.3812801539897918,0.3812801539897918,1.0,1.0,-3.465505599975586,0.9907431602478028,2.474762439727783,0.2105586379766464,0.8713592886924744,0.8713592886924744,0.0,176.6539306640625,205.0,57561.75390625,0.0,3418.002685546875,1.0,279.1571350097656,282.97589111328125,295.1270446777344,298.851318359375,293.1499938964844,293.1499938964844,279.45001220703125,37715.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497188925743104,1.0,0.0,0.0,3.600992441177368,3.6010162830352783,8.652422707200458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.8876953125,0.0,1491.987548828125,1895.4371337890625,0.0,3860.42919921875,0.8955710530281067,1.0,0.0,3.0,1.0,0.0
18194460,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.847874104976654,0.4035494327545166,0.3654082119464874,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9990000128746032,0.9529426097869872,0.6284443140029907,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9307113289833068,0.5300546884536743,0.3714226186275482,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.87809818983078,0.4495136439800262,0.4277684390544891,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.72401362657547,0.2459522783756256,1.1218037605285645,285.0204162597656,284.95001220703125,301.4385986328125,292.0585327148437,298.4456787109375,297.2471008300781,285.0202331542969,1.0,0.6541459560394287,0.3805614709854126,0.3805614709854126,1.0,1.0,-3.5005269050598145,1.0002232789993286,2.5003035068511963,0.21204674243927,0.9789324998855592,0.9789324998855592,0.0,185.6532592773437,223.0,57297.36328125,0.0,3555.330078125,1.0,279.44207763671875,283.1080627441406,295.05047607421875,298.6871643066406,293.1499938964844,293.1499938964844,279.1499938964844,32683.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444161653518676,1.0,0.0,0.0,3.736320972442627,3.7363452911376953,9.314973681284756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.1787109375,0.0,1605.943603515625,1895.4371337890625,0.0,3812.52197265625,0.9225345849990844,1.0,0.0,3.0,1.0,0.0
18194520,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.847874104976654,0.4035494327545166,0.3654082119464874,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9990000128746032,0.9529426097869872,0.6284443140029907,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9307113289833068,0.5300546884536743,0.3714226186275482,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.87809818983078,0.4495136439800262,0.4277684390544891,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.72401362657547,0.2459522783756256,1.1218037605285645,285.0204162597656,284.95001220703125,301.4385986328125,292.0585327148437,298.4456787109375,297.2471008300781,285.0202331542969,1.0,0.6541459560394287,0.3805614709854126,0.3805614709854126,1.0,1.0,-3.5005269050598145,1.0002232789993286,2.5003035068511963,0.21204674243927,0.9789324998855592,0.9789324998855592,0.0,185.6532592773437,223.0,57297.36328125,0.0,3555.330078125,1.0,279.44207763671875,283.1080627441406,295.05047607421875,298.6871643066406,293.1499938964844,293.1499938964844,279.1499938964844,32683.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444161653518676,1.0,0.0,0.0,3.736320972442627,3.7363452911376953,9.314973681284756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.1787109375,0.0,1605.943603515625,1895.4371337890625,0.0,3812.52197265625,0.9225345849990844,1.0,0.0,3.0,1.0,0.0
18194580,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8354689478874207,0.4029687345027923,0.3655665516853332,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9990000128746032,0.9056094288825988,0.6587156653404236,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.91570645570755,0.5320745706558228,0.3733269870281219,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8650450110435486,0.4499787986278534,0.428848922252655,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7138586044311523,0.2460338771343231,1.1248034238815308,284.9135131835937,284.95001220703125,301.4327697753906,292.0298767089844,298.4302062988281,297.228271484375,284.91552734375,1.0,0.6664319038391113,0.3798427581787109,0.3798427581787109,1.0,1.0,-3.5443241596221924,1.0125229358673096,2.531801223754883,0.2145793139934539,0.8947558999061584,0.8947558999061584,0.0,198.1004943847656,226.0,58773.87890625,0.0,3737.887451171875,1.0,279.1565856933594,282.9653015136719,295.07379150390625,298.86456298828125,293.1499938964844,293.1499938964844,279.45001220703125,37322.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568659663200378,1.0,0.0,0.0,3.686375617980957,3.686400175094605,9.067602491086292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.32958984375,0.0,1584.0103759765625,1895.4371337890625,0.0,3924.60009765625,0.9144682884216307,1.0,0.0,3.0,1.0,0.0
18194640,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8354689478874207,0.4029687345027923,0.3655665516853332,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9990000128746032,0.9056094288825988,0.6587156653404236,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.91570645570755,0.5320745706558228,0.3733269870281219,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8650450110435486,0.4499787986278534,0.428848922252655,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7138586044311523,0.2460338771343231,1.1248034238815308,284.9135131835937,284.95001220703125,301.4327697753906,292.0298767089844,298.4302062988281,297.228271484375,284.91552734375,1.0,0.6664319038391113,0.3798427581787109,0.3798427581787109,1.0,1.0,-3.5443241596221924,1.0125229358673096,2.531801223754883,0.2145793139934539,0.8947558999061584,0.8947558999061584,0.0,198.1004943847656,226.0,58773.87890625,0.0,3737.887451171875,1.0,279.1565856933594,282.9653015136719,295.07379150390625,298.86456298828125,293.1499938964844,293.1499938964844,279.45001220703125,37322.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568659663200378,1.0,0.0,0.0,3.686375617980957,3.686400175094605,9.067602491086292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.32958984375,0.0,1584.0103759765625,1895.4371337890625,0.0,3924.60009765625,0.9144682884216307,1.0,0.0,3.0,1.0,0.0
18194700,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8306692242622375,0.4030634462833404,0.3655590713024139,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.9990000128746032,0.8738481402397156,0.6709955334663391,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9101977348327636,0.533496081829071,0.3742368519306183,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8600571155548096,0.4504603147506714,0.429281622171402,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.7096432447433472,0.24617600440979,1.1258056163787842,285.03729248046875,284.95001220703125,301.4317932128906,292.0163269042969,298.4264221191406,297.2238464355469,285.03973388671875,1.0,0.6711147427558899,0.3794834315776825,0.3794834315776825,1.0,1.0,-3.5619232654571533,1.017216444015503,2.5447068214416504,0.2155553698539734,0.9861969351768494,0.9861969351768494,0.0,203.3017120361328,226.0,58197.0234375,0.0,3813.63232421875,1.0,279.4026794433594,283.1064147949219,295.0065612792969,298.6617431640625,293.1499938964844,293.1499938964844,279.45001220703125,33356.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529975056648254,1.0,0.0,0.0,3.7475531101226807,3.747577667236328,9.371063356411468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.8798828125,0.0,1624.126708984375,1895.4371337890625,0.0,3889.925537109375,0.9266989827156068,1.0,0.0,3.0,1.0,0.0
18194760,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8272692561149597,0.403345912694931,0.3659065365791321,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9990000128746032,0.8433895111083984,0.6805596947669983,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.9065527319908142,0.5350912809371948,0.3754193782806396,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.8565270304679871,0.4510943591594696,0.4299787580966949,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.7064822316169739,0.2463974952697754,1.127365231513977,285.0396728515625,284.95001220703125,301.4320983886719,292.00323486328125,298.4245910644531,297.2235412597656,285.03924560546875,1.0,0.6752758622169495,0.3787707388401031,0.3787707388401031,1.0,1.0,-3.5779874324798584,1.0203778743743896,2.5576095581054688,0.215204119682312,1.0,1.0,0.0,207.5164337158203,229.0,58504.875,0.0,3880.143798828125,1.0,279.44354248046875,283.1043701171875,295.00048828125,298.7125549316406,293.1499938964844,293.1499938964844,279.1499938964844,32856.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528432488441468,1.0,0.0,0.0,3.8204736709594727,3.8204989433288574,9.739299002831103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.9931640625,0.0,1706.6109619140625,1895.4371337890625,0.0,3888.539794921875,0.9412752985954284,1.0,0.0,3.0,1.0,0.0
18194820,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.820862352848053,0.402575671672821,0.3657949268817901,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9990000128746032,0.7686532139778137,0.6975542902946472,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9002470374107361,0.5369905829429626,0.3771606087684631,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8501875400543213,0.4513474404811859,0.4307446181774139,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7006006836891174,0.2461701929569244,1.1284668445587158,284.9056091308594,284.95001220703125,301.4362487792969,291.9784545898437,298.4171142578125,297.2170104980469,284.906494140625,1.0,0.6820951104164124,0.3773454129695892,0.3773454129695892,1.0,1.0,-3.6026530265808105,1.0240478515625,2.5786051750183105,0.21360544860363,0.91543710231781,0.91543710231781,0.0,214.95797729492188,217.0,59855.47265625,0.0,3989.31494140625,1.0,279.1569519042969,282.9361267089844,295.02252197265625,298.8861694335937,293.1499938964844,293.1499938964844,278.8500061035156,37190.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654435515403748,1.0,0.0,0.0,3.7845675945281982,3.784593105316162,9.55709310801467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.83203125,0.0,1697.3304443359375,1895.4371337890625,0.0,4000.958984375,0.9360414147377014,1.0,0.0,3.0,1.0,0.0
18194880,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.820862352848053,0.402575671672821,0.3657949268817901,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9990000128746032,0.7686532139778137,0.6975542902946472,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9002470374107361,0.5369905829429626,0.3771606087684631,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8501875400543213,0.4513474404811859,0.4307446181774139,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7006006836891174,0.2461701929569244,1.1284668445587158,284.9056091308594,284.95001220703125,301.4362487792969,291.9784545898437,298.4171142578125,297.2170104980469,284.906494140625,1.0,0.6820951104164124,0.3773454129695892,0.3773454129695892,1.0,1.0,-3.6026530265808105,1.0240478515625,2.5786051750183105,0.21360544860363,0.91543710231781,0.91543710231781,0.0,214.95797729492188,217.0,59855.47265625,0.0,3989.31494140625,1.0,279.1569519042969,282.9361267089844,295.02252197265625,298.8861694335937,293.1499938964844,293.1499938964844,278.8500061035156,37190.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654435515403748,1.0,0.0,0.0,3.7845675945281982,3.784593105316162,9.55709310801467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.83203125,0.0,1697.3304443359375,1895.4371337890625,0.0,4000.958984375,0.9360414147377014,1.0,0.0,3.0,1.0,0.0
18194940,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.8152604699134827,0.4013906121253967,0.3649393320083618,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.9886401295661926,0.7084236145019531,0.6796292662620544,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.89531409740448,0.5386377573013306,0.3784339427947998,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.8449611663818359,0.4511262476444244,0.4307910799980163,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.6953977346420288,0.2454575598239898,1.126617670059204,284.8617553710937,284.95001220703125,301.4448547363281,291.9554138183594,298.4088439941406,297.2108154296875,284.8631591796875,1.0,0.6810909509658813,0.3759200572967529,0.3759200572967529,1.0,1.0,-3.5828213691711426,1.0131275653839111,2.5696938037872314,0.207288458943367,0.8221031427383423,0.8221031427383423,0.0,219.171615600586,205.0,59719.3984375,0.0,3960.12744140625,1.0,278.85821533203125,282.8805847167969,294.9818420410156,298.8727111816406,293.1499938964844,293.1499938964844,279.1499938964844,41664.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735748171806335,1.0,0.0,0.0,3.5438239574432373,3.5438477993011475,8.379874998354353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.2802734375,0.0,1459.3662109375,1895.4371337890625,0.0,4072.62646484375,0.8859177231788635,1.0,0.0,3.0,1.0,0.0
18195000,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.8152604699134827,0.4013906121253967,0.3649393320083618,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.9886401295661926,0.7084236145019531,0.6796292662620544,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.89531409740448,0.5386377573013306,0.3784339427947998,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.8449611663818359,0.4511262476444244,0.4307910799980163,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.6953977346420288,0.2454575598239898,1.126617670059204,284.8617553710937,284.95001220703125,301.4448547363281,291.9554138183594,298.4088439941406,297.2108154296875,284.8631591796875,1.0,0.6810909509658813,0.3759200572967529,0.3759200572967529,1.0,1.0,-3.5828213691711426,1.0131275653839111,2.5696938037872314,0.207288458943367,0.8221031427383423,0.8221031427383423,0.0,219.171615600586,205.0,59719.3984375,0.0,3960.12744140625,1.0,278.85821533203125,282.8805847167969,294.9818420410156,298.8727111816406,293.1499938964844,293.1499938964844,279.1499938964844,41664.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735748171806335,1.0,0.0,0.0,3.5438239574432373,3.5438477993011475,8.379874998354353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.2802734375,0.0,1459.3662109375,1895.4371337890625,0.0,4072.62646484375,0.8859177231788635,1.0,0.0,3.0,1.0,0.0
18195060,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8213064074516296,0.4016851484775543,0.3646230697631836,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.993985652923584,0.7151516675949097,0.6770980358123779,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.9042657017707824,0.5418144464492798,0.3801818788051605,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8517667651176453,0.4520338177680969,0.431093692779541,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.7010132074356079,0.245597556233406,1.1247766017913818,284.9837646484375,284.95001220703125,301.4575500488281,291.9339599609375,298.41082763671875,297.21343994140625,284.98388671875,1.0,0.6767804622650146,0.3750932514667511,0.3750932514667511,1.0,1.0,-3.576266050338745,1.0083568096160889,2.567909240722656,0.2041366696357727,0.906525731086731,0.906525731086731,0.0,212.4542388916016,193.0,58646.48046875,0.0,3905.973388671875,1.0,279.1413269042969,283.0328063964844,294.8985595703125,298.6282958984375,293.1499938964844,293.1499938964844,278.8500061035156,34817.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962319016456604,1.0,0.0,0.0,3.6016316413879395,3.6016550064086914,8.655495093989884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.9609375,0.0,1471.2894287109375,1895.4371337890625,0.0,3973.23046875,0.8938975930213928,1.0,0.0,3.0,1.0,0.0
18195120,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8213064074516296,0.4016851484775543,0.3646230697631836,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.993985652923584,0.7151516675949097,0.6770980358123779,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.9042657017707824,0.5418144464492798,0.3801818788051605,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8517667651176453,0.4520338177680969,0.431093692779541,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.7010132074356079,0.245597556233406,1.1247766017913818,284.9837646484375,284.95001220703125,301.4575500488281,291.9339599609375,298.41082763671875,297.21343994140625,284.98388671875,1.0,0.6767804622650146,0.3750932514667511,0.3750932514667511,1.0,1.0,-3.576266050338745,1.0083568096160889,2.567909240722656,0.2041366696357727,0.906525731086731,0.906525731086731,0.0,212.4542388916016,193.0,58646.48046875,0.0,3905.973388671875,1.0,279.1413269042969,283.0328063964844,294.8985595703125,298.6282958984375,293.1499938964844,293.1499938964844,278.8500061035156,34817.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962319016456604,1.0,0.0,0.0,3.6016316413879395,3.6016550064086914,8.655495093989884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.9609375,0.0,1471.2894287109375,1895.4371337890625,0.0,3973.23046875,0.8938975930213928,1.0,0.0,3.0,1.0,0.0
18195180,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8290188908576965,0.4011858105659485,0.3641107976436615,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9989364743232728,0.7059189677238464,0.6695704460144043,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9162364602088928,0.5442398190498352,0.3817901909351349,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.860701322555542,0.4523905217647552,0.4313046634197235,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7086162567138672,0.2456218004226684,1.1238452196121216,284.9068603515625,284.95001220703125,301.4739685058594,291.9139709472656,298.4112854003906,297.21258544921875,284.9072265625,1.0,0.671363115310669,0.3742664754390716,0.3742664754390716,1.0,1.0,-3.56764554977417,1.0029648542404177,2.564680814743042,0.2010587900876999,0.8293372988700867,0.8293372988700867,0.0,204.2158660888672,181.0,58972.53515625,0.0,3833.796630859375,1.0,278.8588562011719,282.9377746582031,294.9253234863281,298.7432556152344,293.1499938964844,293.1499938964844,279.1499938964844,39261.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682448506355286,1.0,0.0,0.0,3.454961061477661,3.454983949661255,7.96488734522427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.8203125,0.0,1349.908935546875,1895.4371337890625,0.0,4025.731201171875,0.8647701740264893,1.0,0.0,3.0,1.0,0.0
18195240,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8290188908576965,0.4011858105659485,0.3641107976436615,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9989364743232728,0.7059189677238464,0.6695704460144043,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9162364602088928,0.5442398190498352,0.3817901909351349,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.860701322555542,0.4523905217647552,0.4313046634197235,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7086162567138672,0.2456218004226684,1.1238452196121216,284.9068603515625,284.95001220703125,301.4739685058594,291.9139709472656,298.4112854003906,297.21258544921875,284.9072265625,1.0,0.671363115310669,0.3742664754390716,0.3742664754390716,1.0,1.0,-3.56764554977417,1.0029648542404177,2.564680814743042,0.2010587900876999,0.8293372988700867,0.8293372988700867,0.0,204.2158660888672,181.0,58972.53515625,0.0,3833.796630859375,1.0,278.8588562011719,282.9377746582031,294.9253234863281,298.7432556152344,293.1499938964844,293.1499938964844,279.1499938964844,39261.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682448506355286,1.0,0.0,0.0,3.454961061477661,3.454983949661255,7.96488734522427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.8203125,0.0,1349.908935546875,1895.4371337890625,0.0,4025.731201171875,0.8647701740264893,1.0,0.0,3.0,1.0,0.0
18195300,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8330050706863403,0.4012909829616546,0.3638599514961242,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9990000128746032,0.7112846970558167,0.6618767976760864,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.922733724117279,0.5458515882492065,0.3826300501823425,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8653737902641296,0.4528185129165649,0.4313989877700805,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7124351859092712,0.2457949221134185,1.1234267950057983,285.0063781738281,284.95001220703125,301.4834899902344,291.9044494628906,298.4134826660156,297.2146911621094,285.0060119628906,1.0,0.6679922342300415,0.3738530576229095,0.3738530576229095,1.0,1.0,-3.55879807472229,0.9987940192222596,2.560004234313965,0.1990289837121963,0.8987516760826111,0.8987516760826111,0.0,199.9734039306641,181.0,58099.34765625,0.0,3785.548583984375,1.0,279.0968933105469,283.05987548828125,294.8655700683594,298.5251159667969,293.1499938964844,293.1499938964844,279.1499938964844,34410.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616553783416748,1.0,0.0,0.0,3.500411033630371,3.5004332065582275,8.175821335498767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.7431640625,0.0,1361.6201171875,1895.4371337890625,0.0,3967.327880859375,0.8723829984664917,1.0,0.0,3.0,1.0,0.0
18195360,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8374151587486267,0.4014487266540527,0.3638835847377777,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9990000128746032,0.7247014045715332,0.6508271098136902,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.9298060536384584,0.5475150346755981,0.3836910724639892,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8704735636711121,0.453301191329956,0.4317141771316528,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7164503931999207,0.2460453659296035,1.123751163482666,284.9852294921875,284.95001220703125,301.4937744140625,291.895263671875,298.416748046875,297.217529296875,284.9838256835937,1.0,0.6642355918884277,0.37359818816185,0.37359818816185,1.0,1.0,-3.5475473403930664,0.9943058490753174,2.553241491317749,0.1971181631088256,0.9000004529953003,0.9000004529953003,0.0,195.5721740722656,169.0,57999.3125,0.0,3730.688720703125,1.0,279.14129638671875,283.044189453125,294.8650817871094,298.5563049316406,293.1499938964844,293.1499938964844,278.8500061035156,34052.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588160514831544,1.0,0.0,0.0,3.553028106689453,3.553050756454468,8.423460826634255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.66796875,0.0,1413.7486572265625,1895.4371337890625,0.0,3942.025146484375,0.88196861743927,1.0,0.0,3.0,1.0,0.0
18195420,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8466246724128723,0.4007512927055359,0.3631718456745147,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9990000128746032,0.7601804733276367,0.6274828314781189,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.944427251815796,0.5498819947242737,0.385242611169815,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8813315629959106,0.4534867703914642,0.4317540526390075,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7246497273445129,0.24617800116539,1.123260259628296,284.9013061523437,284.95001220703125,301.5166015625,291.8777770996094,298.4189147949219,297.2165222167969,284.9012145996094,1.0,0.6557719707489014,0.3730884790420532,0.3730884790420532,1.0,1.0,-3.519942283630371,0.9837312698364258,2.5362110137939453,0.1928792297840118,0.8153940439224243,0.8153940439224243,0.0,186.31903076171875,172.0,58002.79296875,0.0,3606.656982421875,1.0,278.859375,282.95001220703125,294.8887634277344,298.65155029296875,293.1499938964844,293.1499938964844,279.1499938964844,39501.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648081660270692,1.0,0.0,0.0,3.3887925148010254,3.388814687728882,7.66272592045425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.806640625,0.0,1285.843017578125,1895.4371337890625,0.0,3995.328857421875,0.8503662943840027,1.0,0.0,3.0,1.0,0.0
18195480,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8466246724128723,0.4007512927055359,0.3631718456745147,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9990000128746032,0.7601804733276367,0.6274828314781189,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.944427251815796,0.5498819947242737,0.385242611169815,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8813315629959106,0.4534867703914642,0.4317540526390075,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7246497273445129,0.24617800116539,1.123260259628296,284.9013061523437,284.95001220703125,301.5166015625,291.8777770996094,298.4189147949219,297.2165222167969,284.9012145996094,1.0,0.6557719707489014,0.3730884790420532,0.3730884790420532,1.0,1.0,-3.519942283630371,0.9837312698364258,2.5362110137939453,0.1928792297840118,0.8153940439224243,0.8153940439224243,0.0,186.31903076171875,172.0,58002.79296875,0.0,3606.656982421875,1.0,278.859375,282.95001220703125,294.8887634277344,298.65155029296875,293.1499938964844,293.1499938964844,279.1499938964844,39501.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648081660270692,1.0,0.0,0.0,3.3887925148010254,3.388814687728882,7.66272592045425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.806640625,0.0,1285.843017578125,1895.4371337890625,0.0,3995.328857421875,0.8503662943840027,1.0,0.0,3.0,1.0,0.0
18195540,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8528945446014404,0.4009841382503509,0.3629991710186004,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9990000128746032,0.8177523016929626,0.6129730343818665,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9544784426689148,0.5532649159431458,0.3872808218002319,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8887274861335754,0.4543525874614715,0.4322093725204468,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7301376461982727,0.2467663288116455,1.1244280338287354,284.9823913574219,284.95001220703125,301.54205322265625,291.861328125,298.4303894042969,297.22625732421875,284.9818725585937,1.0,0.6515930891036987,0.3725787401199341,0.3725787401199341,1.0,1.0,-3.50665545463562,0.9778525829315186,2.5288028717041016,0.1896761804819107,0.8834164142608643,0.8834164142608643,0.0,180.8740234375,190.0,57062.9453125,0.0,3541.7060546875,1.0,279.14019775390625,283.0596008300781,294.8277282714844,298.45770263671875,293.1499938964844,293.1499938964844,279.45001220703125,34227.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544894695281982,1.0,0.0,0.0,3.4799251556396484,3.479947328567505,8.080404541033204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.8564453125,0.0,1339.4114990234375,1895.4371337890625,0.0,3903.315185546875,0.8659719824790955,1.0,0.0,3.0,1.0,0.0
18195600,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.8528945446014404,0.4009841382503509,0.3629991710186004,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9990000128746032,0.8177523016929626,0.6129730343818665,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9544784426689148,0.5532649159431458,0.3872808218002319,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8887274861335754,0.4543525874614715,0.4322093725204468,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7301376461982727,0.2467663288116455,1.1244280338287354,284.9823913574219,284.95001220703125,301.54205322265625,291.861328125,298.4303894042969,297.22625732421875,284.9818725585937,1.0,0.6515930891036987,0.3725787401199341,0.3725787401199341,1.0,1.0,-3.50665545463562,0.9778525829315186,2.5288028717041016,0.1896761804819107,0.8834164142608643,0.8834164142608643,0.0,180.8740234375,190.0,57062.9453125,0.0,3541.7060546875,1.0,279.14019775390625,283.0596008300781,294.8277282714844,298.45770263671875,293.1499938964844,293.1499938964844,279.45001220703125,34227.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544894695281982,1.0,0.0,0.0,3.4799251556396484,3.479947328567505,8.080404541033204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.8564453125,0.0,1339.4114990234375,1895.4371337890625,0.0,3903.315185546875,0.8659719824790955,1.0,0.0,3.0,1.0,0.0
18195660,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.851198673248291,0.4014925062656402,0.3634715676307678,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.9990000128746032,0.865809440612793,0.6175566911697388,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9541895985603333,0.5569719076156616,0.3898496031761169,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.8872305154800415,0.4555075764656067,0.4333035945892334,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.7292031645774841,0.2475687861442566,1.128137469291687,285.0453796386719,284.95001220703125,301.56982421875,291.84576416015625,298.4482421875,297.24041748046875,285.04364013671875,1.0,0.655272364616394,0.3723466098308563,0.3723466098308563,1.0,1.0,-3.5215649604797363,0.9819898009300232,2.5395750999450684,0.1900611519813537,0.9867101907730104,0.9867101907730104,0.0,183.04493713378903,208.0,56783.80859375,0.0,3591.025146484375,1.0,279.4408874511719,283.1386413574219,294.8220520019531,298.4094543457031,293.1499938964844,293.1499938964844,279.1499938964844,31168.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947015345096588,1.0,0.0,0.0,3.67370867729187,3.673732042312622,9.005393621919211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.0693359375,0.0,1523.3243408203125,1895.4371337890625,0.0,3836.034423828125,0.9071558713912964,1.0,0.0,3.0,1.0,0.0
