time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18195720,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.851198673248291,0.4014925062656402,0.3634715676307678,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.9990000128746032,0.865809440612793,0.6175566911697388,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9541895985603333,0.5569719076156616,0.3898496031761169,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.8872305154800415,0.4555075764656067,0.4333035945892334,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.7292031645774841,0.2475687861442566,1.128137469291687,285.0453796386719,284.95001220703125,301.56982421875,291.84576416015625,298.4482421875,297.24041748046875,285.04364013671875,1.0,0.655272364616394,0.3723466098308563,0.3723466098308563,1.0,1.0,-3.5215649604797363,0.9819898009300232,2.5395750999450684,0.1900611519813537,0.9867101907730104,0.9867101907730104,0.0,183.04493713378903,208.0,56783.80859375,0.0,3591.025146484375,1.0,279.4408874511719,283.1386413574219,294.8220520019531,298.4094543457031,293.1499938964844,293.1499938964844,279.1499938964844,31168.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947015345096588,1.0,0.0,0.0,3.67370867729187,3.673732042312622,9.005393621919211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.0693359375,0.0,1523.3243408203125,1895.4371337890625,0.0,3836.034423828125,0.9071558713912964,1.0,0.0,3.0,1.0,0.0
18195780,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8423684239387512,0.4005937278270721,0.3632480800151825,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9990000128746032,0.8609220385551453,0.6376389265060425,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9447944760322572,0.5592643618583679,0.3918820023536682,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8780030608177185,0.455530434846878,0.4338884651660919,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7225403785705566,0.2476740926504135,1.1307953596115112,284.90936279296875,284.95001220703125,301.5994873046875,291.8310241699219,298.4515991210937,297.2325439453125,284.9109191894531,1.0,0.66368567943573,0.3721144497394562,0.3721144497394562,1.0,1.0,-3.551787137985229,0.9911041259765624,2.560683012008667,0.1923484802246093,0.8890089988708496,0.8890089988708496,0.0,191.1856842041016,226.0,58171.14453125,0.0,3714.7841796875,1.0,279.1568908691406,282.9690246582031,294.8736267089844,298.6224060058594,293.1499938964844,293.1499938964844,279.45001220703125,36885.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596284627914428,1.0,0.0,0.0,3.645896673202514,3.645920991897583,8.869558882906858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.29345703125,0.0,1535.22607421875,1895.4371337890625,0.0,3949.273193359375,0.9049065709114076,1.0,0.0,3.0,1.0,0.0
18195840,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8423684239387512,0.4005937278270721,0.3632480800151825,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9990000128746032,0.8609220385551453,0.6376389265060425,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9447944760322572,0.5592643618583679,0.3918820023536682,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8780030608177185,0.455530434846878,0.4338884651660919,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7225403785705566,0.2476740926504135,1.1307953596115112,284.90936279296875,284.95001220703125,301.5994873046875,291.8310241699219,298.4515991210937,297.2325439453125,284.9109191894531,1.0,0.66368567943573,0.3721144497394562,0.3721144497394562,1.0,1.0,-3.551787137985229,0.9911041259765624,2.560683012008667,0.1923484802246093,0.8890089988708496,0.8890089988708496,0.0,191.1856842041016,226.0,58171.14453125,0.0,3714.7841796875,1.0,279.1568908691406,282.9690246582031,294.8736267089844,298.6224060058594,293.1499938964844,293.1499938964844,279.45001220703125,36885.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596284627914428,1.0,0.0,0.0,3.645896673202514,3.645920991897583,8.869558882906858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.29345703125,0.0,1535.22607421875,1895.4371337890625,0.0,3949.273193359375,0.9049065709114076,1.0,0.0,3.0,1.0,0.0
18195900,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8367328643798828,0.4005505740642547,0.3631145060062408,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.9990000128746032,0.8454203605651855,0.6511431932449341,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9382101893424988,0.5608606934547424,0.3928978443145752,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8719521164894104,0.455789566040039,0.4341087639331817,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.717984676361084,0.2478183656930923,1.1318155527114868,285.030517578125,284.95001220703125,301.61492919921875,291.8238830566406,298.4544982910156,297.2297058105469,285.0330505371094,1.0,0.6690682172775269,0.3719983696937561,0.3719983696937561,1.0,1.0,-3.570576906204224,0.9968475699424744,2.5737292766571045,0.1938128173351287,0.976645827293396,0.976645827293396,0.0,196.71446228027344,226.0,57610.60546875,0.0,3795.57275390625,1.0,279.4017639160156,283.1075439453125,294.8124694824219,298.425537109375,293.1499938964844,293.1499938964844,279.45001220703125,33148.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555901885032654,1.0,0.0,0.0,3.707712650299072,3.7077367305755615,9.172873660645564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.05224609375,0.0,1576.654296875,1895.4371337890625,0.0,3913.180419921875,0.9175947904586792,1.0,0.0,3.0,1.0,0.0
18195960,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8313050270080566,0.400712251663208,0.3634039759635925,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9990000128746032,0.8233675360679626,0.6654003262519836,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.9316273331642152,0.5626682043075562,0.3942599594593048,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8660240769386292,0.4562362432479858,0.4346745312213897,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.7133407592773438,0.2480643987655639,1.1337265968322754,285.0343322753906,284.95001220703125,301.6307067871094,291.8169250488281,298.4576416015625,297.22906494140625,285.03399658203125,1.0,0.675109326839447,0.3714304268360138,0.3714304268360138,1.0,1.0,-3.592688798904419,1.0023367404937744,2.5903520584106445,0.1943070441484451,1.0,1.0,0.0,202.7713623046875,244.0,58028.2109375,0.0,3888.91064453125,1.0,279.44342041015625,283.1046447753906,294.8126220703125,298.48565673828125,293.1499938964844,293.1499938964844,279.1499938964844,32408.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552804231643676,1.0,0.0,0.0,3.789300203323364,3.789324998855591,9.581010544934545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.947265625,0.0,1665.8426513671875,1895.4371337890625,0.0,3910.4052734375,0.9340479969978333,1.0,0.0,3.0,1.0,0.0
18196020,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8187680244445801,0.3998081982135772,0.3633491992950439,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9990000128746032,0.7415316104888916,0.6985559463500977,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.9161993265151978,0.5650061368942261,0.3964648246765136,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8527247309684753,0.4561895132064819,0.4353585541248321,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7019428014755249,0.2479111552238464,1.1362156867980957,284.9157409667969,284.95001220703125,301.66314697265625,291.8033447265625,298.458251953125,297.2200622558594,284.9170837402344,1.0,0.6883689165115356,0.3702945411205292,0.3702945411205292,1.0,1.0,-3.638978958129883,1.0137126445770264,2.6252663135528564,0.1953885704278946,0.9196773767471312,0.9196773767471312,0.0,217.068603515625,247.0,59702.53515625,0.0,4097.82275390625,1.0,279.1572265625,282.9457397460937,294.8505249023437,298.69122314453125,293.1499938964844,293.1499938964844,278.8500061035156,36651.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685119390487672,1.0,0.0,0.0,3.765754222869873,3.765779495239258,9.46231125453778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.193359375,0.0,1670.8348388671875,1895.4371337890625,0.0,4028.0888671875,0.9317680597305298,1.0,0.0,3.0,1.0,0.0
18196080,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8187680244445801,0.3998081982135772,0.3633491992950439,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9990000128746032,0.7415316104888916,0.6985559463500977,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.9161993265151978,0.5650061368942261,0.3964648246765136,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8527247309684753,0.4561895132064819,0.4353585541248321,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7019428014755249,0.2479111552238464,1.1362156867980957,284.9157409667969,284.95001220703125,301.66314697265625,291.8033447265625,298.458251953125,297.2200622558594,284.9170837402344,1.0,0.6883689165115356,0.3702945411205292,0.3702945411205292,1.0,1.0,-3.638978958129883,1.0137126445770264,2.6252663135528564,0.1953885704278946,0.9196773767471312,0.9196773767471312,0.0,217.068603515625,247.0,59702.53515625,0.0,4097.82275390625,1.0,279.1572265625,282.9457397460937,294.8505249023437,298.69122314453125,293.1499938964844,293.1499938964844,278.8500061035156,36651.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685119390487672,1.0,0.0,0.0,3.765754222869873,3.765779495239258,9.46231125453778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.193359375,0.0,1670.8348388671875,1895.4371337890625,0.0,4028.0888671875,0.9317680597305298,1.0,0.0,3.0,1.0,0.0
18196140,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.7989161014556885,0.3982336819171905,0.3627572655677795,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.9630333185195924,0.6931617856025696,0.6590114235877991,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8942282795906067,0.5666888952255249,0.3982575237751007,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.8334438800811768,0.4554551541805267,0.4355454742908478,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.6841078996658325,0.2469913363456726,1.1363929510116575,284.86248779296875,284.95001220703125,301.6964416503906,291.7901916503906,298.4551696777344,297.2115783691406,284.867919921875,1.0,0.6929168105125427,0.3691586256027221,0.3691586256027221,1.0,1.0,-3.605698823928833,0.9994581937789916,2.606240749359131,0.1877014487981796,0.8187896609306335,0.8187896609306335,0.0,235.80767822265625,250.0,59336.01171875,0.0,4111.70751953125,1.0,278.8583068847656,282.8895874023437,294.8173217773437,298.6766662597656,293.1499938964844,293.1499938964844,279.1499938964844,42289.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772900342941284,1.0,0.0,0.0,3.508495569229126,3.508519172668457,8.213630167119845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.59033203125,0.0,1426.594482421875,1895.4371337890625,0.0,4105.12255859375,0.8791351914405823,1.0,0.0,3.0,1.0,0.0
18196200,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.7989161014556885,0.3982336819171905,0.3627572655677795,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.9630333185195924,0.6931617856025696,0.6590114235877991,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8942282795906067,0.5666888952255249,0.3982575237751007,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.8334438800811768,0.4554551541805267,0.4355454742908478,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.6841078996658325,0.2469913363456726,1.1363929510116575,284.86248779296875,284.95001220703125,301.6964416503906,291.7901916503906,298.4551696777344,297.2115783691406,284.867919921875,1.0,0.6929168105125427,0.3691586256027221,0.3691586256027221,1.0,1.0,-3.605698823928833,0.9994581937789916,2.606240749359131,0.1877014487981796,0.8187896609306335,0.8187896609306335,0.0,235.80767822265625,250.0,59336.01171875,0.0,4111.70751953125,1.0,278.8583068847656,282.8895874023437,294.8173217773437,298.6766662597656,293.1499938964844,293.1499938964844,279.1499938964844,42289.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772900342941284,1.0,0.0,0.0,3.508495569229126,3.508519172668457,8.213630167119845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.59033203125,0.0,1426.594482421875,1895.4371337890625,0.0,4105.12255859375,0.8791351914405823,1.0,0.0,3.0,1.0,0.0
18196260,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7930343747138977,0.3982659578323364,0.3627139031887054,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9591719508171082,0.700928807258606,0.665515661239624,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8894096612930298,0.5700501203536987,0.4005208611488342,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8282103538513184,0.4560235142707824,0.4360485970973968,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.6789781451225281,0.2470204681158065,1.136668682098389,284.986572265625,284.95001220703125,301.73016357421875,291.77734375,298.4634094238281,297.21490478515625,284.9866638183594,1.0,0.695877194404602,0.3682959079742431,0.3682959079742431,1.0,1.0,-3.604769229888916,0.9963468313217164,2.60842227935791,0.1863503456115722,0.906962513923645,0.906962513923645,0.0,242.46157836914065,253.0,58493.8828125,0.0,4164.3759765625,1.0,279.1412048339844,283.0341491699219,294.7423400878906,298.4559020996094,293.1499938964844,293.1499938964844,278.8500061035156,34553.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659095406532288,1.0,0.0,0.0,3.5909342765808105,3.5909574031829834,8.604154686508991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.8291015625,0.0,1457.7955322265625,1895.4371337890625,0.0,4005.085693359375,0.8912316560745239,1.0,0.0,3.0,1.0,0.0
18196320,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7930343747138977,0.3982659578323364,0.3627139031887054,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9591719508171082,0.700928807258606,0.665515661239624,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8894096612930298,0.5700501203536987,0.4005208611488342,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8282103538513184,0.4560235142707824,0.4360485970973968,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.6789781451225281,0.2470204681158065,1.136668682098389,284.986572265625,284.95001220703125,301.73016357421875,291.77734375,298.4634094238281,297.21490478515625,284.9866638183594,1.0,0.695877194404602,0.3682959079742431,0.3682959079742431,1.0,1.0,-3.604769229888916,0.9963468313217164,2.60842227935791,0.1863503456115722,0.906962513923645,0.906962513923645,0.0,242.46157836914065,253.0,58493.8828125,0.0,4164.3759765625,1.0,279.1412048339844,283.0341491699219,294.7423400878906,298.4559020996094,293.1499938964844,293.1499938964844,278.8500061035156,34553.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659095406532288,1.0,0.0,0.0,3.5909342765808105,3.5909574031829834,8.604154686508991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.8291015625,0.0,1457.7955322265625,1895.4371337890625,0.0,4005.085693359375,0.8912316560745239,1.0,0.0,3.0,1.0,0.0
18196380,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.787496030330658,0.3974307477474212,0.3624338507652282,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.94852477312088,0.6915071606636047,0.6580810546875,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8849871158599854,0.572478175163269,0.4025668203830719,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8234046697616577,0.4559816122055053,0.4364556670188904,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6744349598884583,0.2468140870332718,1.1374566555023191,284.9084167480469,284.95001220703125,301.7640380859375,291.7646484375,298.46697998046875,297.2121276855469,284.90887451171875,1.0,0.698087215423584,0.3674331605434418,0.3674331605434418,1.0,1.0,-3.599406242370605,0.9918991327285768,2.60750699043274,0.1833917200565338,0.8304839134216309,0.8304839134216309,0.0,248.54098510742188,256.0,58904.59375,0.0,4187.57421875,1.0,278.8589172363281,282.9365234375,294.778076171875,298.58660888671875,293.1499938964844,293.1499938964844,279.1499938964844,39067.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972295343875885,1.0,0.0,0.0,3.452103853225708,3.4521265029907227,7.951718998810975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.24267578125,0.0,1345.6473388671875,1895.4371337890625,0.0,4061.3984375,0.8639707565307617,1.0,0.0,3.0,1.0,0.0
18196440,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.787496030330658,0.3974307477474212,0.3624338507652282,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.94852477312088,0.6915071606636047,0.6580810546875,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8849871158599854,0.572478175163269,0.4025668203830719,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8234046697616577,0.4559816122055053,0.4364556670188904,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.6744349598884583,0.2468140870332718,1.1374566555023191,284.9084167480469,284.95001220703125,301.7640380859375,291.7646484375,298.46697998046875,297.2121276855469,284.90887451171875,1.0,0.698087215423584,0.3674331605434418,0.3674331605434418,1.0,1.0,-3.599406242370605,0.9918991327285768,2.60750699043274,0.1833917200565338,0.8304839134216309,0.8304839134216309,0.0,248.54098510742188,256.0,58904.59375,0.0,4187.57421875,1.0,278.8589172363281,282.9365234375,294.778076171875,298.58660888671875,293.1499938964844,293.1499938964844,279.1499938964844,39067.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972295343875885,1.0,0.0,0.0,3.452103853225708,3.4521265029907227,7.951718998810975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.24267578125,0.0,1345.6473388671875,1895.4371337890625,0.0,4061.3984375,0.8639707565307617,1.0,0.0,3.0,1.0,0.0
18196500,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7860015034675598,0.3974034190177917,0.3622526228427887,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9466140866279602,0.6939968466758728,0.6578385233879089,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8842148780822754,0.5741243958473206,0.4035702347755432,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8221872448921204,0.4562403559684753,0.4365854859352112,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6732527017593384,0.2468826919794082,1.137537717819214,285.01153564453125,284.95001220703125,301.7809143066406,291.7583312988281,298.4711608886719,297.2137756347656,285.011962890625,1.0,0.6990739107131958,0.3670018017292022,0.3670018017292022,1.0,1.0,-3.60033655166626,0.9908518195152284,2.6094846725463867,0.1819114685058593,0.9032191634178162,0.9032191634178162,0.0,250.232177734375,256.0,58148.25,0.0,4200.47509765625,1.0,279.0968933105469,283.0606384277344,294.72149658203125,298.3760681152344,293.1499938964844,293.1499938964844,279.1499938964844,34172.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659082293510436,1.0,0.0,0.0,3.50187349319458,3.5018956661224365,8.182653914445837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.52099609375,0.0,1361.4095458984375,1895.4371337890625,0.0,4005.073974609375,0.8725674152374268,1.0,0.0,3.0,1.0,0.0
18196560,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7854214310646057,0.3974757790565491,0.3623513579368591,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9468351006507874,0.6944513916969299,0.659850001335144,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8844042420387268,0.5758655071258545,0.4048051536083221,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.821778416633606,0.4566079378128052,0.4369503259658813,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.6728408336639404,0.247049406170845,1.138325333595276,284.9989318847656,284.95001220703125,301.79766845703125,291.75201416015625,298.4768371582031,297.2165222167969,284.9979553222656,1.0,0.7002847790718079,0.3667031228542328,0.3667031228542328,1.0,1.0,-3.605750799179077,0.9916175603866576,2.61413311958313,0.1815120130777359,0.913409411907196,0.913409411907196,0.0,251.2968597412109,259.0,58296.42578125,0.0,4221.42919921875,1.0,279.1417541503906,283.048095703125,294.7251281738281,298.4225769042969,293.1499938964844,293.1499938964844,278.8500061035156,33429.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634803533554076,1.0,0.0,0.0,3.5680899620056152,3.56811261177063,8.495028964716766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.2685546875,0.0,1425.1317138671875,1895.4371337890625,0.0,3983.548583984375,0.8849121928215027,1.0,0.0,3.0,1.0,0.0
18196620,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7811704277992249,0.3965388238430023,0.3619399070739746,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9375924468040466,0.6852846145629883,0.6525718569755554,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8814092874526978,0.5781924724578857,0.4067527055740356,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8181539177894592,0.4564694464206695,0.4372328221797943,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6695177555084229,0.2468597590923309,1.1390633583068848,284.9082336425781,284.95001220703125,301.8306579589844,291.7393798828125,298.4804992675781,297.212890625,284.9085998535156,1.0,0.7018134593963623,0.3661057651042938,0.3661057651042938,1.0,1.0,-3.600088834762573,0.9879109263420104,2.612177848815918,0.1793485432863235,0.8318883776664734,0.8318883776664734,0.0,256.021484375,262.0,58787.83984375,0.0,4235.4150390625,1.0,278.85906982421875,282.9376525878906,294.7607421875,298.5624694824219,293.1499938964844,293.1499938964844,279.1499938964844,38694.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716157913208008,1.0,0.0,0.0,3.4446654319763184,3.444688081741333,7.917487323538808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.96923828125,0.0,1335.522705078125,1895.4371337890625,0.0,4055.427001953125,0.8619495630264282,1.0,0.0,3.0,1.0,0.0
18196680,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7811704277992249,0.3965388238430023,0.3619399070739746,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9375924468040466,0.6852846145629883,0.6525718569755554,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8814092874526978,0.5781924724578857,0.4067527055740356,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8181539177894592,0.4564694464206695,0.4372328221797943,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6695177555084229,0.2468597590923309,1.1390633583068848,284.9082336425781,284.95001220703125,301.8306579589844,291.7393798828125,298.4804992675781,297.212890625,284.9085998535156,1.0,0.7018134593963623,0.3661057651042938,0.3661057651042938,1.0,1.0,-3.600088834762573,0.9879109263420104,2.612177848815918,0.1793485432863235,0.8318883776664734,0.8318883776664734,0.0,256.021484375,262.0,58787.83984375,0.0,4235.4150390625,1.0,278.85906982421875,282.9376525878906,294.7607421875,298.5624694824219,293.1499938964844,293.1499938964844,279.1499938964844,38694.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716157913208008,1.0,0.0,0.0,3.4446654319763184,3.444688081741333,7.917487323538808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.96923828125,0.0,1335.522705078125,1895.4371337890625,0.0,4055.427001953125,0.8619495630264282,1.0,0.0,3.0,1.0,0.0
18196740,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7796764969825745,0.396531343460083,0.3617756962776184,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9368396401405334,0.6884941458702087,0.6545819044113159,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8814635872840881,0.5815327763557434,0.4089311063289642,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8170520663261414,0.457021415233612,0.4376238882541656,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.6684505343437195,0.2470780909061432,1.13974928855896,284.9974975585937,284.95001220703125,301.8627014160156,291.7265625,298.4901733398437,297.2169494628906,284.996826171875,1.0,0.7036444544792175,0.3655084371566772,0.3655084371566772,1.0,1.0,-3.606208562850952,0.9879937171936036,2.6182148456573486,0.1778768450021743,0.9129979014396667,0.9129979014396667,0.0,258.07635498046875,265.0,58189.16796875,0.0,4264.4375,1.0,279.1407775878906,283.0480651855469,294.70416259765625,298.3954467773437,293.1499938964844,293.1499938964844,278.8500061035156,33436.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635599851608276,1.0,0.0,0.0,3.560438871383667,3.5604615211486816,8.4586366710937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.25,0.0,1417.0780029296875,1895.4371337890625,0.0,3984.255615234375,0.883426308631897,1.0,0.0,3.0,1.0,0.0
18196800,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7796764969825745,0.396531343460083,0.3617756962776184,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9368396401405334,0.6884941458702087,0.6545819044113159,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8814635872840881,0.5815327763557434,0.4089311063289642,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8170520663261414,0.457021415233612,0.4376238882541656,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.6684505343437195,0.2470780909061432,1.13974928855896,284.9974975585937,284.95001220703125,301.8627014160156,291.7265625,298.4901733398437,297.2169494628906,284.996826171875,1.0,0.7036444544792175,0.3655084371566772,0.3655084371566772,1.0,1.0,-3.606208562850952,0.9879937171936036,2.6182148456573486,0.1778768450021743,0.9129979014396667,0.9129979014396667,0.0,258.07635498046875,265.0,58189.16796875,0.0,4264.4375,1.0,279.1407775878906,283.0480651855469,294.70416259765625,298.3954467773437,293.1499938964844,293.1499938964844,278.8500061035156,33436.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635599851608276,1.0,0.0,0.0,3.560438871383667,3.5604615211486816,8.4586366710937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.25,0.0,1417.0780029296875,1895.4371337890625,0.0,3984.255615234375,0.883426308631897,1.0,0.0,3.0,1.0,0.0
18196860,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7759022116661072,0.3955883383750915,0.3613287806510925,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9282671809196472,0.6798818111419678,0.6476520895957947,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8789567947387695,0.5838417410850525,0.410845011472702,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8137937784194946,0.4568477272987366,0.4378441274166107,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6655387282371521,0.2468756884336471,1.1403331756591797,284.9071044921875,284.95001220703125,301.8934020996094,291.7135009765625,298.49273681640625,297.213134765625,284.907470703125,1.0,0.704992949962616,0.3648414015769958,0.3648414015769958,1.0,1.0,-3.600620985031128,0.9841014742851256,2.6165194511413574,0.1754856407642364,0.8306039571762085,0.8306039571762085,0.0,262.3987731933594,268.0,58678.11328125,0.0,4276.08642578125,1.0,278.85906982421875,282.93780517578125,294.7362670898437,298.53143310546875,293.1499938964844,293.1499938964844,279.1499938964844,38702.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971900224685669,1.0,0.0,0.0,3.438110589981079,3.438133001327514,7.887383617344312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.1748046875,0.0,1329.0089111328125,1895.4371337890625,0.0,4057.927001953125,0.8605114221572876,1.0,0.0,3.0,1.0,0.0
18196920,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7759022116661072,0.3955883383750915,0.3613287806510925,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9282671809196472,0.6798818111419678,0.6476520895957947,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8789567947387695,0.5838417410850525,0.410845011472702,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8137937784194946,0.4568477272987366,0.4378441274166107,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6655387282371521,0.2468756884336471,1.1403331756591797,284.9071044921875,284.95001220703125,301.8934020996094,291.7135009765625,298.49273681640625,297.213134765625,284.907470703125,1.0,0.704992949962616,0.3648414015769958,0.3648414015769958,1.0,1.0,-3.600620985031128,0.9841014742851256,2.6165194511413574,0.1754856407642364,0.8306039571762085,0.8306039571762085,0.0,262.3987731933594,268.0,58678.11328125,0.0,4276.08642578125,1.0,278.85906982421875,282.93780517578125,294.7362670898437,298.53143310546875,293.1499938964844,293.1499938964844,279.1499938964844,38702.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971900224685669,1.0,0.0,0.0,3.438110589981079,3.438133001327514,7.887383617344312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.1748046875,0.0,1329.0089111328125,1895.4371337890625,0.0,4057.927001953125,0.8605114221572876,1.0,0.0,3.0,1.0,0.0
18196980,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7746358513832092,0.3955854773521423,0.3611601889133453,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9280030727386476,0.683416485786438,0.6500029563903809,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8792292475700378,0.5871785283088684,0.4130137860774994,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8128713369369507,0.4573838412761688,0.4382089376449585,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.664655864238739,0.2470848560333252,1.1409369707107544,284.9964599609375,284.95001220703125,301.9223937988281,291.7001037597656,298.5013122558594,297.2172546386719,284.9958190917969,1.0,0.7067505121231079,0.3641743659973144,0.3641743659973144,1.0,1.0,-3.6070034503936768,0.9840399622917176,2.6229634284973145,0.1738054007291793,0.9110332131385804,0.9110332131385804,0.0,264.2421875,271.0,58080.8125,0.0,4304.58740234375,1.0,279.1407165527344,283.0483093261719,294.6781005859375,298.3626708984375,293.1499938964844,293.1499938964844,278.8500061035156,33451.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639083743095398,1.0,0.0,0.0,3.553481340408325,3.55350399017334,8.425611213169759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.7080078125,0.0,1409.84814453125,1895.4371337890625,0.0,3987.347900390625,0.8818777799606323,1.0,0.0,3.0,1.0,0.0
18197040,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7746358513832092,0.3955854773521423,0.3611601889133453,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9280030727386476,0.683416485786438,0.6500029563903809,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8792292475700378,0.5871785283088684,0.4130137860774994,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8128713369369507,0.4573838412761688,0.4382089376449585,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.664655864238739,0.2470848560333252,1.1409369707107544,284.9964599609375,284.95001220703125,301.9223937988281,291.7001037597656,298.5013122558594,297.2172546386719,284.9958190917969,1.0,0.7067505121231079,0.3641743659973144,0.3641743659973144,1.0,1.0,-3.6070034503936768,0.9840399622917176,2.6229634284973145,0.1738054007291793,0.9110332131385804,0.9110332131385804,0.0,264.2421875,271.0,58080.8125,0.0,4304.58740234375,1.0,279.1407165527344,283.0483093261719,294.6781005859375,298.3626708984375,293.1499938964844,293.1499938964844,278.8500061035156,33451.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639083743095398,1.0,0.0,0.0,3.553481340408325,3.55350399017334,8.425611213169759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.7080078125,0.0,1409.84814453125,1895.4371337890625,0.0,3987.347900390625,0.8818777799606323,1.0,0.0,3.0,1.0,0.0
18197100,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.773281991481781,0.3951714634895324,0.3610994517803192,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9251006245613098,0.6781714558601379,0.6480331420898438,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8785203099250793,0.5883753895759583,0.4141015112400055,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.811698317527771,0.4573532342910766,0.4384494423866272,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.6636356711387634,0.2470300495624542,1.141585111618042,284.8819885253906,284.95001220703125,301.9361572265625,291.6932373046875,298.5025939941406,297.2158203125,284.8815612792969,1.0,0.70758056640625,0.3638408482074737,0.3638408482074737,1.0,1.0,-3.60696005821228,0.9829597473144532,2.624000310897827,0.1730045527219772,0.8307100534439087,0.8307100534439087,0.0,266.0586853027344,271.0,58839.94921875,0.0,4315.64599609375,1.0,278.9005432128906,282.9122619628906,294.7262878417969,298.5661926269531,293.1499938964844,293.1499938964844,278.8500061035156,38162.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97016841173172,1.0,0.0,0.0,3.5082902908325195,3.5083134174346924,8.212670081775286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.443359375,0.0,1396.69970703125,1895.4371337890625,0.0,4042.69189453125,0.8730068206787109,1.0,0.0,3.0,1.0,0.0
18197160,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7711441516876221,0.394654631614685,0.3607223033905029,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9200229048728944,0.675134003162384,0.6435055732727051,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8769749999046326,0.5894742012023926,0.4149200618267059,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8097785711288452,0.45720374584198,0.4384193420410156,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6619747281074524,0.2468769997358322,1.1414732933044434,284.9078063964844,284.95001220703125,301.9493408203125,291.6862487792969,298.5028381347656,297.2133483886719,284.90869140625,1.0,0.7080856561660767,0.3635431230068207,0.3635431230068207,1.0,1.0,-3.601869821548462,0.980392575263977,2.621477127075196,0.1715594083070755,0.8295646905899048,0.8295646905899048,0.0,268.4276123046875,274.0,58550.1953125,0.0,4316.552734375,1.0,278.8585510253906,282.9405212402344,294.7099609375,298.4975280761719,293.1499938964844,293.1499938964844,279.1499938964844,38877.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97232985496521,1.0,0.0,0.0,3.427454710006714,3.4274773597717285,7.838568762963405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.1611328125,0.0,1319.5989990234375,1895.4371337890625,0.0,4061.701416015625,0.8584004640579224,1.0,0.0,3.0,1.0,0.0
18197220,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7699477076530457,0.3946570158004761,0.3605537712574005,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.919921875,0.6789484024047852,0.6459973454475403,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8772808313369751,0.5927961468696594,0.4170736670494079,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8088833689689636,0.457732230424881,0.4387724697589874,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6611405611038208,0.2470769882202148,1.1420258283615112,284.9960632324219,284.95001220703125,301.973876953125,291.671875,298.5104675292969,297.2174987792969,284.99542236328125,1.0,0.7098373174667358,0.3629476428031921,0.3629476428031921,1.0,1.0,-3.6083269119262695,0.9805728197097778,2.627753973007202,0.1700855046510696,0.9092265367507936,0.9092265367507936,0.0,270.2500305175781,277.0,57977.16015625,0.0,4345.20556640625,1.0,279.1406555175781,283.0491638183594,294.650146484375,298.3281555175781,293.1499938964844,293.1499938964844,278.8500061035156,33449.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643614888191224,1.0,0.0,0.0,3.546279191970825,3.54630184173584,8.391491519432748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.2470703125,0.0,1402.26416015625,1895.4371337890625,0.0,3991.367919921875,0.8802614808082581,1.0,0.0,3.0,1.0,0.0
18197280,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7699477076530457,0.3946570158004761,0.3605537712574005,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.919921875,0.6789484024047852,0.6459973454475403,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8772808313369751,0.5927961468696594,0.4170736670494079,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8088833689689636,0.457732230424881,0.4387724697589874,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6611405611038208,0.2470769882202148,1.1420258283615112,284.9960632324219,284.95001220703125,301.973876953125,291.671875,298.5104675292969,297.2174987792969,284.99542236328125,1.0,0.7098373174667358,0.3629476428031921,0.3629476428031921,1.0,1.0,-3.6083269119262695,0.9805728197097778,2.627753973007202,0.1700855046510696,0.9092265367507936,0.9092265367507936,0.0,270.2500305175781,277.0,57977.16015625,0.0,4345.20556640625,1.0,279.1406555175781,283.0491638183594,294.650146484375,298.3281555175781,293.1499938964844,293.1499938964844,278.8500061035156,33449.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643614888191224,1.0,0.0,0.0,3.546279191970825,3.54630184173584,8.391491519432748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.2470703125,0.0,1402.26416015625,1895.4371337890625,0.0,3991.367919921875,0.8802614808082581,1.0,0.0,3.0,1.0,0.0
18197340,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.766616940498352,0.3937356472015381,0.3601150512695312,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9123957753181458,0.6710279583930969,0.6397000551223755,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.875137209892273,0.595065176486969,0.4189558327198028,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8058225512504578,0.4575461149215698,0.4389700293540954,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6585856676101685,0.2468605637550354,1.142503023147583,284.9075622558594,284.95001220703125,301.9956359863281,291.6568603515625,298.5105895996094,297.21343994140625,284.9079284667969,1.0,0.7111777067184448,0.362352192401886,0.362352192401886,1.0,1.0,-3.603316068649292,0.9770871996879578,2.626228809356689,0.1679518818855285,0.8279933929443359,0.8279933929443359,0.0,274.4190368652344,280.0,58463.46484375,0.0,4357.349609375,1.0,278.8592224121094,282.94097900390625,294.6802062988281,298.46173095703125,293.1499938964844,293.1499938964844,279.1499938964844,38695.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728139042854308,1.0,0.0,0.0,3.4230222702026367,3.4230446815490723,7.818308063178847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.1240234375,0.0,1313.9190673828125,1895.4371337890625,0.0,4065.951416015625,0.8571793437004089,1.0,0.0,3.0,1.0,0.0
18197400,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.766616940498352,0.3937356472015381,0.3601150512695312,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9123957753181458,0.6710279583930969,0.6397000551223755,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.875137209892273,0.595065176486969,0.4189558327198028,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8058225512504578,0.4575461149215698,0.4389700293540954,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6585856676101685,0.2468605637550354,1.142503023147583,284.9075622558594,284.95001220703125,301.9956359863281,291.6568603515625,298.5105895996094,297.21343994140625,284.9079284667969,1.0,0.7111777067184448,0.362352192401886,0.362352192401886,1.0,1.0,-3.603316068649292,0.9770871996879578,2.626228809356689,0.1679518818855285,0.8279933929443359,0.8279933929443359,0.0,274.4190368652344,280.0,58463.46484375,0.0,4357.349609375,1.0,278.8592224121094,282.94097900390625,294.6802062988281,298.46173095703125,293.1499938964844,293.1499938964844,279.1499938964844,38695.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728139042854308,1.0,0.0,0.0,3.4230222702026367,3.4230446815490723,7.818308063178847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.1240234375,0.0,1313.9190673828125,1895.4371337890625,0.0,4065.951416015625,0.8571793437004089,1.0,0.0,3.0,1.0,0.0
18197460,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7654922604560852,0.3937390148639679,0.3599556684494018,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9125025868415833,0.674915075302124,0.6424382328987122,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8754722476005554,0.5983554124832153,0.4210940897464752,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8049523234367371,0.4580652415752411,0.4393200874328613,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.6577995419502258,0.2470500767230987,1.1430230140686035,284.99578857421875,284.95001220703125,302.0142517089844,291.64111328125,298.5167541503906,297.2175598144531,284.99517822265625,1.0,0.7129453420639038,0.3618087470531463,0.3618087470531463,1.0,1.0,-3.610020637512207,0.9774969220161438,2.632523775100708,0.1666586697101593,0.9074930548667908,0.9074930548667908,0.0,276.2308044433594,283.0,57875.65234375,0.0,4386.68798828125,1.0,279.1405944824219,283.0502624511719,294.61968994140625,298.2913513183594,293.1499938964844,293.1499938964844,278.8500061035156,33447.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964943528175354,1.0,0.0,0.0,3.539024829864502,3.539047241210937,8.357194474228891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.4892578125,0.0,1394.655029296875,1895.4371337890625,0.0,3996.5283203125,0.8786360025405884,1.0,0.0,3.0,1.0,0.0
18197520,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7654922604560852,0.3937390148639679,0.3599556684494018,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9125025868415833,0.674915075302124,0.6424382328987122,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8754722476005554,0.5983554124832153,0.4210940897464752,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8049523234367371,0.4580652415752411,0.4393200874328613,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.6577995419502258,0.2470500767230987,1.1430230140686035,284.99578857421875,284.95001220703125,302.0142517089844,291.64111328125,298.5167541503906,297.2175598144531,284.99517822265625,1.0,0.7129453420639038,0.3618087470531463,0.3618087470531463,1.0,1.0,-3.610020637512207,0.9774969220161438,2.632523775100708,0.1666586697101593,0.9074930548667908,0.9074930548667908,0.0,276.2308044433594,283.0,57875.65234375,0.0,4386.68798828125,1.0,279.1405944824219,283.0502624511719,294.61968994140625,298.2913513183594,293.1499938964844,293.1499938964844,278.8500061035156,33447.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964943528175354,1.0,0.0,0.0,3.539024829864502,3.539047241210937,8.357194474228891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.4892578125,0.0,1394.655029296875,1895.4371337890625,0.0,3996.5283203125,0.8786360025405884,1.0,0.0,3.0,1.0,0.0
