time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197580,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7623080611228943,0.3928233385086059,0.3595197796821594,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9055425524711608,0.6672254204750061,0.636328935623169,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8734172582626343,0.6005820035934448,0.4229473769664764,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8019506931304932,0.4578711688518524,0.439508706331253,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6553570628166199,0.2468239665031433,1.1434509754180908,284.9078369140625,284.95001220703125,302.02935791015625,291.6245422363281,298.51513671875,297.2132873535156,284.9081420898437,1.0,0.7142951488494873,0.3612653315067291,0.3612653315067291,1.0,1.0,-3.6051344871521,0.9742173552513124,2.6309173107147217,0.1646907031536102,0.8266878724098206,0.8266878724098206,0.0,280.3963928222656,286.0,58358.27734375,0.0,4399.09765625,1.0,278.8592834472656,282.9427490234375,294.6482849121094,298.4232788085937,293.1499938964844,293.1499938964844,279.1499938964844,38691.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734717607498168,1.0,0.0,0.0,3.41546893119812,3.415491342544556,7.783841624586785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.50732421875,0.0,1306.4036865234375,1895.4371337890625,0.0,4071.722900390625,0.855509877204895,1.0,0.0,3.0,1.0,0.0
18197640,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7623080611228943,0.3928233385086059,0.3595197796821594,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9055425524711608,0.6672254204750061,0.636328935623169,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8734172582626343,0.6005820035934448,0.4229473769664764,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8019506931304932,0.4578711688518524,0.439508706331253,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6553570628166199,0.2468239665031433,1.1434509754180908,284.9078369140625,284.95001220703125,302.02935791015625,291.6245422363281,298.51513671875,297.2132873535156,284.9081420898437,1.0,0.7142951488494873,0.3612653315067291,0.3612653315067291,1.0,1.0,-3.6051344871521,0.9742173552513124,2.6309173107147217,0.1646907031536102,0.8266878724098206,0.8266878724098206,0.0,280.3963928222656,286.0,58358.27734375,0.0,4399.09765625,1.0,278.8592834472656,282.9427490234375,294.6482849121094,298.4232788085937,293.1499938964844,293.1499938964844,279.1499938964844,38691.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734717607498168,1.0,0.0,0.0,3.41546893119812,3.415491342544556,7.783841624586785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.50732421875,0.0,1306.4036865234375,1895.4371337890625,0.0,4071.722900390625,0.855509877204895,1.0,0.0,3.0,1.0,0.0
18197700,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7614323496818542,0.3927709758281708,0.3592927157878876,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9047749638557434,0.6702096462249756,0.636615514755249,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8732244372367859,0.6021522283554077,0.423875629901886,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8011962175369263,0.4580662846565246,0.4395524263381958,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.6547045707702637,0.2468656599521637,1.1433308124542236,285.0081481933594,284.95001220703125,302.03546142578125,291.6159362792969,298.5168151855469,297.2147827148437,285.0084533691406,1.0,0.7150312662124634,0.3609935939311981,0.3609935939311981,1.0,1.0,-3.606210470199585,0.9737080335617064,2.632502555847168,0.1636980324983596,0.896848738193512,0.896848738193512,0.0,281.548095703125,286.0,57624.26953125,0.0,4409.142578125,1.0,279.0959777832031,283.0636901855469,294.5865173339844,298.2096862792969,293.1499938964844,293.1499938964844,279.1499938964844,34000.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967683732509613,1.0,0.0,0.0,3.466996431350708,3.4670183658599854,8.020475661396631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.796875,0.0,1324.729736328125,1895.4371337890625,0.0,4020.77587890625,0.8646225333213806,1.0,0.0,3.0,1.0,0.0
18197760,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7611954212188721,0.3928274810314178,0.3593587875366211,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.905634582042694,0.6711271405220032,0.6390451192855835,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8736963868141174,0.6037712097167969,0.4250335097312927,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.801071286201477,0.4583803117275238,0.4398477673530578,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.6545690894126892,0.2470002770423889,1.1439170837402344,284.9946594238281,284.95001220703125,302.04058837890625,291.6070861816406,298.5189514160156,297.2170715332031,284.99371337890625,1.0,0.7160559892654419,0.360706478357315,0.360706478357315,1.0,1.0,-3.611670017242432,0.974526047706604,2.637144088745117,0.1633195281028747,0.9051306843757628,0.9051306843757628,0.0,282.25177001953125,289.0,57771.1953125,0.0,4428.33544921875,1.0,279.14141845703125,283.0503845214844,294.5851745605469,298.2507629394531,293.1499938964844,293.1499938964844,278.8500061035156,33376.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656234979629515,1.0,0.0,0.0,3.5335049629211426,3.533527374267578,8.331145409101737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.44921875,0.0,1388.3819580078125,1895.4371337890625,0.0,4002.552734375,0.8770983815193176,1.0,0.0,3.0,1.0,0.0
18197820,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7581233382225037,0.3919189572334289,0.3589352369308471,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8991315364837646,0.6632456183433533,0.6328860521316528,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8716027736663818,0.605751097202301,0.4267403185367584,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7981385588645935,0.4581812620162964,0.4400366246700287,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6522035002708435,0.2467597872018814,1.1443016529083252,284.9078369140625,284.95001220703125,302.0475769042969,291.5886535644531,298.51422119140625,297.2117919921875,284.9081420898437,1.0,0.7173812985420227,0.3601322472095489,0.3601322472095489,1.0,1.0,-3.6065115928649902,0.9710639119148254,2.6354475021362305,0.1612333059310913,0.8249524831771851,0.8249524831771851,0.0,286.45220947265625,292.0,58234.43359375,0.0,4440.16796875,1.0,278.859375,282.94482421875,294.6126403808594,298.3802490234375,293.1499938964844,293.1499938964844,279.1499938964844,38713.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742366075515748,1.0,0.0,0.0,3.406566381454468,3.406588792800904,7.743316814412537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.35546875,0.0,1297.77392578125,1895.4371337890625,0.0,4078.4267578125,0.8535605669021606,1.0,0.0,3.0,1.0,0.0
18197880,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7581233382225037,0.3919189572334289,0.3589352369308471,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8991315364837646,0.6632456183433533,0.6328860521316528,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8716027736663818,0.605751097202301,0.4267403185367584,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7981385588645935,0.4581812620162964,0.4400366246700287,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6522035002708435,0.2467597872018814,1.1443016529083252,284.9078369140625,284.95001220703125,302.0475769042969,291.5886535644531,298.51422119140625,297.2117919921875,284.9081420898437,1.0,0.7173812985420227,0.3601322472095489,0.3601322472095489,1.0,1.0,-3.6065115928649902,0.9710639119148254,2.6354475021362305,0.1612333059310913,0.8249524831771851,0.8249524831771851,0.0,286.45220947265625,292.0,58234.43359375,0.0,4440.16796875,1.0,278.859375,282.94482421875,294.6126403808594,298.3802490234375,293.1499938964844,293.1499938964844,279.1499938964844,38713.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742366075515748,1.0,0.0,0.0,3.406566381454468,3.406588792800904,7.743316814412537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.35546875,0.0,1297.77392578125,1895.4371337890625,0.0,4078.4267578125,0.8535605669021606,1.0,0.0,3.0,1.0,0.0
18197940,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7570432424545288,0.3919210731983185,0.3587828278541565,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8992160558700562,0.6670241951942444,0.635555624961853,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8717679977416992,0.6087212562561035,0.4286645054817199,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7972719669342041,0.4586812257766723,0.4403754472732544,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6514248847961426,0.2469178140163421,1.1447104215621948,284.99432373046875,284.95001220703125,302.04998779296875,291.5691223144531,298.5150451660156,297.2148132324219,284.99371337890625,1.0,0.7191040515899658,0.3595579862594604,0.3595579862594604,1.0,1.0,-3.612737417221069,0.9712153077125548,2.641522169113159,0.1597718298435211,0.902752697467804,0.902752697467804,0.0,288.3254089355469,295.0,57635.7265625,0.0,4468.7529296875,1.0,279.14044189453125,283.05279541015625,294.5481262207031,298.2053527832031,293.1499938964844,293.1499938964844,278.8500061035156,33484.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664548635482788,1.0,0.0,0.0,3.5218520164489746,3.52187442779541,8.27628639399336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.908203125,0.0,1377.0582275390625,1895.4371337890625,0.0,4009.912109375,0.8748157024383545,1.0,0.0,3.0,1.0,0.0
18198000,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7570432424545288,0.3919210731983185,0.3587828278541565,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8992160558700562,0.6670241951942444,0.635555624961853,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8717679977416992,0.6087212562561035,0.4286645054817199,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7972719669342041,0.4586812257766723,0.4403754472732544,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6514248847961426,0.2469178140163421,1.1447104215621948,284.99432373046875,284.95001220703125,302.04998779296875,291.5691223144531,298.5150451660156,297.2148132324219,284.99371337890625,1.0,0.7191040515899658,0.3595579862594604,0.3595579862594604,1.0,1.0,-3.612737417221069,0.9712153077125548,2.641522169113159,0.1597718298435211,0.902752697467804,0.902752697467804,0.0,288.3254089355469,295.0,57635.7265625,0.0,4468.7529296875,1.0,279.14044189453125,283.05279541015625,294.5481262207031,298.2053527832031,293.1499938964844,293.1499938964844,278.8500061035156,33484.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664548635482788,1.0,0.0,0.0,3.5218520164489746,3.52187442779541,8.27628639399336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.908203125,0.0,1377.0582275390625,1895.4371337890625,0.0,4009.912109375,0.8748157024383545,1.0,0.0,3.0,1.0,0.0
18198060,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7541152238845825,0.3910187780857086,0.3583537340164184,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.892991840839386,0.6595019102096558,0.629547655582428,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8697364926338196,0.6106146574020386,0.4302867650985718,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7944517731666565,0.4584752321243286,0.4405492842197418,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.6491670608520508,0.246665358543396,1.145008563995361,284.908447265625,284.95001220703125,302.04998779296875,291.5550537109375,298.50830078125,297.2094421386719,284.9087219238281,1.0,0.720404863357544,0.3589799106121063,0.3589799106121063,1.0,1.0,-3.6075289249420166,0.9677287936210632,2.639800310134888,0.157639667391777,0.8232202529907227,0.8232202529907227,0.0,292.4883117675781,298.0,58099.5390625,0.0,4480.166015625,1.0,278.85943603515625,282.9480285644531,294.57623291015625,298.3336181640625,293.1499938964844,293.1499938964844,279.1499938964844,38703.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974516987800598,1.0,0.0,0.0,3.3961005210876465,3.396122694015503,7.695810495533806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.13671875,0.0,1287.4324951171875,1895.4371337890625,0.0,4080.8828125,0.8512573838233948,1.0,0.0,3.0,1.0,0.0
18198120,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7541152238845825,0.3910187780857086,0.3583537340164184,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.892991840839386,0.6595019102096558,0.629547655582428,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8697364926338196,0.6106146574020386,0.4302867650985718,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7944517731666565,0.4584752321243286,0.4405492842197418,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.6491670608520508,0.246665358543396,1.145008563995361,284.908447265625,284.95001220703125,302.04998779296875,291.5550537109375,298.50830078125,297.2094421386719,284.9087219238281,1.0,0.720404863357544,0.3589799106121063,0.3589799106121063,1.0,1.0,-3.6075289249420166,0.9677287936210632,2.639800310134888,0.157639667391777,0.8232202529907227,0.8232202529907227,0.0,292.4883117675781,298.0,58099.5390625,0.0,4480.166015625,1.0,278.85943603515625,282.9480285644531,294.57623291015625,298.3336181640625,293.1499938964844,293.1499938964844,279.1499938964844,38703.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974516987800598,1.0,0.0,0.0,3.3961005210876465,3.396122694015503,7.695810495533806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.13671875,0.0,1287.4324951171875,1895.4371337890625,0.0,4080.8828125,0.8512573838233948,1.0,0.0,3.0,1.0,0.0
18198180,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.753093957901001,0.391024500131607,0.3582057058811188,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8931978940963745,0.6633768677711487,0.6323539614677429,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8699097037315369,0.6135303974151611,0.4321708977222442,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7936281561851501,0.4589676558971405,0.4408817291259765,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.6484272480010986,0.2468151152133941,1.1453782320022583,284.9950561523437,284.95001220703125,302.04998779296875,291.5524597167969,298.508544921875,297.2125549316406,284.9945068359375,1.0,0.7221208214759827,0.3584018051624298,0.3584018051624298,1.0,1.0,-3.613822221755981,0.9678820371627808,2.645940065383911,0.1561550199985504,0.9014469981193542,0.9014469981193542,0.0,294.3446655273437,301.0,57537.515625,0.0,4508.9072265625,1.0,279.1403503417969,283.0556030273437,294.525390625,298.1709899902344,293.1499938964844,293.1499938964844,279.45001220703125,33437.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965503454208374,1.0,0.0,0.0,3.51320481300354,3.5132269859313965,8.235694508584857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.119140625,0.0,1367.7835693359375,1895.4371337890625,0.0,4001.489501953125,0.8728547692298889,1.0,0.0,3.0,1.0,0.0
18198240,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.753093957901001,0.391024500131607,0.3582057058811188,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8931978940963745,0.6633768677711487,0.6323539614677429,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8699097037315369,0.6135303974151611,0.4321708977222442,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7936281561851501,0.4589676558971405,0.4408817291259765,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.6484272480010986,0.2468151152133941,1.1453782320022583,284.9950561523437,284.95001220703125,302.04998779296875,291.5524597167969,298.508544921875,297.2125549316406,284.9945068359375,1.0,0.7221208214759827,0.3584018051624298,0.3584018051624298,1.0,1.0,-3.613822221755981,0.9678820371627808,2.645940065383911,0.1561550199985504,0.9014469981193542,0.9014469981193542,0.0,294.3446655273437,301.0,57537.515625,0.0,4508.9072265625,1.0,279.1403503417969,283.0556030273437,294.525390625,298.1709899902344,293.1499938964844,293.1499938964844,279.45001220703125,33437.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965503454208374,1.0,0.0,0.0,3.51320481300354,3.5132269859313965,8.235694508584857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7692.119140625,0.0,1367.7835693359375,1895.4371337890625,0.0,4001.489501953125,0.8728547692298889,1.0,0.0,3.0,1.0,0.0
18198300,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.7524782419204712,0.3911546766757965,0.3582852780818939,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.8924105763435364,0.664169192314148,0.6324725151062012,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.8698195219039917,0.6151174902915955,0.4332297742366791,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.793079674243927,0.4593470394611358,0.4412090182304382,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.6479794979095459,0.2469828277826309,1.1461338996887207,285.0775756835937,284.95001220703125,302.04998779296875,291.55523681640625,298.5093688964844,297.215087890625,285.0780944824219,1.0,0.723085343837738,0.3581127524375915,0.3581127524375915,1.0,1.0,-3.6166348457336426,0.9678474068641664,2.648787498474121,0.1554603427648544,0.98523610830307,0.98523610830307,0.0,295.6312561035156,301.0,56938.9609375,0.0,4524.60009765625,1.0,279.39630126953125,283.1579895019531,294.50714111328125,298.04852294921875,293.1499938964844,293.1499938964844,279.45001220703125,30959.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95956552028656,1.0,0.0,0.0,3.612527370452881,3.612550020217896,8.707943379704375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.60888671875,0.0,1454.5513916015625,1895.4371337890625,0.0,3948.711669921875,0.8942400813102722,1.0,0.0,3.0,1.0,0.0
18198360,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.7521092295646667,0.3912705183029175,0.3584696352481842,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.8923307657241821,0.6644510626792908,0.6335965991020203,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.8699979186058044,0.6166708469390869,0.4343781769275665,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.7927913665771484,0.4597397446632385,0.4416403174400329,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.647742748260498,0.2471755594015121,1.147195816040039,285.0545959472656,284.95001220703125,302.04998779296875,291.5605773925781,298.51025390625,297.2174987792969,285.0523376464844,1.0,0.7241896390914917,0.3578451573848724,0.3578451573848724,1.0,1.0,-3.6213886737823486,0.9684838056564332,2.652904987335205,0.1550270617008209,1.0,1.0,0.0,296.7143859863281,304.0,57246.7265625,0.0,4544.40966796875,1.0,279.44219970703125,283.1312866210937,294.5369873046875,298.1457824707031,293.1499938964844,293.1499938964844,279.1499938964844,31041.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582956433296204,1.0,0.0,0.0,3.7129156589508057,3.712939500808716,9.198636803375848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.3154296875,0.0,1566.5562744140625,1895.4371337890625,0.0,3937.37841796875,0.9157044291496276,1.0,0.0,3.0,1.0,0.0
18198420,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7487682700157166,0.3900288045406341,0.3579283356666565,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8846710920333862,0.6537399291992188,0.6255438327789307,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8673649430274963,0.6180691719055176,0.4358241856098175,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7895087003707886,0.4592815339565277,0.4417644441127777,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6451899409294128,0.2467954456806183,1.1475523710250854,284.8913269042969,284.95001220703125,302.04998779296875,291.5786437988281,298.5008544921875,297.20849609375,284.8916931152344,1.0,0.7254683375358582,0.3573099374771118,0.3573099374771118,1.0,1.0,-3.613394021987915,0.9642552733421326,2.6491386890411377,0.1528788954019546,0.8884373307228088,0.8884373307228088,0.0,301.6376342773437,307.0,58272.078125,0.0,4552.74072265625,1.0,279.1576843261719,282.9418029785156,294.612548828125,298.3675842285156,293.1499938964844,293.1499938964844,279.45001220703125,37241.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693946838378906,1.0,0.0,0.0,3.6799800395965576,3.680004596710205,9.036166375153698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.29541015625,0.0,1576.14111328125,1895.4371337890625,0.0,4035.87451171875,0.9126494526863098,1.0,0.0,3.0,1.0,0.0
18198480,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7487682700157166,0.3900288045406341,0.3579283356666565,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8846710920333862,0.6537399291992188,0.6255438327789307,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8673649430274963,0.6180691719055176,0.4358241856098175,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7895087003707886,0.4592815339565277,0.4417644441127777,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6451899409294128,0.2467954456806183,1.1475523710250854,284.8913269042969,284.95001220703125,302.04998779296875,291.5786437988281,298.5008544921875,297.20849609375,284.8916931152344,1.0,0.7254683375358582,0.3573099374771118,0.3573099374771118,1.0,1.0,-3.613394021987915,0.9642552733421326,2.6491386890411377,0.1528788954019546,0.8884373307228088,0.8884373307228088,0.0,301.6376342773437,307.0,58272.078125,0.0,4552.74072265625,1.0,279.1576843261719,282.9418029785156,294.612548828125,298.3675842285156,293.1499938964844,293.1499938964844,279.45001220703125,37241.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693946838378906,1.0,0.0,0.0,3.6799800395965576,3.680004596710205,9.036166375153698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.29541015625,0.0,1576.14111328125,1895.4371337890625,0.0,4035.87451171875,0.9126494526863098,1.0,0.0,3.0,1.0,0.0
18198540,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7474693059921265,0.3898565769195556,0.3575077950954437,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8845175504684448,0.6587406396865845,0.6279040575027466,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.867179811000824,0.6207072138786316,0.4374112784862518,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7883904576301575,0.4595743715763092,0.4418268501758575,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6442117094993591,0.2468028366565704,1.1471046209335327,285.0033264160156,284.95001220703125,302.04998779296875,291.6058349609375,298.4998474121094,297.20977783203125,285.0028076171875,1.0,0.7269591093063354,0.3567747473716736,0.3567747473716736,1.0,1.0,-3.617145299911499,0.9637432098388672,2.653402090072632,0.1511346846818924,0.9813842177391052,0.9813842177391052,0.0,303.64801025390625,310.0,57541.48046875,0.0,4575.57177734375,1.0,279.44256591796875,283.07720947265625,294.5815734863281,298.22119140625,293.1499938964844,293.1499938964844,279.1499938964844,33318.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608572125434875,1.0,0.0,0.0,3.784661769866944,3.784686803817749,9.557569455864725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.87890625,0.0,1667.4058837890625,1895.4371337890625,0.0,3960.223388671875,0.9337990283966064,1.0,0.0,3.0,1.0,0.0
18198600,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7474693059921265,0.3898565769195556,0.3575077950954437,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8845175504684448,0.6587406396865845,0.6279040575027466,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.867179811000824,0.6207072138786316,0.4374112784862518,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7883904576301575,0.4595743715763092,0.4418268501758575,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6442117094993591,0.2468028366565704,1.1471046209335327,285.0033264160156,284.95001220703125,302.04998779296875,291.6058349609375,298.4998474121094,297.20977783203125,285.0028076171875,1.0,0.7269591093063354,0.3567747473716736,0.3567747473716736,1.0,1.0,-3.617145299911499,0.9637432098388672,2.653402090072632,0.1511346846818924,0.9813842177391052,0.9813842177391052,0.0,303.64801025390625,310.0,57541.48046875,0.0,4575.57177734375,1.0,279.44256591796875,283.07720947265625,294.5815734863281,298.22119140625,293.1499938964844,293.1499938964844,279.1499938964844,33318.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608572125434875,1.0,0.0,0.0,3.784661769866944,3.784686803817749,9.557569455864725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.87890625,0.0,1667.4058837890625,1895.4371337890625,0.0,3960.223388671875,0.9337990283966064,1.0,0.0,3.0,1.0,0.0
18198660,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7447433471679688,0.3888059556484222,0.3570119738578796,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8785699605941772,0.6500214338302612,0.6218705177307129,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8652017116546631,0.6222471594810486,0.4388551414012909,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7856929302215576,0.4591924846172333,0.4418890476226806,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.6420841217041016,0.2464288771152496,1.147008180618286,284.8860168457031,284.95001220703125,302.04998779296875,291.641357421875,298.4921875,297.20281982421875,284.88751220703125,1.0,0.7281336188316345,0.3562726974487304,0.3562726974487304,1.0,1.0,-3.61101007461548,0.9602063298225404,2.650803804397583,0.149221122264862,0.8752281069755554,0.8752281069755554,0.0,307.8417663574219,313.0,58305.265625,0.0,4584.46240234375,1.0,279.1564025878906,282.93731689453125,294.66070556640625,298.4156188964844,293.1499938964844,293.1499938964844,279.45001220703125,38872.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684488773345948,1.0,0.0,0.0,3.6831538677215576,3.683178663253784,9.051759661815596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.6748046875,0.0,1592.05615234375,1895.4371337890625,0.0,4027.5322265625,0.9146546125411988,1.0,0.0,3.0,1.0,0.0
18198720,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7447433471679688,0.3888059556484222,0.3570119738578796,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8785699605941772,0.6500214338302612,0.6218705177307129,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8652017116546631,0.6222471594810486,0.4388551414012909,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7856929302215576,0.4591924846172333,0.4418890476226806,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.6420841217041016,0.2464288771152496,1.147008180618286,284.8860168457031,284.95001220703125,302.04998779296875,291.641357421875,298.4921875,297.20281982421875,284.88751220703125,1.0,0.7281336188316345,0.3562726974487304,0.3562726974487304,1.0,1.0,-3.61101007461548,0.9602063298225404,2.650803804397583,0.149221122264862,0.8752281069755554,0.8752281069755554,0.0,307.8417663574219,313.0,58305.265625,0.0,4584.46240234375,1.0,279.1564025878906,282.93731689453125,294.66070556640625,298.4156188964844,293.1499938964844,293.1499938964844,279.45001220703125,38872.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684488773345948,1.0,0.0,0.0,3.6831538677215576,3.683178663253784,9.051759661815596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.6748046875,0.0,1592.05615234375,1895.4371337890625,0.0,4027.5322265625,0.9146546125411988,1.0,0.0,3.0,1.0,0.0
18198780,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7438817620277405,0.3888654112815857,0.3568019270896911,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.879280686378479,0.6557433009147644,0.6252762079238892,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8654393553733826,0.6250684857368469,0.440573126077652,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7850006818771362,0.4596740007400512,0.4421134889125824,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.6414363980293274,0.2465485781431198,1.1469472646713257,285.00933837890625,284.95001220703125,302.04998779296875,291.68438720703125,298.4932556152344,297.20654296875,285.0090026855469,1.0,0.7297294735908508,0.3557706773281097,0.3557706773281097,1.0,1.0,-3.61709189414978,0.9605250358581544,2.656566858291626,0.1477975845336914,0.9772480130195618,0.9772480130195618,0.0,309.48345947265625,316.0,57614.421875,0.0,4611.5068359375,1.0,279.4425354003906,283.0826416015625,294.65045166015625,298.2884826660156,293.1499938964844,293.1499938964844,279.1499938964844,33563.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578145146369934,1.0,0.0,0.0,3.783414125442505,3.783438920974731,9.55126893131819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.0400390625,0.0,1667.828369140625,1895.4371337890625,0.0,3933.080322265625,0.9337801933288574,1.0,0.0,3.0,1.0,0.0
18198840,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7438817620277405,0.3888654112815857,0.3568019270896911,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.879280686378479,0.6557433009147644,0.6252762079238892,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8654393553733826,0.6250684857368469,0.440573126077652,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7850006818771362,0.4596740007400512,0.4421134889125824,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.6414363980293274,0.2465485781431198,1.1469472646713257,285.00933837890625,284.95001220703125,302.04998779296875,291.68438720703125,298.4932556152344,297.20654296875,285.0090026855469,1.0,0.7297294735908508,0.3557706773281097,0.3557706773281097,1.0,1.0,-3.61709189414978,0.9605250358581544,2.656566858291626,0.1477975845336914,0.9772480130195618,0.9772480130195618,0.0,309.48345947265625,316.0,57614.421875,0.0,4611.5068359375,1.0,279.4425354003906,283.0826416015625,294.65045166015625,298.2884826660156,293.1499938964844,293.1499938964844,279.1499938964844,33563.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578145146369934,1.0,0.0,0.0,3.783414125442505,3.783438920974731,9.55126893131819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.0400390625,0.0,1667.828369140625,1895.4371337890625,0.0,3933.080322265625,0.9337801933288574,1.0,0.0,3.0,1.0,0.0
18198900,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7430463433265686,0.3885045051574707,0.3568012118339538,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.877704918384552,0.6509482860565186,0.6242073774337769,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8650115728378296,0.6259769201278687,0.44149249792099,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7841920256614685,0.4596409797668457,0.4423599541187286,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.640800952911377,0.2464755624532699,1.1475014686584473,284.88214111328125,284.95001220703125,302.04998779296875,291.7084655761719,298.4907531738281,297.20458984375,284.8794250488281,1.0,0.7305624485015869,0.3555196523666382,0.3555196523666382,1.0,1.0,-3.617899179458618,0.9599645137786864,2.657934665679932,0.1473113000392913,0.8915632367134094,0.8915632367134094,0.0,311.14215087890625,316.0,58662.546875,0.0,4623.97607421875,1.0,279.194580078125,282.9270935058594,294.73199462890625,298.5364685058594,293.1499938964844,293.1499938964844,279.1499938964844,37034.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632254242897034,1.0,0.0,0.0,3.764091014862061,3.764116287231445,9.453954703531052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.5498046875,0.0,1671.8284912109375,1895.4371337890625,0.0,3981.28515625,0.9297149777412416,1.0,0.0,3.0,1.0,0.0
18198960,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7413787245750427,0.3879218995571136,0.3564214408397674,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8736559152603149,0.6472457051277161,0.6195059418678284,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8636279702186584,0.6266419291496277,0.4420589506626129,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7825142741203308,0.4593937993049621,0.4422866404056549,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6394997239112854,0.2462498843669891,1.147213101387024,284.8939514160156,284.95001220703125,302.04998779296875,291.7341003417969,298.4864807128906,297.2005920410156,284.8955078125,1.0,0.7310073375701904,0.3552769422531128,0.3552769422531128,1.0,1.0,-3.6120331287384033,0.9573555588722228,2.654677629470825,0.1460079401731491,0.8775789141654968,0.8775789141654968,0.0,313.6312561035156,319.0,58433.265625,0.0,4623.04052734375,1.0,279.1564636230469,282.9435119628906,294.7496337890625,298.5077514648437,293.1499938964844,293.1499938964844,279.45001220703125,38751.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646642804145812,1.0,0.0,0.0,3.685391426086426,3.685416221618652,9.062761137101916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.0341796875,0.0,1593.69140625,1895.4371337890625,0.0,3994.05322265625,0.9151679277420044,1.0,0.0,3.0,1.0,0.0
18199020,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7405325174331665,0.3880066573619842,0.3562504351139068,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8743049502372742,0.6528936624526978,0.6228423714637756,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8638178706169128,0.6294180750846863,0.4437573552131653,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7818289399147034,0.4599038362503052,0.4425551295280456,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.6388770341873169,0.2464003413915634,1.147350192070007,285.0157775878906,284.95001220703125,302.04998779296875,291.78973388671875,298.4878234863281,297.2046203613281,285.015380859375,1.0,0.7326635122299194,0.3547914922237396,0.3547914922237396,1.0,1.0,-3.618346929550171,0.9577937126159668,2.660553216934204,0.1446469873189926,0.9833025932312012,0.9833025932312012,0.0,315.3606872558594,322.0,57795.14453125,0.0,4651.34423828125,1.0,279.44256591796875,283.0863342285156,294.7548828125,298.40093994140625,293.1499938964844,293.1499938964844,279.1499938964844,33420.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953894317150116,1.0,0.0,0.0,3.791627168655396,3.791652202606201,9.59278168011224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.017578125,0.0,1676.4700927734375,1895.4371337890625,0.0,3897.976806640625,0.9355458617210388,1.0,0.0,3.0,1.0,0.0
18199080,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7405325174331665,0.3880066573619842,0.3562504351139068,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8743049502372742,0.6528936624526978,0.6228423714637756,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8638178706169128,0.6294180750846863,0.4437573552131653,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7818289399147034,0.4599038362503052,0.4425551295280456,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.6388770341873169,0.2464003413915634,1.147350192070007,285.0157775878906,284.95001220703125,302.04998779296875,291.78973388671875,298.4878234863281,297.2046203613281,285.015380859375,1.0,0.7326635122299194,0.3547914922237396,0.3547914922237396,1.0,1.0,-3.618346929550171,0.9577937126159668,2.660553216934204,0.1446469873189926,0.9833025932312012,0.9833025932312012,0.0,315.3606872558594,322.0,57795.14453125,0.0,4651.34423828125,1.0,279.44256591796875,283.0863342285156,294.7548828125,298.40093994140625,293.1499938964844,293.1499938964844,279.1499938964844,33420.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953894317150116,1.0,0.0,0.0,3.791627168655396,3.791652202606201,9.59278168011224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.017578125,0.0,1676.4700927734375,1895.4371337890625,0.0,3897.976806640625,0.9355458617210388,1.0,0.0,3.0,1.0,0.0
18199140,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7380581498146057,0.3870534300804138,0.355873703956604,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8686515092849731,0.6441264748573303,0.6168951392173767,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8619436025619507,0.630797803401947,0.4451492130756378,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7793562412261963,0.4596115052700043,0.4427310824394226,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.6369702219963074,0.2461003214120865,1.1476720571517944,284.8954467773437,284.95001220703125,302.04998779296875,291.85040283203125,298.48065185546875,297.1980895996094,284.8967590332031,1.0,0.7339543700218201,0.3543060421943664,0.3543060421943664,1.0,1.0,-3.613038063049317,0.954576313495636,2.658461809158325,0.1428637951612472,0.8831188678741455,0.8831188678741455,0.0,319.6183776855469,325.0,58681.26953125,0.0,4662.8076171875,1.0,279.15631103515625,282.9408874511719,294.8659973144531,298.6373291015625,293.1499938964844,293.1499938964844,279.45001220703125,38527.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607982635498048,1.0,0.0,0.0,3.7037391662597656,3.7037642002105713,9.153223459179572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.52587890625,0.0,1612.9736328125,1895.4371337890625,0.0,3959.6982421875,0.9190202355384828,1.0,0.0,3.0,1.0,0.0
18199200,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7380581498146057,0.3870534300804138,0.355873703956604,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8686515092849731,0.6441264748573303,0.6168951392173767,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8619436025619507,0.630797803401947,0.4451492130756378,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7793562412261963,0.4596115052700043,0.4427310824394226,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.6369702219963074,0.2461003214120865,1.1476720571517944,284.8954467773437,284.95001220703125,302.04998779296875,291.85040283203125,298.48065185546875,297.1980895996094,284.8967590332031,1.0,0.7339543700218201,0.3543060421943664,0.3543060421943664,1.0,1.0,-3.613038063049317,0.954576313495636,2.658461809158325,0.1428637951612472,0.8831188678741455,0.8831188678741455,0.0,319.6183776855469,325.0,58681.26953125,0.0,4662.8076171875,1.0,279.15631103515625,282.9408874511719,294.8659973144531,298.6373291015625,293.1499938964844,293.1499938964844,279.45001220703125,38527.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607982635498048,1.0,0.0,0.0,3.7037391662597656,3.7037642002105713,9.153223459179572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.52587890625,0.0,1612.9736328125,1895.4371337890625,0.0,3959.6982421875,0.9190202355384828,1.0,0.0,3.0,1.0,0.0
18199260,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7371849417686462,0.3871309757232666,0.3556948900222778,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8691725730895996,0.6496380567550659,0.6200494766235352,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8619616627693176,0.6332822442054749,0.4466536939144134,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7786309123039246,0.4601069688796997,0.4429860711097717,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.6363185048103333,0.2462358027696609,1.1477611064910889,285.0182189941406,284.95001220703125,302.04998779296875,291.9153747558594,298.4815368652344,297.2011413574219,285.017822265625,1.0,0.7355751395225525,0.3538814187049866,0.3538814187049866,1.0,1.0,-3.618815898895264,0.955030620098114,2.663785219192505,0.1416223347187042,0.9907391667366028,0.9907391667366028,0.0,321.42449951171875,328.0,58046.7578125,0.0,4690.1591796875,1.0,279.44268798828125,283.0849609375,294.8806457519531,298.5413513183594,293.1499938964844,293.1499938964844,279.1499938964844,33384.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500561356544496,1.0,0.0,0.0,3.809699535369873,3.809724807739258,9.684445103630424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.443359375,0.0,1697.777099609375,1895.4371337890625,0.0,3863.4677734375,0.9395936131477356,1.0,0.0,3.0,1.0,0.0
18199320,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7371849417686462,0.3871309757232666,0.3556948900222778,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8691725730895996,0.6496380567550659,0.6200494766235352,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8619616627693176,0.6332822442054749,0.4466536939144134,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7786309123039246,0.4601069688796997,0.4429860711097717,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.6363185048103333,0.2462358027696609,1.1477611064910889,285.0182189941406,284.95001220703125,302.04998779296875,291.9153747558594,298.4815368652344,297.2011413574219,285.017822265625,1.0,0.7355751395225525,0.3538814187049866,0.3538814187049866,1.0,1.0,-3.618815898895264,0.955030620098114,2.663785219192505,0.1416223347187042,0.9907391667366028,0.9907391667366028,0.0,321.42449951171875,328.0,58046.7578125,0.0,4690.1591796875,1.0,279.44268798828125,283.0849609375,294.8806457519531,298.5413513183594,293.1499938964844,293.1499938964844,279.1499938964844,33384.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500561356544496,1.0,0.0,0.0,3.809699535369873,3.809724807739258,9.684445103630424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.443359375,0.0,1697.777099609375,1895.4371337890625,0.0,3863.4677734375,0.9395936131477356,1.0,0.0,3.0,1.0,0.0
18199380,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7347720861434937,0.3861641883850097,0.3553149700164795,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8636042475700378,0.6407750248908997,0.614036500453949,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8600295782089233,0.6344351172447205,0.4478720426559448,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7762129306793213,0.4597921669483185,0.4431495070457458,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6344553232192993,0.2459179610013961,1.1480231285095217,284.8945617675781,284.95001220703125,302.04998779296875,291.9837951660156,298.4741516113281,297.19403076171875,284.8958435058594,1.0,0.7368249297142029,0.3534567654132843,0.3534567654132843,1.0,1.0,-3.613128662109375,0.9518923759460448,2.66123628616333,0.1399921178817749,0.8889437913894653,0.8889437913894653,0.0,325.7025756835937,331.0,58974.19140625,0.0,4700.63037109375,1.0,279.1561584472656,282.9355163574219,294.9993896484375,298.78839111328125,293.1499938964844,293.1499938964844,279.45001220703125,38423.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569537043571472,1.0,0.0,0.0,3.7273812294006334,3.72740650177002,9.270452210330404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.21728515625,0.0,1639.4951171875,1895.4371337890625,0.0,3925.384521484375,0.9241940975189208,1.0,0.0,3.0,1.0,0.0
