time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199440,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7347720861434937,0.3861641883850097,0.3553149700164795,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8636042475700378,0.6407750248908997,0.614036500453949,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8600295782089233,0.6344351172447205,0.4478720426559448,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7762129306793213,0.4597921669483185,0.4431495070457458,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6344553232192993,0.2459179610013961,1.1480231285095217,284.8945617675781,284.95001220703125,302.04998779296875,291.9837951660156,298.4741516113281,297.19403076171875,284.8958435058594,1.0,0.7368249297142029,0.3534567654132843,0.3534567654132843,1.0,1.0,-3.613128662109375,0.9518923759460448,2.66123628616333,0.1399921178817749,0.8889437913894653,0.8889437913894653,0.0,325.7025756835937,331.0,58974.19140625,0.0,4700.63037109375,1.0,279.1561584472656,282.9355163574219,294.9993896484375,298.78839111328125,293.1499938964844,293.1499938964844,279.45001220703125,38423.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569537043571472,1.0,0.0,0.0,3.7273812294006334,3.72740650177002,9.270452210330404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.21728515625,0.0,1639.4951171875,1895.4371337890625,0.0,3925.384521484375,0.9241940975189208,1.0,0.0,3.0,1.0,0.0
18199500,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7339428663253784,0.3860831260681152,0.3550232350826263,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8626612424850464,0.6441536545753479,0.6137537360191345,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8595625758171082,0.6355113983154297,0.4484031200408935,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7754377126693726,0.4599193334579468,0.4430999159812927,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6338150501251221,0.2459008991718292,1.147593379020691,285.0170593261719,284.95001220703125,302.04998779296875,292.0190734863281,298.4736328125,297.19451904296875,285.019287109375,1.0,0.7374177575111389,0.3532444536685943,0.3532444536685943,1.0,1.0,-3.612473249435425,0.951025664806366,2.661447525024414,0.138914480805397,0.9729562997817992,0.9729562997817992,0.0,327.0159606933594,331.0,58113.99609375,0.0,4706.9375,1.0,279.4032897949219,283.0819091796875,294.9772033691406,298.6103210449219,293.1499938964844,293.1499938964844,279.45001220703125,34361.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496728777885436,1.0,0.0,0.0,3.767414569854736,3.767439365386963,9.470657005294924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.421875,0.0,1655.1065673828125,1895.4371337890625,0.0,3860.0146484375,0.9319323301315308,1.0,0.0,3.0,1.0,0.0
18199560,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7338944673538208,0.3862264752388,0.3551110625267029,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8640825152397156,0.6464371085166931,0.6170914173126221,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8599862456321716,0.6368201971054077,0.4492815732955932,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7754773497581482,0.4602607190608978,0.443371057510376,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.6337974071502686,0.2460383623838424,1.14802086353302,285.0201110839844,284.95001220703125,302.04998779296875,292.054931640625,298.4750061035156,297.19708251953125,285.0194396972656,1.0,0.7383987903594971,0.3530248701572418,0.3530248701572418,1.0,1.0,-3.618490695953369,0.9521989822387696,2.6662917137146,0.1386624574661255,0.9986432194709778,0.9986432194709778,0.0,327.5199279785156,334.0,58327.96484375,0.0,4726.94677734375,1.0,279.4439697265625,283.0824279785156,295.019287109375,298.6980285644531,293.1499938964844,293.1499938964844,279.1499938964844,33362.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461811780929564,1.0,0.0,0.0,3.832704305648804,3.832729816436768,9.801756277738605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.962890625,0.0,1725.3701171875,1895.4371337890625,0.0,3828.49462890625,0.9445298314094543,1.0,0.0,3.0,1.0,0.0
18199620,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7315770983695984,0.3852466940879822,0.3547301888465881,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8587650656700134,0.6374858021736145,0.6112563610076904,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8581274747848511,0.6378887891769409,0.4504518508911133,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7731577754020691,0.4599187076091766,0.4435174167156219,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6320143938064575,0.2457123547792434,1.1482577323913574,284.8935546875,284.95001220703125,302.04998779296875,292.1279296875,298.4676513671875,297.1900939941406,284.89483642578125,1.0,0.7396339774131775,0.3525856435298919,0.3525856435298919,1.0,1.0,-3.6129090785980233,0.94904887676239,2.6638600826263428,0.13700632750988,0.8953430652618408,0.8953430652618408,0.0,331.7541809082031,337.0,59296.5546875,0.0,4737.3828125,1.0,279.156005859375,282.9295959472656,295.1435852050781,298.9530029296875,293.1499938964844,293.1499938964844,279.45001220703125,38328.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531314373016356,1.0,0.0,0.0,3.753520011901856,3.7535455226898193,9.400928888680936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.15625,0.0,1669.33740234375,1895.4371337890625,0.0,3891.12841796875,0.929966151714325,1.0,0.0,3.0,1.0,0.0
18199680,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7315770983695984,0.3852466940879822,0.3547301888465881,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8587650656700134,0.6374858021736145,0.6112563610076904,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8581274747848511,0.6378887891769409,0.4504518508911133,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7731577754020691,0.4599187076091766,0.4435174167156219,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6320143938064575,0.2457123547792434,1.1482577323913574,284.8935546875,284.95001220703125,302.04998779296875,292.1279296875,298.4676513671875,297.1900939941406,284.89483642578125,1.0,0.7396339774131775,0.3525856435298919,0.3525856435298919,1.0,1.0,-3.6129090785980233,0.94904887676239,2.6638600826263428,0.13700632750988,0.8953430652618408,0.8953430652618408,0.0,331.7541809082031,337.0,59296.5546875,0.0,4737.3828125,1.0,279.156005859375,282.9295959472656,295.1435852050781,298.9530029296875,293.1499938964844,293.1499938964844,279.45001220703125,38328.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531314373016356,1.0,0.0,0.0,3.753520011901856,3.7535455226898193,9.400928888680936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.15625,0.0,1669.33740234375,1895.4371337890625,0.0,3891.12841796875,0.929966151714325,1.0,0.0,3.0,1.0,0.0
18199740,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7307166457176208,0.3852980136871338,0.3545113205909729,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8592829704284668,0.6432387232780457,0.614342451095581,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8580729365348816,0.6402089595794678,0.4518089890480041,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7724355459213257,0.4603611826896667,0.443710058927536,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.6313727498054504,0.2458264082670211,1.1482117176055908,285.0220642089844,284.95001220703125,302.04998779296875,292.2020263671875,298.4685974121094,297.1933288574219,285.0215759277344,1.0,0.741181492805481,0.3521464169025421,0.3521464169025421,1.0,1.0,-3.618139505386353,0.9492862820625304,2.668853044509888,0.1356208175420761,1.0,1.0,0.0,333.55816650390625,340.0,58629.76953125,0.0,4763.30029296875,1.0,279.4439697265625,283.0800170898437,295.16705322265625,298.8659362792969,293.1499938964844,293.1499938964844,279.1499938964844,33503.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424433708190918,1.0,0.0,0.0,3.854482650756836,3.854508399963379,9.913464964483865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.1572265625,0.0,1753.058349609375,1895.4371337890625,0.0,3794.63818359375,0.9494818449020386,1.0,0.0,3.0,1.0,0.0
18199800,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7307166457176208,0.3852980136871338,0.3545113205909729,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8592829704284668,0.6432387232780457,0.614342451095581,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8580729365348816,0.6402089595794678,0.4518089890480041,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7724355459213257,0.4603611826896667,0.443710058927536,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.6313727498054504,0.2458264082670211,1.1482117176055908,285.0220642089844,284.95001220703125,302.04998779296875,292.2020263671875,298.4685974121094,297.1933288574219,285.0215759277344,1.0,0.741181492805481,0.3521464169025421,0.3521464169025421,1.0,1.0,-3.618139505386353,0.9492862820625304,2.668853044509888,0.1356208175420761,1.0,1.0,0.0,333.55816650390625,340.0,58629.76953125,0.0,4763.30029296875,1.0,279.4439697265625,283.0800170898437,295.16705322265625,298.8659362792969,293.1499938964844,293.1499938964844,279.1499938964844,33503.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424433708190918,1.0,0.0,0.0,3.854482650756836,3.854508399963379,9.913464964483865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.1572265625,0.0,1753.058349609375,1895.4371337890625,0.0,3794.63818359375,0.9494818449020386,1.0,0.0,3.0,1.0,0.0
18199860,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7284374237060547,0.3843039274215698,0.3541184961795807,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8540306091308594,0.6342594623565674,0.6084015965461731,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8562332987785339,0.6412016749382019,0.4529284834861755,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7701602578163147,0.4599894881248474,0.4438303411006927,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.629629373550415,0.2454953789710998,1.1484326124191284,284.8948059082031,284.95001220703125,302.04998779296875,292.2764892578125,298.4612121582031,297.1864624023437,284.8957214355469,1.0,0.7423931956291199,0.3516810238361358,0.3516810238361358,1.0,1.0,-3.612304210662842,0.9459795355796814,2.666324615478516,0.1338516920804977,0.902786910533905,0.902786910533905,0.0,337.8149719238281,343.0,59628.078125,0.0,4773.10302734375,1.0,279.156982421875,282.9257507324219,295.2916259765625,299.122802734375,293.1499938964844,293.1499938964844,278.8500061035156,38144.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493800401687622,1.0,0.0,0.0,3.780006885528565,3.7800326347351074,9.53407266024442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.9892578125,0.0,1699.2923583984375,1895.4371337890625,0.0,3857.37548828125,0.9358888268470764,1.0,0.0,3.0,1.0,0.0
18199920,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7284374237060547,0.3843039274215698,0.3541184961795807,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8540306091308594,0.6342594623565674,0.6084015965461731,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8562332987785339,0.6412016749382019,0.4529284834861755,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7701602578163147,0.4599894881248474,0.4438303411006927,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.629629373550415,0.2454953789710998,1.1484326124191284,284.8948059082031,284.95001220703125,302.04998779296875,292.2764892578125,298.4612121582031,297.1864624023437,284.8957214355469,1.0,0.7423931956291199,0.3516810238361358,0.3516810238361358,1.0,1.0,-3.612304210662842,0.9459795355796814,2.666324615478516,0.1338516920804977,0.902786910533905,0.902786910533905,0.0,337.8149719238281,343.0,59628.078125,0.0,4773.10302734375,1.0,279.156982421875,282.9257507324219,295.2916259765625,299.122802734375,293.1499938964844,293.1499938964844,278.8500061035156,38144.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493800401687622,1.0,0.0,0.0,3.780006885528565,3.7800326347351074,9.53407266024442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.9892578125,0.0,1699.2923583984375,1895.4371337890625,0.0,3857.37548828125,0.9358888268470764,1.0,0.0,3.0,1.0,0.0
18199980,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7261171340942383,0.3831881284713745,0.3531788885593414,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8501671552658081,0.6318883299827576,0.6045631170272827,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8544784784317017,0.6420682072639465,0.4535574615001678,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7679154276847839,0.4593972265720367,0.4433765113353729,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.627830982208252,0.2449775636196136,1.1467463970184326,284.8807373046875,284.95001220703125,302.04998779296875,292.3505249023437,298.4535827636719,297.1794128417969,284.8826599121094,1.0,0.7431572675704956,0.3512156009674072,0.3512156009674072,1.0,1.0,-3.60472583770752,0.9421544671058656,2.662571430206299,0.1314577609300613,0.8287908434867859,0.8287908434867859,0.0,341.34735107421875,346.0,59738.05078125,0.0,4773.53564453125,1.0,278.8583068847656,282.896728515625,295.35186767578125,299.2079162597656,293.1499938964844,293.1499938964844,279.1499938964844,41240.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523943662643432,1.0,0.0,0.0,3.532038688659668,3.532062530517578,8.324232680934074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.03271484375,0.0,1443.794189453125,1895.4371337890625,0.0,3884.506591796875,0.8835960626602173,1.0,0.0,3.0,1.0,0.0
18200040,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7261171340942383,0.3831881284713745,0.3531788885593414,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8501671552658081,0.6318883299827576,0.6045631170272827,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8544784784317017,0.6420682072639465,0.4535574615001678,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7679154276847839,0.4593972265720367,0.4433765113353729,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.627830982208252,0.2449775636196136,1.1467463970184326,284.8807373046875,284.95001220703125,302.04998779296875,292.3505249023437,298.4535827636719,297.1794128417969,284.8826599121094,1.0,0.7431572675704956,0.3512156009674072,0.3512156009674072,1.0,1.0,-3.60472583770752,0.9421544671058656,2.662571430206299,0.1314577609300613,0.8287908434867859,0.8287908434867859,0.0,341.34735107421875,346.0,59738.05078125,0.0,4773.53564453125,1.0,278.8583068847656,282.896728515625,295.35186767578125,299.2079162597656,293.1499938964844,293.1499938964844,279.1499938964844,41240.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523943662643432,1.0,0.0,0.0,3.532038688659668,3.532062530517578,8.324232680934074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.03271484375,0.0,1443.794189453125,1895.4371337890625,0.0,3884.506591796875,0.8835960626602173,1.0,0.0,3.0,1.0,0.0
18200100,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7257448434829712,0.383269190788269,0.3530213236808777,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8506842255592346,0.6358139514923096,0.6064388155937195,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8545175194740295,0.6432692408561707,0.4541712403297424,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.767608642578125,0.4596194326877594,0.4433845281600952,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.6275364756584167,0.2450247108936309,1.146416187286377,285.0040283203125,284.95001220703125,302.04998779296875,292.3871459960937,298.45465087890625,297.181884765625,285.005126953125,1.0,0.7438266277313232,0.3509829044342041,0.3509829044342041,1.0,1.0,-3.6071255207061768,0.9421653151512146,2.6649603843688965,0.1306603103876114,0.9096218347549438,0.9096218347549438,0.0,342.0668029785156,346.0,59002.859375,0.0,4784.7626953125,1.0,279.0986633300781,283.0401306152344,295.33074951171875,299.02374267578125,293.1499938964844,293.1499938964844,279.1499938964844,35113.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943573534488678,1.0,0.0,0.0,3.572262763977051,3.572285890579224,8.514909950463334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.7958984375,0.0,1441.89697265625,1895.4371337890625,0.0,3804.887451171875,0.8892292976379395,1.0,0.0,3.0,1.0,0.0
18200160,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7257653474807739,0.3834521472454071,0.353196233510971,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8519737720489502,0.6373136043548584,0.6095346808433533,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8549630641937256,0.6445552706718445,0.4550826847553253,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7676898837089539,0.4599725902080536,0.4437041282653808,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.627562403678894,0.2451841682195663,1.147031307220459,285.0018615722656,284.95001220703125,302.04998779296875,292.4233703613281,298.45684814453125,297.1852722167969,285.0014953613281,1.0,0.7448017597198486,0.3508254885673523,0.3508254885673523,1.0,1.0,-3.613285541534424,0.9435531497001648,2.6697325706481934,0.1306460052728653,0.9260903000831604,0.9260903000831604,0.0,342.5655212402344,349.0,59213.51171875,0.0,4805.24658203125,1.0,279.1423645019531,283.0370788574219,295.3774719238281,299.1145935058594,293.1499938964844,293.1499938964844,278.8500061035156,33867.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392499327659608,1.0,0.0,0.0,3.634087324142456,3.634110689163208,8.81219307302672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.0234375,0.0,1499.6497802734375,1895.4371337890625,0.0,3765.622314453125,0.9001469612121582,1.0,0.0,3.0,1.0,0.0
18200220,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7237437963485718,0.3826457560062408,0.3529088497161865,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8473116755485535,0.6299721598625183,0.604153037071228,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8533937335014343,0.6456765532493591,0.4562364518642425,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.7657048106193542,0.4597379863262176,0.4438938498497009,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.6260436177253723,0.2449631839990615,1.1475365161895752,284.9131164550781,284.95001220703125,302.04998779296875,292.49432373046875,298.451904296875,297.1807861328125,284.9136962890625,1.0,0.7460729479789734,0.3505106270313263,0.3505106270313263,1.0,1.0,-3.608709335327149,0.941123902797699,2.6675853729248047,0.1293754279613495,0.8490014672279358,0.8490014672279358,0.0,346.6009216308594,337.0,59964.53125,0.0,4817.1630859375,1.0,278.8584289550781,282.92388916015625,295.5018920898437,299.3590393066406,293.1499938964844,293.1499938964844,279.1499938964844,38449.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446256756782532,1.0,0.0,0.0,3.524634599685669,3.524657726287842,8.289369475278363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.4716796875,0.0,1415.81591796875,1895.4371337890625,0.0,3814.41943359375,0.8794404864311218,1.0,0.0,3.0,1.0,0.0
18200280,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7237437963485718,0.3826457560062408,0.3529088497161865,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8473116755485535,0.6299721598625183,0.604153037071228,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8533937335014343,0.6456765532493591,0.4562364518642425,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.7657048106193542,0.4597379863262176,0.4438938498497009,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.6260436177253723,0.2449631839990615,1.1475365161895752,284.9131164550781,284.95001220703125,302.04998779296875,292.49432373046875,298.451904296875,297.1807861328125,284.9136962890625,1.0,0.7460729479789734,0.3505106270313263,0.3505106270313263,1.0,1.0,-3.608709335327149,0.941123902797699,2.6675853729248047,0.1293754279613495,0.8490014672279358,0.8490014672279358,0.0,346.6009216308594,337.0,59964.53125,0.0,4817.1630859375,1.0,278.8584289550781,282.92388916015625,295.5018920898437,299.3590393066406,293.1499938964844,293.1499938964844,279.1499938964844,38449.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446256756782532,1.0,0.0,0.0,3.524634599685669,3.524657726287842,8.289369475278363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.4716796875,0.0,1415.81591796875,1895.4371337890625,0.0,3814.41943359375,0.8794404864311218,1.0,0.0,3.0,1.0,0.0
18200340,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7258911728858948,0.3826992809772491,0.3525217771530151,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8514888882637024,0.6344465017318726,0.6069604158401489,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8570544719696045,0.6478378176689148,0.457367867231369,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7684230208396912,0.4601618945598602,0.4438721537590027,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6279783844947815,0.245134636759758,1.146626114845276,285.01007080078125,284.95001220703125,302.04998779296875,292.5625915527344,298.4537048339844,297.1846008300781,285.0093078613281,1.0,0.7436842918395996,0.3501957952976227,0.3501957952976227,1.0,1.0,-3.611847400665283,0.9410983324050904,2.6707491874694824,0.1283544152975082,0.941741108894348,0.941741108894348,0.0,341.21826171875,325.0,59498.67578125,0.0,4792.875,1.0,279.1414794921875,283.0404357910156,295.5306396484375,299.2888488769531,293.1499938964844,293.1499938964844,278.8500061035156,33139.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934669554233551,1.0,0.0,0.0,3.6484932899475098,3.6485166549682617,8.882196311787993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.626953125,0.0,1510.097412109375,1895.4371337890625,0.0,3723.866943359375,0.9030059576034546,1.0,0.0,3.0,1.0,0.0
18200400,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7258911728858948,0.3826992809772491,0.3525217771530151,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8514888882637024,0.6344465017318726,0.6069604158401489,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8570544719696045,0.6478378176689148,0.457367867231369,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7684230208396912,0.4601618945598602,0.4438721537590027,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.6279783844947815,0.245134636759758,1.146626114845276,285.01007080078125,284.95001220703125,302.04998779296875,292.5625915527344,298.4537048339844,297.1846008300781,285.0093078613281,1.0,0.7436842918395996,0.3501957952976227,0.3501957952976227,1.0,1.0,-3.611847400665283,0.9410983324050904,2.6707491874694824,0.1283544152975082,0.941741108894348,0.941741108894348,0.0,341.21826171875,325.0,59498.67578125,0.0,4792.875,1.0,279.1414794921875,283.0404357910156,295.5306396484375,299.2888488769531,293.1499938964844,293.1499938964844,278.8500061035156,33139.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934669554233551,1.0,0.0,0.0,3.6484932899475098,3.6485166549682617,8.882196311787993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.626953125,0.0,1510.097412109375,1895.4371337890625,0.0,3723.866943359375,0.9030059576034546,1.0,0.0,3.0,1.0,0.0
18200460,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7282351851463318,0.3817879855632782,0.3517128229141235,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8521792888641357,0.6268129348754883,0.6007809638977051,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8610623478889465,0.6487288475036621,0.4580322206020355,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7715059518814087,0.4597988128662109,0.4435070157051086,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6302044987678528,0.2448933273553848,1.144996166229248,284.9063415527344,284.95001220703125,302.04998779296875,292.6274719238281,298.4471130371094,297.1790466308594,284.9069519042969,1.0,0.7391317486763,0.3497602641582489,0.3497602641582489,1.0,1.0,-3.6018590927124023,0.9366260170936584,2.6652331352233887,0.1262488961219787,0.8537140488624573,0.8537140488624573,0.0,334.3118591308594,313.0,60225.3984375,0.0,4722.20556640625,1.0,278.8582763671875,282.9133605957031,295.64208984375,299.5223388671875,293.1499938964844,293.1499938964844,279.1499938964844,38365.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414453506469728,1.0,0.0,0.0,3.548912525177002,3.548935890197754,8.403957849623112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.734375,0.0,1440.79150390625,1895.4371337890625,0.0,3785.578857421875,0.8847036957740784,1.0,0.0,3.0,1.0,0.0
18200520,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7282351851463318,0.3817879855632782,0.3517128229141235,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8521792888641357,0.6268129348754883,0.6007809638977051,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8610623478889465,0.6487288475036621,0.4580322206020355,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7715059518814087,0.4597988128662109,0.4435070157051086,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6302044987678528,0.2448933273553848,1.144996166229248,284.9063415527344,284.95001220703125,302.04998779296875,292.6274719238281,298.4471130371094,297.1790466308594,284.9069519042969,1.0,0.7391317486763,0.3497602641582489,0.3497602641582489,1.0,1.0,-3.6018590927124023,0.9366260170936584,2.6652331352233887,0.1262488961219787,0.8537140488624573,0.8537140488624573,0.0,334.3118591308594,313.0,60225.3984375,0.0,4722.20556640625,1.0,278.8582763671875,282.9133605957031,295.64208984375,299.5223388671875,293.1499938964844,293.1499938964844,279.1499938964844,38365.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414453506469728,1.0,0.0,0.0,3.548912525177002,3.548935890197754,8.403957849623112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.734375,0.0,1440.79150390625,1895.4371337890625,0.0,3785.578857421875,0.8847036957740784,1.0,0.0,3.0,1.0,0.0
18200580,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7330260276794434,0.3818787634372711,0.3511150479316711,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8599004745483398,0.6316578984260559,0.603575587272644,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.868227481842041,0.6508270502090454,0.4589244425296783,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7773565053939819,0.460206001996994,0.4432166218757629,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6344473361968994,0.245121568441391,1.1431844234466553,285.0058288574219,284.95001220703125,302.04998779296875,292.688232421875,298.4483642578125,297.1830444335937,285.005126953125,1.0,0.7340476512908936,0.3493247330188751,0.3493247330188751,1.0,1.0,-3.603026866912842,0.9356091022491456,2.6674177646636963,0.124603196978569,0.9444735050201416,0.9444735050201416,0.0,323.1343078613281,301.0,59686.62109375,0.0,4656.728515625,1.0,279.1416320800781,283.0339050292969,295.6587829589844,299.4342041015625,293.1499938964844,293.1499938964844,278.8500061035156,33271.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319207072257996,1.0,0.0,0.0,3.666160106658936,3.6661837100982666,8.968424367594707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.28125,0.0,1530.7149658203125,1895.4371337890625,0.0,3698.73388671875,0.9070586562156676,1.0,0.0,3.0,1.0,0.0
18200640,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7330260276794434,0.3818787634372711,0.3511150479316711,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8599004745483398,0.6316578984260559,0.603575587272644,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.868227481842041,0.6508270502090454,0.4589244425296783,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7773565053939819,0.460206001996994,0.4432166218757629,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6344473361968994,0.245121568441391,1.1431844234466553,285.0058288574219,284.95001220703125,302.04998779296875,292.688232421875,298.4483642578125,297.1830444335937,285.005126953125,1.0,0.7340476512908936,0.3493247330188751,0.3493247330188751,1.0,1.0,-3.603026866912842,0.9356091022491456,2.6674177646636963,0.124603196978569,0.9444735050201416,0.9444735050201416,0.0,323.1343078613281,301.0,59686.62109375,0.0,4656.728515625,1.0,279.1416320800781,283.0339050292969,295.6587829589844,299.4342041015625,293.1499938964844,293.1499938964844,278.8500061035156,33271.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319207072257996,1.0,0.0,0.0,3.666160106658936,3.6661837100982666,8.968424367594707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.28125,0.0,1530.7149658203125,1895.4371337890625,0.0,3698.73388671875,0.9070586562156676,1.0,0.0,3.0,1.0,0.0
18200700,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.7352875471115112,0.3815312385559082,0.3508622050285339,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8622146248817444,0.6270561814308167,0.6020351052284241,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8716386556625366,0.6513416767120361,0.4593774378299713,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7801455855369568,0.460114061832428,0.4431400001049042,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6365038752555847,0.2450963705778122,1.1426788568496704,284.88330078125,284.95001220703125,302.04998779296875,292.7168273925781,298.4458923339844,297.1811828613281,284.8818054199219,1.0,0.7312877774238586,0.3491069674491882,0.3491069674491882,1.0,1.0,-3.600736618041992,0.9341972470283508,2.666539192199707,0.1239073202013969,0.8608807325363159,0.8608807325363159,0.0,317.9932556152344,301.0,60612.41015625,0.0,4618.71630859375,1.0,278.8977966308594,282.886474609375,295.7424621582031,299.6842346191406,293.1499938964844,293.1499938964844,278.8500061035156,37443.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937454104423523,1.0,0.0,0.0,3.636838436126709,3.6368625164031982,8.825540476209426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.841796875,0.0,1529.3399658203125,1895.4371337890625,0.0,3749.270263671875,0.9012479186058044,1.0,0.0,3.0,1.0,0.0
18200760,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.73701012134552,0.3810363411903381,0.3502655327320099,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8627405166625977,0.6241397857666016,0.5975860953330994,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8744386434555054,0.6516907215118408,0.459492415189743,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7823864817619324,0.4598676264286041,0.4427619874477386,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6381463408470154,0.244961678981781,1.1413825750350952,284.9032592773437,284.95001220703125,302.04998779296875,292.744140625,298.4424133300781,297.1780090332031,284.9045104980469,1.0,0.7280992269515991,0.348969429731369,0.348969429731369,1.0,1.0,-3.5927886962890625,0.9312933683395386,2.661495447158813,0.1227139309048652,0.8547001481056213,0.8547001481056213,0.0,313.3323974609375,289.0,60364.09375,0.0,4568.1259765625,1.0,278.8574523925781,282.9091491699219,295.7603759765625,299.6544494628906,293.1499938964844,293.1499938964844,279.1499938964844,38676.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388617873191832,1.0,0.0,0.0,3.55923080444336,3.5592544078826904,8.452897759525513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.6962890625,0.0,1454.0343017578125,1895.4371337890625,0.0,3762.09033203125,0.8872343301773071,1.0,0.0,3.0,1.0,0.0
18200820,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7431714534759521,0.3811878263950348,0.3496634662151336,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8723074197769165,0.6291643977165222,0.6003420352935791,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.883457601070404,0.6537699103355408,0.4603214859962463,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7898325324058533,0.4603043496608734,0.4424369633197784,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.6436726450920105,0.2452668398618698,1.1396398544311523,285.0050354003906,284.95001220703125,302.04998779296875,292.7945251464844,298.4446105957031,297.182373046875,285.0043640136719,1.0,0.7222774028778076,0.3486943542957306,0.3486943542957306,1.0,1.0,-3.593868494033813,0.9307639002799988,2.66310453414917,0.1215640604496002,0.9460144639015198,0.9460144639015198,0.0,300.71490478515625,277.0,59811.1484375,0.0,4493.685546875,1.0,279.1417236328125,283.03179931640625,295.7665100097656,299.5541076660156,293.1499938964844,293.1499938964844,278.8500061035156,33350.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295741319656372,1.0,0.0,0.0,3.675818920135498,3.675842761993408,9.015743103191198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.54296875,0.0,1542.118896484375,1895.4371337890625,0.0,3677.237060546875,0.909291446208954,1.0,0.0,3.0,1.0,0.0
18200880,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7431714534759521,0.3811878263950348,0.3496634662151336,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8723074197769165,0.6291643977165222,0.6003420352935791,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.883457601070404,0.6537699103355408,0.4603214859962463,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7898325324058533,0.4603043496608734,0.4424369633197784,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.6436726450920105,0.2452668398618698,1.1396398544311523,285.0050354003906,284.95001220703125,302.04998779296875,292.7945251464844,298.4446105957031,297.182373046875,285.0043640136719,1.0,0.7222774028778076,0.3486943542957306,0.3486943542957306,1.0,1.0,-3.593868494033813,0.9307639002799988,2.66310453414917,0.1215640604496002,0.9460144639015198,0.9460144639015198,0.0,300.71490478515625,277.0,59811.1484375,0.0,4493.685546875,1.0,279.1417236328125,283.03179931640625,295.7665100097656,299.5541076660156,293.1499938964844,293.1499938964844,278.8500061035156,33350.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295741319656372,1.0,0.0,0.0,3.675818920135498,3.675842761993408,9.015743103191198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.54296875,0.0,1542.118896484375,1895.4371337890625,0.0,3677.237060546875,0.909291446208954,1.0,0.0,3.0,1.0,0.0
18200940,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7482041716575623,0.3803872466087341,0.3488227725028991,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8763307929039001,0.6217436194419861,0.594301700592041,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8910045623779297,0.6545870304107666,0.4608355760574341,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7960025072097778,0.4599823653697967,0.4419680833816528,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6483786106109619,0.2451701164245605,1.1379926204681396,284.9027099609375,284.95001220703125,302.04998779296875,292.838623046875,298.43927001953125,297.1776428222656,284.9034118652344,1.0,0.7159258723258972,0.3484192788600921,0.3484192788600921,1.0,1.0,-3.5836825370788574,0.9267414212226868,2.6569411754608154,0.1199536621570587,0.8557966947555542,0.8557966947555542,0.0,290.21148681640625,265.0,60481.109375,0.0,4401.59716796875,1.0,278.85809326171875,282.9069519042969,295.8556823730469,299.7611999511719,293.1499938964844,293.1499938964844,279.1499938964844,38561.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367871880531312,1.0,0.0,0.0,3.569260358810425,3.569284200668335,8.500603598804446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.38671875,0.0,1463.9222412109375,1895.4371337890625,0.0,3743.191162109375,0.8893710374832153,1.0,0.0,3.0,1.0,0.0
18201000,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7482041716575623,0.3803872466087341,0.3488227725028991,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8763307929039001,0.6217436194419861,0.594301700592041,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8910045623779297,0.6545870304107666,0.4608355760574341,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7960025072097778,0.4599823653697967,0.4419680833816528,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6483786106109619,0.2451701164245605,1.1379926204681396,284.9027099609375,284.95001220703125,302.04998779296875,292.838623046875,298.43927001953125,297.1776428222656,284.9034118652344,1.0,0.7159258723258972,0.3484192788600921,0.3484192788600921,1.0,1.0,-3.5836825370788574,0.9267414212226868,2.6569411754608154,0.1199536621570587,0.8557966947555542,0.8557966947555542,0.0,290.21148681640625,265.0,60481.109375,0.0,4401.59716796875,1.0,278.85809326171875,282.9069519042969,295.8556823730469,299.7611999511719,293.1499938964844,293.1499938964844,279.1499938964844,38561.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367871880531312,1.0,0.0,0.0,3.569260358810425,3.569284200668335,8.500603598804446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.38671875,0.0,1463.9222412109375,1895.4371337890625,0.0,3743.191162109375,0.8893710374832153,1.0,0.0,3.0,1.0,0.0
18201060,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7557005286216736,0.3805650770664215,0.3482391536235809,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8875799775123596,0.6267127990722656,0.5971550345420837,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9015775918960572,0.6566113829612732,0.4616225361824035,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8047515749931335,0.4604253768920898,0.441641092300415,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.6551778316497803,0.2455268502235412,1.1364331245422363,285.00469970703125,284.95001220703125,302.04998779296875,292.875732421875,298.4416809082031,297.1820068359375,285.0039978027344,1.0,0.7098747491836548,0.3481980264186859,0.3481980264186859,1.0,1.0,-3.585070371627808,0.9264730215072632,2.658597469329834,0.1190217956900596,0.9469085931777954,0.9469085931777954,0.0,277.21588134765625,253.0,59888.89453125,0.0,4325.80712890625,1.0,279.14178466796875,283.0307922363281,295.8499755859375,299.6473693847656,293.1499938964844,293.1499938964844,278.8500061035156,33396.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279905557632446,1.0,0.0,0.0,3.681628465652466,3.681652307510376,9.04426372017042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.0126953125,0.0,1548.9945068359375,1895.4371337890625,0.0,3662.708984375,0.910628616809845,1.0,0.0,3.0,1.0,0.0
18201120,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7557005286216736,0.3805650770664215,0.3482391536235809,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8875799775123596,0.6267127990722656,0.5971550345420837,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9015775918960572,0.6566113829612732,0.4616225361824035,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8047515749931335,0.4604253768920898,0.441641092300415,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.6551778316497803,0.2455268502235412,1.1364331245422363,285.00469970703125,284.95001220703125,302.04998779296875,292.875732421875,298.4416809082031,297.1820068359375,285.0039978027344,1.0,0.7098747491836548,0.3481980264186859,0.3481980264186859,1.0,1.0,-3.585070371627808,0.9264730215072632,2.658597469329834,0.1190217956900596,0.9469085931777954,0.9469085931777954,0.0,277.21588134765625,253.0,59888.89453125,0.0,4325.80712890625,1.0,279.14178466796875,283.0307922363281,295.8499755859375,299.6473693847656,293.1499938964844,293.1499938964844,278.8500061035156,33396.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279905557632446,1.0,0.0,0.0,3.681628465652466,3.681652307510376,9.04426372017042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.0126953125,0.0,1548.9945068359375,1895.4371337890625,0.0,3662.708984375,0.910628616809845,1.0,0.0,3.0,1.0,0.0
18201180,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.761849045753479,0.3797802925109863,0.3474085927009582,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8927391767501831,0.6192930936813354,0.5910959839820862,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9106570482254028,0.6573534607887268,0.4620839357376098,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8117714524269104,0.460098922252655,0.4411637187004089,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.660958468914032,0.2454705536365509,1.134946346282959,284.9018859863281,284.95001220703125,302.04998779296875,292.9051513671875,298.43658447265625,297.1773376464844,284.9026184082031,1.0,0.7033630609512329,0.3479767739772796,0.3479767739772796,1.0,1.0,-3.574993848800659,0.922658383846283,2.6523354053497314,0.1176085025072097,0.8559122085571289,0.8559122085571289,0.0,266.5517578125,241.0,60529.12109375,0.0,4233.70947265625,1.0,278.8580627441406,282.90594482421875,295.9244079589844,299.8382568359375,293.1499938964844,293.1499938964844,279.1499938964844,38621.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356376528739928,1.0,0.0,0.0,3.5729379653930664,3.572961568832397,8.518128993273422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.580078125,0.0,1468.31494140625,1895.4371337890625,0.0,3732.705322265625,0.8902317881584167,1.0,0.0,3.0,1.0,0.0
18201240,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.761849045753479,0.3797802925109863,0.3474085927009582,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8927391767501831,0.6192930936813354,0.5910959839820862,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9106570482254028,0.6573534607887268,0.4620839357376098,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8117714524269104,0.460098922252655,0.4411637187004089,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.660958468914032,0.2454705536365509,1.134946346282959,284.9018859863281,284.95001220703125,302.04998779296875,292.9051513671875,298.43658447265625,297.1773376464844,284.9026184082031,1.0,0.7033630609512329,0.3479767739772796,0.3479767739772796,1.0,1.0,-3.574993848800659,0.922658383846283,2.6523354053497314,0.1176085025072097,0.8559122085571289,0.8559122085571289,0.0,266.5517578125,241.0,60529.12109375,0.0,4233.70947265625,1.0,278.8580627441406,282.90594482421875,295.9244079589844,299.8382568359375,293.1499938964844,293.1499938964844,279.1499938964844,38621.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356376528739928,1.0,0.0,0.0,3.5729379653930664,3.572961568832397,8.518128993273422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.580078125,0.0,1468.31494140625,1895.4371337890625,0.0,3732.705322265625,0.8902317881584167,1.0,0.0,3.0,1.0,0.0
